time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3230.0,-30.468280042691486,4.98967682873528,35.04110501331563,24.5307769504376,5.200550532625214,-26.901503961738573,-40.559201140981145,1.6336833011418102,-4.9301208241736845,-4.930120824172486,40.08222982138326,42553.36837005056,25779.78474049236,25779.78474049236,68333.15311054292,78260.6167060341,78260.6167060341,25779.78474049236,104040.40144652646,104040.40144652646,104040.40144652646,130126.1457711506,125616.33718623227,4509.808584918321,0.0,92701.48372666408,56994.235391751936,39674.720372124604,26085.744324624124,65760.46469674874,19905.11494628958,1447.5534295920472,0.0,0.8869764548436275,2.8921306114323317,0.0014947054983599872,1.0,1.0,-0.8866307779423437,355623.00110184756,1558081.796881667,4.381273967246694,1558081.796881667,4.381273967246694,0.7630648640337925,0.09250580313257702,4.028046144702076,101325.0,128748.45649682647,1.2706484727049245,1.0,0.0,4.028046144700856,1.2841191642642402,1.2844046893525884,3.136816470619391,23014.007386333087,2346.7756457437645,19561.908008455575,1994.7594753004926,0.85,0.8500000751747586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.273086794091,4632.441516551485,5.527074478868402,4.98967682873528,-2.2561587153587728,7.245835544094053,3.540175173569266,3.5,1.0114786210197904,0.6,0.00022233935318329787,1.0001450083518524,0.00022230711679468643,199.30961627628005,0.0,6.43596762490029e-06,18.23953224896742,0.023565302202202182,7.400894432224577e-05,0.00014833040886105212,0.0005974817315548437,0.09250580313231638,0.09250580313231638,0.09250580313231638,0.092505803131647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9394429533,595.6376867153132,0.0,0.09250580313231638,0.09250580313257702,0.09250580313257702,0.37499252902015556,0.37499252902015556,0.5,10.000040499813938,0.0,0.0,0.0,0.0,0.0,0.0,26085.744324624124,19905.11494628958,0.7630648640337925,1.0391221142620877,0.647096527773692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542975596977266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69893700616,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.786517498324,1447.5534295920472,0.37499252902015556,6.17534620354742,3.540175173569266,-3.0,-33.0,,,,
3231.0,-30.469665147364722,4.989429977345125,35.041105667756334,24.53039620248603,5.20019422412032,-26.902786220088075,-40.56050222190095,1.633224335161793,-4.930512273470754,-4.930512273483583,40.082228909010865,42552.78285857834,25779.622166818892,25779.622166818892,68332.40502539724,78260.5129982799,78260.5129982799,25779.622166818892,104040.13516509879,104040.13516509879,104040.13516509879,130126.12130374082,125616.30260425743,4509.818699483379,0.0,92701.7947778592,56994.06463830659,39675.255710614016,26085.98613864202,65761.24184925604,19905.385368642466,1447.5807799180272,0.0,0.8869744694076255,2.89208893390105,0.0014947054983599872,1.0,1.0,-0.8889399174142341,355617.5783421051,1558081.7574761757,4.381340665835412,1558081.7574761757,4.381340665835412,0.7630681570882218,0.09250601078783821,4.028046144702076,101325.0,128748.6064325458,1.2706499524554236,1.0,0.0,4.028046144703963,1.2841213756419803,1.2844068598244396,3.1368110687265096,23014.08460769152,2346.7835201308826,19561.968258465957,1994.7656190917344,0.85,0.849999841050735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.200622113375,4632.441516551485,5.5271254938296375,4.989429977345125,-2.2565474956460685,7.245977472991194,3.540083506432601,3.5,1.0114524304093144,0.6,0.00022230711679468643,1.0001447284750058,0.0002222749472805345,199.3107641468627,0.0,6.4250222442804595e-06,18.20851304029082,0.023571727224446462,7.399799600601976e-05,0.00014830912078866667,0.0005973959822169433,0.09250601078777568,0.09250601078777568,0.09250601078777568,0.09250601078801823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.93503126607,595.6376881050794,0.0,0.09250601078777568,0.09250601078783821,0.09250601078783821,0.3749925309480996,0.3749925309480996,0.5,10.000040499819235,0.0,0.0,0.0,0.0,0.0,0.0,26085.98613864202,19905.385368642466,0.7630681570882218,1.0390984583599419,0.6470799769280778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543059047168703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.66791779748,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.84315218765,1447.5807799180272,0.3749925309480996,6.17534620354742,3.540083506432601,-3.0,-33.0,,,,
3232.0,-30.471047755970407,4.989183670821898,35.04110659831833,24.529900203365855,5.199708238271037,-26.904079340460164,-40.5618199967779,1.6326490371822708,-4.930940595821369,-4.930940595824042,40.08223818473945,42552.27731066229,25779.556782790118,25779.556782790118,68331.8340934524,78260.4678913815,78260.4678913815,25779.556782790118,104040.02467417161,104040.02467417161,104040.02467417161,130126.28338616743,125616.4527477865,4509.830638380923,0.0,92702.11040151026,56993.91982135694,39675.76731128147,26086.25871199582,65762.02602327729,19905.689154015985,1447.6110151831915,0.0,0.886972259770896,2.892043331046299,0.0014947054983599872,1.0,1.0,-0.8907622924717771,355611.6448531012,1558082.158108824,4.381414896445386,1558082.158108824,4.381414896445386,0.7630718292639762,0.09250625380925398,4.028046144702076,101325.0,128748.7781932937,1.2706516476022078,1.0,0.0,4.028046144701472,1.2841241305357316,1.2844095740188552,3.136804339173652,23014.162964204756,2346.7915102715765,19562.0420938787,1994.773148208481,0.85,0.850000155308914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.128152741445,4632.441516551485,5.5271973536228005,4.989183670821898,-2.2569630667947598,7.246146737616658,3.5399918343111296,3.5,1.0114262383746084,0.6,0.0002222749472805345,1.0001444692851365,0.00022224284001631068,199.3119099605906,0.0,6.411730447851994e-06,18.17084408921255,0.023578138954894315,7.398690874030166e-05,0.00014828803854023285,0.0005973110619474178,0.09250625380908042,0.09250625380908042,0.09250625380908042,0.09250625380770892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9798826913,595.637673976048,0.0,0.09250625380908042,0.09250625380925398,0.09250625380925398,0.37499253287618856,0.37499253287618856,0.5,10.000040499859184,0.0,0.0,0.0,0.0,0.0,0.0,26086.25871199582,19905.689154015985,0.7630718292639762,1.0390773859258153,0.6470645733390329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543142336272712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.6302488464,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.899794589273,1447.6110151831915,0.37499253287618856,6.17534620354742,3.5399918343111296,-3.0,-33.0,,,,
3233.0,-30.472427469313253,4.988939366738609,35.041107221664475,24.529547430016123,5.199382581178842,-26.905353824008,-40.563112346548564,1.6322183526225424,-4.931300175817796,-4.931300175815972,40.08223118185893,42551.67886761804,25779.31649000101,25779.31649000101,68330.99535761905,78260.35342532868,78260.35342532868,25779.31649000101,104039.6699153297,104039.6699153297,104039.6699153297,130126.14586832724,125616.3064615141,4509.839406813126,0.0,92702.4202929434,56993.74573655577,39676.305062652915,26086.47595299755,65762.78101565046,19905.932832959537,1447.6359553577247,0.0,0.8869704582067557,2.892005047527981,0.0014947054983599872,1.0,1.0,-0.8933128350903985,355606.6637021932,1558081.8556436698,4.38147541843733,1558081.8556436698,4.38147541843733,0.7630748158097677,0.09250643507989673,4.028046144702076,101325.0,128748.92283978418,1.2706530751520768,1.0,0.0,4.028046144702171,1.2841262094974146,1.2844116122107374,3.1367992607818396,23014.239897641462,2346.7993552988496,19562.10088176674,1994.779142904737,0.85,0.8499998682890021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.055487315252,4632.441516551485,5.527231946556499,4.988939366738609,-2.2573279851659867,7.246267351904596,3.539899915138865,3.5,1.0113999757539613,0.6,0.00022224284001631068,1.0001441683707026,0.0002222108042467099,199.3130533865694,0.0,6.3993601560613e-06,18.135786682277722,0.023584538315050377,7.397603688387072e-05,0.00014826680313243995,0.0005972255247449264,0.0925064350789767,0.0925064350789767,0.0925064350789767,0.09250643508273242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9460207271,595.6376846432013,0.0,0.0925064350789767,0.09250643507989673,0.09250643507989673,0.3749925348045325,0.3749925348045325,0.5,10.000040499945657,0.0,0.0,0.0,0.0,0.0,0.0,26086.47595299755,19905.932832959537,0.7630748158097677,1.0390527027948742,0.6470480446605723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543225476193626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.59519143947,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16716.95644082529,1447.6359553577247,0.3749925348045325,6.17534620354742,3.539899915138865,-3.0,-33.0,,,,
3234.0,-30.473805800194572,4.9886952677975085,35.04110822969895,24.529043991956883,5.198887952422319,-26.906643854313383,-40.56442586062474,1.631635525573968,-4.931742116181567,-4.931742116216416,40.082243527834706,42551.17408765141,25779.29187292083,25779.29187292083,68330.46596057224,78260.31309744877,78260.31309744877,25779.29187292083,104039.6049703696,104039.6049703696,104039.6049703696,130126.36423912698,125616.51227906006,4509.851960066924,0.0,92702.73618959797,56993.59717918869,39676.82112267698,26086.75926875738,65763.58039143436,19906.248409352447,1447.667236314299,0.0,0.8869681682113003,2.891957995870462,0.0014947054983599872,1.0,1.0,-0.8950019884459834,355600.54171349626,1558082.3888856343,4.381552349098966,1558082.3888856343,4.381552349098966,0.7630786256073219,0.09250669008569526,4.028046144702076,101325.0,128749.08897724666,1.2706547148013487,1.0,0.0,4.028046144703097,1.2841289993207197,1.2844143615138905,3.136792445955848,23014.318321930372,2346.8073523507387,19562.168809995877,1994.7860696563941,0.85,0.8499999233674917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.9829741516805,4632.441516551485,5.5273126029388555,4.9886952677975085,-2.257752933938173,7.2464482017356815,3.539808189525109,3.5,1.0113737684357453,0.6,0.0002222108042467099,1.0001440255350957,0.000222178804825458,199.31419567846672,0.0,6.385147056721041e-06,18.09550675874743,0.0235909234621071,7.396498849701284e-05,0.00014824581574969704,0.0005971409865987814,0.09250669008756533,0.09250669008756533,0.09250669008756533,0.09250669008208903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.00571888115,595.6376658371648,0.0,0.09250669008756533,0.09250669008569526,0.09250669008569526,0.37499253673326727,0.37499253673326727,0.5,10.000040499791695,0.0,0.0,0.0,0.0,0.0,0.0,26086.75926875738,19906.248409352447,0.7630786256073219,1.039032022798324,0.6470325039236102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543308442921483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55491151594,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.013098976124,1447.667236314299,0.37499253673326727,6.17534620354742,3.539808189525109,-3.0,-33.0,,,,
3235.0,-30.475180629353794,4.988453285811268,35.04110889986673,24.528684827405982,5.19855474376513,-26.90791455954643,-40.565717581752665,1.6311984349472144,-4.932094443131348,-4.932094443106425,40.082235795546275,42550.594320609205,25779.037838349475,25779.037838349475,68329.63215895867,78260.20338149658,78260.20338149658,25779.037838349475,104039.24121984607,104039.24121984607,104039.24121984607,130126.21259769009,125616.35211989027,4509.860477799809,0.0,92703.04619624023,56993.43713531001,39677.343401033584,26086.971377844027,65764.31477887761,19906.486508643775,1447.6916484867986,0.0,0.8869664060782265,2.891920485434853,0.0014947054983599872,1.0,1.0,-0.8975641744302152,355595.66115585424,1558082.0549152805,4.381611546807901,1558082.0549152805,4.381611546807901,0.7630815482685962,0.09250686636177446,4.028046144702076,101325.0,128749.23946972692,1.270656200046651,1.0,0.0,4.028046144700304,1.284131108012514,1.284416429580692,3.1367872949798694,23014.395283968817,2346.8152002945776,19562.23853372082,1994.7931794976698,0.85,0.8500001104677005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.910187266065,4632.441516551485,5.5273443962824,4.988453285811268,-2.258111992067081,7.246565277878348,3.539716118622441,3.5,1.0113474624635546,0.6,0.000222178804825458,1.0001436612276944,0.00022214689093037843,199.3153350798838,0.0,6.377938908997567e-06,18.075078868099105,0.023597301401016096,7.395412490565414e-05,0.00014822467991980386,0.0005970558505006651,0.09250686636167951,0.09250686636167951,0.09250686636167951,0.09250686636187644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.9683303347,595.6376776152514,0.0,0.09250686636167951,0.09250686636177446,0.09250686636177446,0.37499253866135157,0.37499253866135157,0.5,10.000040499799738,0.0,0.0,0.0,0.0,0.0,0.0,26086.971377844027,19906.486508643775,0.7630815482685962,1.0390077413367196,0.6470164627074582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543391327421826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.534483625284,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.069738831826,1447.6916484867986,0.37499253866135157,6.17534620354742,3.539716118622441,-3.0,-33.0,,,,
3236.0,-30.476551137427602,4.988211580367888,35.04110982636591,24.52829695483672,5.198188411502719,-26.909185018588083,-40.56700930288059,1.630732347442683,-4.932530966932234,-4.932530966880135,40.0822445317105,42550.03294399806,25779.0046531751,25779.0046531751,68329.03759717316,78260.11158578227,78260.11158578227,25779.0046531751,104039.11623895737,104039.11623895737,104039.11623895737,130126.36466637146,125616.49208363546,4509.8725827359995,0.0,92703.35741783754,56993.27876911629,39677.865165245836,26087.248427414095,65765.11359265994,19906.79556128784,1447.7224434169034,0.0,0.8869641565834663,2.891874011527111,0.0014947054983599872,1.0,1.0,-0.8994693406658598,355589.61434652354,1558082.4322444089,4.381687117346603,1558082.4322444089,4.381687117346603,0.7630852911405002,0.09250711290198654,4.028046144702076,101325.0,128749.39213357483,1.270657706721686,1.0,0.0,4.028046144702194,1.2841333520456535,1.2844186331286034,3.136781813419383,23014.47254763118,2346.823078995496,19562.301460079783,1994.7995962005155,0.85,0.8499999910748891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.837582862759,4632.441516551485,5.527423327926316,4.988211580367888,-2.25853238825578,7.246743968623668,3.539624279502921,3.5,1.0113212227151203,0.6,0.00022214689093037843,1.0001432112820536,0.00022211508154478698,199.316470911668,0.0,6.360928691488249e-06,18.0268719116777,0.023603662329707585,7.394326278970798e-05,0.00014820362814067046,0.0005969710529628877,0.09250711290699952,0.09250711290699952,0.09250711290699952,0.09250711288963144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0105749805,595.6376643073834,0.0,0.09250711290699952,0.09250711290198654,0.09250711290198654,0.37499254058956355,0.37499254058956355,0.5,10.000040499380251,0.0,0.0,0.0,0.0,0.0,0.0,26087.248427414095,19906.79556128784,0.7630852911405002,1.038986080376806,0.6470000676581676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543474002250336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48627666887,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.12640289433,1447.7224434169034,0.37499254058956355,6.17534620354742,3.539624279502921,-3.0,-33.0,,,,
3237.0,-30.47792563731317,4.987970587747036,35.041110991346244,24.527771793678426,5.19766944088871,-26.91047396503505,-40.56832253755999,1.6301275730723916,-4.932947362499476,-4.932947362487379,40.082253265556076,42549.54377500668,25778.919114499135,25778.919114499135,68328.46288950581,78260.08189400828,78260.08189400828,25778.919114499135,104039.00100850742,104039.00100850742,104039.00100850742,130126.51399066995,125616.62982557113,4509.88416509882,0.0,92703.67426196975,56993.136135030145,39678.375696599556,26087.512982162534,65765.88867876209,19907.090685428604,1447.7518319956298,0.0,0.8869620093290909,2.891829681093879,0.0014947054983599872,1.0,1.0,-0.9012722002819942,355583.8464324473,1558082.8094716982,4.381759253419005,1558082.8094716982,4.381759253419005,0.7630888655058907,0.09250734872011249,4.028046144702076,101325.0,128749.55743589591,1.2706593381287532,1.0,0.0,4.028046144702752,1.284136243998877,1.2844214848745872,3.136774749195225,23014.55120714024,2346.8311000331655,19562.36898999504,1994.8064823354603,0.85,0.8500000201579354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.764724817774,4632.441516551485,5.527491337056328,4.987970587747036,-2.25893801833164,7.246908606078676,3.5395321205038535,3.5,1.0112948915725295,0.6,0.00022211508154478698,1.000143630054691,0.00022208318372496258,199.3176100632699,0.0,6.340134477957115e-06,17.967941110530464,0.023610002464185542,7.393222127804448e-05,0.0001481828602667425,0.0005968873990083786,0.09250734872006018,0.09250734872006018,0.09250734872006018,0.09250734872120406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0528065983,595.637651003635,0.0,0.09250734872006018,0.09250734872011249,0.09250734872011249,0.3749925425161636,0.3749925425161636,0.5,10.000040499337317,0.0,0.0,0.0,0.0,0.0,0.0,26087.512982162534,19907.090685428604,0.7630888655058907,1.0389650966819712,0.6469850043818732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454355641812726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.42734586772,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.18310769494,1447.7518319956298,0.3749925425161636,6.17534620354742,3.5395321205038535,-3.0,-33.0,,,,
3238.0,-30.47929690013025,4.987732015758021,35.041111724679794,24.527407704759412,5.197330448861497,-26.911742068244372,-40.569610067736335,1.6296856459689097,-4.933282899900519,-4.933282899922206,40.08224314134167,42548.9620915525,25778.628638679707,25778.628638679707,68327.59073023222,78259.97573114805,78259.97573114805,25778.628638679707,104038.60436982775,104038.60436982775,104038.60436982775,130126.3170969826,125616.42505423326,4509.892042749342,0.0,92703.98399067263,56992.97034411136,39678.90405173474,26087.712727154852,65766.61677888958,19907.315324242478,1447.7749997134893,0.0,0.8869603410679924,2.891793959398149,0.0014947054983599872,1.0,1.0,-0.9039082708412138,355579.1986196238,1558082.372192462,4.381815298085534,1558082.372192462,4.381815298085534,0.7630916336916282,0.09250751234942765,4.028046144702076,101325.0,128749.7068705304,1.2706608129339294,1.0,0.0,4.028046144701197,1.2841383751065758,1.2844235754923148,3.136769543521953,23014.628100177644,2346.838940940856,19562.43459219912,1994.8131718985708,0.85,0.8500000307216835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.691717536793,4632.441516551485,5.527515582075207,4.987732015758021,-2.25928400794216,7.247016023700181,3.5394397736971768,3.5,1.011268506770622,0.6,0.00022208318372496258,1.0001432933838565,0.0002220513652334483,199.31874654358177,0.0,6.357797213628138e-06,18.017997303422142,0.02361636026139917,7.392139736671971e-05,0.00014816178635824285,0.0005968025123324927,0.092507512349396,0.092507512349396,0.092507512349396,0.09250751235231511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.00385237136,595.6376664251266,0.0,0.092507512349396,0.09250751234942765,0.09250751234942765,0.37499254444297986,0.37499254444297986,0.5,10.000040499308858,0.0,0.0,0.0,0.0,0.0,0.0,26087.712727154852,19907.315324242478,0.7630916336916282,1.0389403329040439,0.6469689969700598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543639074950627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.47740206061,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.23968684265,1447.7749997134893,0.37499254444297986,6.17534620354742,3.5394397736971768,-3.0,-33.0,,,,
3239.0,-30.48066148864816,4.987493824803069,35.04111276469455,24.526932241302006,5.196865508813837,-26.91301668983203,-40.570906119514234,1.6291311905791055,-4.933711514783965,-4.933711514803455,40.08225345659401,42548.44440246081,25778.582914596795,25778.582914596795,68327.0273170576,78259.92837762993,78259.92837762993,25778.582914596795,104038.51129222673,104038.51129222673,104038.51129222673,130126.49728361683,125616.5932070922,4509.904076524633,0.0,92704.29819949993,56992.814225091,39679.42663823214,26087.9859913901,65767.41262962224,19907.62012363006,1447.8052912432588,0.0,0.8869581259443098,2.8917483290740305,0.0014947054983599872,1.0,1.0,-0.9056638257106897,355573.2615810742,1558082.8177220079,4.381889714636908,1558082.8177220079,4.381889714636908,0.7630953240392047,0.09250775710736962,4.028046144702076,101325.0,128749.86755173572,1.27066239873413,1.0,0.0,4.028046144698481,1.2841410319420656,1.284426192056316,3.1367630536735334,23014.706105447698,2346.846895264713,19562.500970773493,1994.8199406294193,0.85,0.8500000339410352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.618969257555,4632.441516551485,5.52759200194709,4.987493824803069,-2.259697756960861,7.24719158176393,3.5393477554600685,3.5,1.011242215845734,0.6,0.0002220513652334483,1.0001425974885119,0.00022201970578100377,199.31987750375848,0.0,6.3420218455347225e-06,17.973289910245402,0.023622702283244704,7.391050329652336e-05,0.00014814086193692494,0.000596718227797873,0.09250775710699205,0.09250775710699205,0.09250775710699205,0.0925077571082954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0537303091,595.637650712648,0.0,0.09250775710699205,0.09250775710736962,0.09250775710736962,0.3749925463700267,0.3749925463700267,0.5,10.000040499343388,0.0,0.0,0.0,0.0,0.0,0.0,26087.9859913901,19907.62012363006,0.7630953240392047,1.0389191939456424,0.6469532964916519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543721538005794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.432694667434,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.29628502297,1447.8052912432588,0.3749925463700267,6.17534620354742,3.5393477554600685,-3.0,-33.0,,,,
3240.0,-30.48202370830722,4.98725744109601,35.04111356608165,24.526568222232186,5.196525509489106,-26.914276799372633,-40.572184848692245,1.628689248035868,-4.934073102069988,-4.934073102051873,40.08224865156919,42547.865228510054,25778.3660448478,25778.3660448478,68326.23127335786,78259.82667001078,78259.82667001078,25778.3660448478,104038.19271485858,104038.19271485858,104038.19271485858,130126.39865360255,125616.48557059088,4509.913083011666,0.0,92704.60837407394,56992.64693245667,39679.957157352525,26088.205938743962,65768.16309609648,19907.866890683134,1447.8304415321998,0.0,0.8869563060350378,2.8917098349475787,0.0014947054983599872,1.0,1.0,-0.9080802028026937,355568.25304821215,1558082.6101865286,4.38195085424363,1558082.6101865286,4.38195085424363,0.7630983494007796,0.0925079428185309,4.028046144702076,101325.0,128750.01698637019,1.270663873539306,1.0,0.0,4.028046144701277,1.2841431626453752,1.2844282825753899,3.1367578490268753,23014.78310917677,2346.8547474598126,19562.562103938093,1994.8261744773285,0.85,0.8499998462352591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.545996739773,4632.441516551485,5.527631991379336,4.98725744109601,-2.2600621708714157,7.247319611967425,3.539255454548255,3.5,1.0112158441566443,0.6,0.00022201970578100377,1.0001423515218129,0.00022198810543637055,199.321006512002,0.0,6.310358183079537e-06,17.883555090847405,0.023629012641427784,7.389975628781969e-05,0.00014811994949318408,0.0005966339915094863,0.0925079428184353,0.0925079428184353,0.0925079428184353,0.09250794281869917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0304961714,595.6376580318357,0.0,0.0925079428184353,0.0925079428185309,0.0925079428185309,0.3749925482975104,0.3749925482975104,0.5,10.000040499352536,0.0,0.0,0.0,0.0,0.0,0.0,26088.205938743962,19907.866890683134,0.7630983494007796,1.038895235275519,0.6469371079490494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454380360057979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.342959848036,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.352971202992,1447.8304415321998,0.3749925482975104,6.17534620354742,3.539255454548255,-3.0,-33.0,,,,
3241.0,-30.48338417679357,4.987021441201338,35.04111457656399,24.526187299657636,5.196166465405491,-26.91553716100715,-40.57346357787026,1.6282302223763145,-4.934499719030441,-4.934499719111569,40.082256287281744,42547.29370234461,25778.31998733073,25778.31998733073,68325.61368967535,78259.73353381934,78259.73353381934,25778.31998733073,104038.05352115007,104038.05352115007,104038.05352115007,130126.52930401379,125616.60446781464,4509.924836199148,0.0,92704.9191796798,56992.47934294672,39680.4887074812,26088.475782863723,65768.96449034492,19908.16824709682,1447.8605138946525,0.0,0.8869541106827153,2.891664418364432,0.0014947054983599872,1.0,1.0,-0.9100087494108493,355562.34382682364,1558082.9399845612,4.382024607036071,1558082.9399845612,4.382024607036071,0.7631020076754943,0.09250818236546314,4.028046144702076,101325.0,128750.16708911778,1.270665354938246,1.0,0.0,4.028046144702099,1.2841453730695787,1.2844304529088277,3.1367524496650776,23014.86026956538,2346.862615629739,19562.63142322506,1994.8332430774076,0.85,0.8500000084334419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.473140629781,4632.441516551485,5.527708471769923,4.987021441201338,-2.2604739274962355,7.247495368697574,3.539163301837964,3.5,1.0111895148108467,0.6,0.00022198810543637055,1.000142170100568,0.00022195654985135646,199.32213408019962,0.0,6.2986124984192215e-06,17.850267820520074,0.023635311253926202,7.388901072409882e-05,0.00014809909471227172,0.0005965499874896337,0.09250818237045776,0.09250818237045776,0.09250818237045776,0.09250818235490971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.0674196953,595.6376464002186,0.0,0.09250818237045776,0.09250818236546314,0.09250818236546314,0.374992550225242,0.374992550225242,0.5,10.000040498938525,0.0,0.0,0.0,0.0,0.0,0.0,26088.475782863723,19908.16824709682,0.7631020076754943,1.0388731861470275,0.6469205351194282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454388552158107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30967257771,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.409659352867,1447.8605138946525,0.374992550225242,6.17534620354742,3.539163301837964,-3.0,-33.0,,,,
3242.0,-30.484741389956753,4.986786098422928,35.04111582931711,24.52568462993952,5.195670251903799,-26.916808403609096,-40.57476280778644,1.627648264737056,-4.934913694596901,-4.934913694617593,40.082265298438095,42546.82112590157,25778.241133410433,25778.241133410433,68325.062259312,78259.70277720157,78259.70277720157,25778.241133410433,104037.943910612,104037.943910612,104037.943910612,130126.68275940366,125616.74638086396,4509.936378539699,0.0,92705.2347241633,56992.35307284496,39680.979612575924,26088.738848791665,65769.71846136759,19908.46191684725,1447.889744679176,0.0,0.8869519745552423,2.891620348091377,0.0014947054983599872,1.0,1.0,-0.911781988064547,355556.6097795051,1558083.329190005,4.3820963704098626,1558083.329190005,4.3820963704098626,0.76310556950396,0.09250841730615404,4.028046144702076,101325.0,128750.33606606108,1.2706670226110148,1.0,0.0,4.028046144703496,1.2841481579198744,1.2844331978532033,3.1367456471898856,23014.93860642453,2346.870603766274,19562.698494925255,1994.8400824874197,0.85,0.8500000295227554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.400063820427,4632.441516551485,5.527778183433818,4.986786098422928,-2.2608763850138156,7.247662483436743,3.539070870938231,3.5,1.0111631059823518,0.6,0.00022195654985135646,1.0001418314745019,0.0002219250738908976,199.32325896163624,0.0,6.289726547156476e-06,17.825085034641454,0.023641600980473357,7.387809436595851e-05,0.00014807845548539793,0.0005964668517313951,0.09250841730597174,0.09250841730597174,0.09250841730597174,0.09250841730658313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1109919287,595.6376326741546,0.0,0.09250841730597174,0.09250841730615404,0.09250841730615404,0.3749925521514755,0.3749925521514755,0.5,10.000040498955281,0.0,0.0,0.0,0.0,0.0,0.0,26088.738848791665,19908.46191684725,0.76310556950396,1.038852892451492,0.6469059336310389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543967338151984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.28448979183,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.466337177248,1447.889744679176,0.3749925521514755,6.17534620354742,3.539070870938231,-3.0,-33.0,,,,
3243.0,-30.486096086352504,4.986552960205635,35.04111675861921,24.525281285773985,5.195285164789898,-26.918066335111583,-40.57604115279389,1.6271665894949834,-4.935254443264569,-4.935254443294062,40.08225847150891,42546.27289423712,25777.976586077108,25777.976586077108,68324.24948031423,78259.62421331527,78259.62421331527,25777.976586077108,104037.60079939238,104037.60079939238,104037.60079939238,130126.54502496567,125616.60035355893,4509.944671406739,0.0,92705.54636655995,56992.195048041845,39681.50146502012,26088.944225573287,65770.4456905934,19908.69270490656,1447.913378417309,0.0,0.8869502677599819,2.891584073674966,0.0014947054983599872,1.0,1.0,-0.9142268410041083,355551.89006509195,1558083.0343249084,4.382153710502468,1558083.0343249084,4.382153710502468,0.7631084084035631,0.0925085887870311,4.028046144702076,101325.0,128750.48694827396,1.270668511702679,1.0,0.0,4.028046144702089,1.2841504739551972,1.2844354739806383,3.1367399898982637,23015.015974554255,2346.878493119899,19562.763624889343,1994.8467238954531,0.85,0.850000002021212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.326831994739,4632.441516551485,5.527808261092987,4.986552960205635,-2.2612248364090752,7.2477777966147094,3.538978244935413,3.5,1.011136641410118,0.6,0.0002219250738908976,1.0001415700244913,0.00022189366039996027,199.324381768368,0.0,6.273891017609823e-06,17.78020714390624,0.02364787487149097,7.386735494204295e-05,0.00014805771894885466,0.0005963833240053175,0.09250858878689151,0.09250858878689151,0.09250858878689151,0.09250858878644203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.07798104297,595.6376430731995,0.0,0.09250858878689151,0.0925085887870311,0.0925085887870311,0.3749925540782336,0.3749925540782336,0.5,10.00004049898171,0.0,0.0,0.0,0.0,0.0,0.0,26088.944225573287,19908.69270490656,0.7631084084035631,1.0388290479546816,0.6468904452067922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544048959830291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.239611901095,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.52303486765,1447.913378417309,0.3749925540782336,6.17534620354742,3.538978244935413,-3.0,-33.0,,,,
3244.0,-30.48744833458417,4.986320738839649,35.04111773975875,24.524898267723643,5.194922746144416,-26.91931973574432,-40.577314992528386,1.6267054951865383,-4.935653141539774,-4.935653141457166,40.08226182576182,42545.716739439085,25777.866563918637,25777.866563918637,68323.58330335772,78259.53635944366,78259.53635944366,25777.866563918637,104037.4029233623,104037.4029233623,104037.4029233623,130126.59626787777,125616.64093263156,4509.955335246203,0.0,92705.85717221083,56992.03755226732,39682.02179993723,26089.193344515475,65771.21514445271,19908.971446988926,1447.9413716360395,0.0,0.8869482296558285,2.8915416306864423,0.0014947054983599872,1.0,1.0,-0.9162934872261417,355546.3677522912,1558083.179199681,4.382222181173275,1558083.179199681,4.382222181173275,0.7631118058762913,0.09250880684866658,4.028046144702076,101325.0,128750.64039158719,1.2706700260704387,1.0,0.0,4.028046144703211,1.2841526936859258,1.2844376538621871,3.136734567865372,23015.09313495404,2346.886361290965,19562.82604378536,1994.8530888514795,0.85,0.8499998643965698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.253815090129,4632.441516551485,5.527871221699823,4.986320738839649,-2.2616152659489845,7.247936004788634,3.5388858917372343,3.5,1.011110254782067,0.6,0.00022189366039996027,1.0001413157356929,0.000221862307764716,199.32550255719354,0.0,6.261474660267147e-06,17.745019187197094,0.023654136346151235,7.385665480304964e-05,0.00014803700559691064,0.0005962998896678755,0.09250880684865126,0.09250880684865126,0.09250880684865126,0.09250880684832898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.09420008713,595.6376379638982,0.0,0.09250880684865126,0.09250880684866658,0.09250880684866658,0.3749925560054504,0.3749925560054504,0.5,10.000040498986875,0.0,0.0,0.0,0.0,0.0,0.0,26089.193344515475,19908.971446988926,0.7631118058762913,1.0388067660495441,0.646874421371056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454413043102656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.204423944386,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.579737736858,1447.9413716360395,0.3749925560054504,6.17534620354742,3.5388858917372343,-3.0,-33.0,,,,
3245.0,-30.48879803699823,4.986089201121049,35.041118886455635,24.524468031618767,5.194507102600264,-26.92057609240635,-40.57859682999549,1.6261966843381972,-4.936062189191148,-4.936062189201483,40.08226856481818,42545.20463256413,25777.78452623243,25777.78452623243,68322.98915879655,78259.47265299417,78259.47265299417,25777.78452623243,104037.2571792266,104037.2571792266,104037.2571792266,130126.70864310829,125616.7420874646,4509.966555643678,0.0,92706.16982566763,56991.90180550863,39682.520022398894,26089.45146388169,65771.97148628058,19909.259959215087,1447.9701910560302,0.0,0.8869461266885763,2.891498086477779,0.0014947054983599872,1.0,1.0,-0.9181910429448408,355540.7021617117,1558083.4702695927,4.382292831162055,1558083.4702695927,4.382292831162055,0.7631153145085293,0.09250903564389358,4.028046144702076,101325.0,128750.79895710095,1.270671590990387,1.0,0.0,4.028046144700419,1.2841551362997312,1.2844400567542777,3.136728601428029,23015.170754088867,2346.894276239987,19562.89598648571,1994.860221022032,0.85,0.8500000367370801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.180708887377,4632.441516551485,5.52794029129164,4.986089201121049,-2.262013118025681,7.24810231914673,3.538793426558838,3.5,1.0110838361596681,0.6,0.000221862307764716,1.0001410512323454,0.00022183101822622277,199.3266212471129,0.0,6.2493797765574164e-06,17.71074228676372,0.023660385725927793,7.384588893059486e-05,0.00014801641883412114,0.0005962169652373894,0.09250903564385406,0.09250903564385406,0.09250903564385406,0.09250903564363039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.12678591785,595.6376276987553,0.0,0.09250903564385406,0.09250903564389358,0.09250903564389358,0.3749925579329491,0.3749925579329491,0.5,10.00004049899285,0.0,0.0,0.0,0.0,0.0,0.0,26089.45146388169,19909.259959215087,0.7631153145085293,1.0387857869373445,0.6468591965718811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544211755861787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17014704395,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.636444494405,1447.9701910560302,0.3749925579329491,6.17534620354742,3.538793426558838,-3.0,-33.0,,,,
3246.0,-30.4901449318125,4.9858589625848575,35.04111998910414,24.524059483688347,5.194115520755337,-26.92182750880646,-40.57986658355219,1.6257098196955957,-4.936441923850623,-4.936441923848094,40.08226958730266,42544.65456934701,25777.628624350848,25777.628624350848,68322.28319369786,78259.39949334432,78259.39949334432,25777.628624350848,104037.02811769517,104037.02811769517,104037.02811769517,130126.71508156945,125616.7385531348,4509.976528434656,0.0,92706.48159237497,56991.736669175756,39683.04991466579,26089.686963874276,65772.73687854006,19909.52378207679,1447.9967891148422,0.0,0.8869441933176796,2.8914576631784676,0.0014947054983599872,1.0,1.0,-0.9203181774682889,355535.4426395864,1558083.5144318985,4.382357783697419,1558083.5144318985,4.382357783697419,0.7631185383575128,0.0925092399999222,4.028046144702076,101325.0,128750.95362528821,1.2706731174467132,1.0,0.0,4.028046144702464,1.2841574762272998,1.2844423570182284,3.1367228858379512,23015.248153079876,2346.902168740587,19562.96184589847,1994.8669368131289,0.85,0.8500000397901674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.107458969934,4632.441516551485,5.527993693296755,4.9858589625848575,-2.2623892805398875,7.2482482431247455,3.53870078057846,3.5,1.01105736587956,0.6,0.00022183101822622277,1.0001407593602405,0.00022179979782857895,199.327737621084,0.0,6.236837988235964e-06,17.67519885866072,0.02366662256391603,7.383522597892581e-05,0.00014799579224729695,0.0005961338803938538,0.09250923999879143,0.09250923999879143,0.09250923999879143,0.09250924000316685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1317294897,595.6376261414429,0.0,0.09250923999879143,0.0925092399999222,0.0925092399999222,0.3749925598606767,0.3749925598606767,0.5,10.000040499101585,0.0,0.0,0.0,0.0,0.0,0.0,26089.686963874276,19909.52378207679,0.7631185383575128,1.0387629652672954,0.6468433060329017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544292928458251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13460361585,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.693157178222,1447.9967891148422,0.3749925598606767,6.17534620354742,3.53870078057846,-3.0,-33.0,,,,
3247.0,-30.491489709672024,4.985629756490281,35.04112114978285,24.52363057471814,5.193700765908293,-26.923079459997297,-40.581143950670935,1.6252023881352924,-4.936832941319949,-4.93683294131224,40.08227346692289,42544.145219429134,25777.504731350164,25777.504731350164,68321.6499507793,78259.33769862347,78259.33769862347,25777.504731350164,104036.84242997362,104036.84242997362,104036.84242997362,130126.77405774969,125616.78702075184,4509.9870369978435,0.0,92706.79417479699,56991.60169558901,39683.54719911998,26089.931627776074,65773.47882689605,19909.797613488623,1448.024262623435,0.0,0.8869421922495904,2.89141603927433,0.0014947054983599872,1.0,1.0,-0.9223129808646604,355530.0269084968,1558083.681998428,4.382425010755656,1558083.681998428,4.382425010755656,0.7631218777243591,0.09250945477047492,4.028046144702076,101325.0,128751.11464055009,1.2706747065437956,1.0,0.0,4.028046144701403,1.2841599121397926,1.28444475337704,3.136716935813821,23015.32575457966,2346.910081891335,19563.030407040565,1994.8739281039464,0.85,0.85000015275247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.034213048164,4632.441516551485,5.528053956631759,4.985629756490281,-2.2627734065246923,7.248403163014974,3.5386081406219105,3.5,1.011030897320546,0.6,0.00022179979782857895,1.0001405396617027,0.00022176863054026657,199.32885225148755,0.0,6.223091229973346e-06,17.636240545744464,0.023672845655146005,7.382450052773913e-05,0.00014797529730083982,0.0005960513258037914,0.09250945477042466,0.09250945477042466,0.09250945477042466,0.09250945476932781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1504888395,595.6376202318993,0.0,0.09250945477042466,0.09250945477047492,0.09250945477047492,0.3749925617889994,0.3749925617889994,0.5,10.000040499115597,0.0,0.0,0.0,0.0,0.0,0.0,26089.931627776074,19909.797613488623,0.7631218777243591,1.0387416200166266,0.6468282654076677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544373933066939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.095645302936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.749881117543,1448.024262623435,0.3749925617889994,6.17534620354742,3.5386081406219105,-3.0,-33.0,,,,
3248.0,-30.49283256675887,4.985401832216384,35.04112220722731,24.523285973724,5.193380699262041,-26.924319979291678,-40.58240071227772,1.6247801194441216,-4.937211329339277,-4.937211329347052,40.082272809672425,42543.55882778784,25777.350912842983,25777.350912842983,68320.90974063083,78259.23391752271,78259.23391752271,25777.350912842983,104036.5848303657,104036.5848303657,104036.5848303657,130126.74973764713,125616.75290634745,4509.996831299685,0.0,92707.1033365617,56991.42824074366,39684.083439797825,26090.16490728144,65774.24834707926,19910.05921427955,1448.0507170441997,0.0,0.8869402717370645,2.8913757602287933,0.0014947054983599872,1.0,1.0,-0.9245466867577079,355524.78616142005,1558083.6536110155,4.382489531696375,1558083.6536110155,4.382489531696375,0.7631250812340745,0.09250965580814736,4.028046144702076,101325.0,128751.25923136446,1.270676133544184,1.0,0.0,4.028046144701941,1.2841619499422539,1.2844467516055795,3.1367119582410994,23015.40250686938,2346.9179084467564,19563.094249522517,1994.8804382253388,0.85,0.8500000920550289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.960909212015,4632.441516551485,5.528107872814881,4.985401832216384,-2.2631479918549897,7.2485498240713735,3.538515428387688,3.5,1.0110044081107679,0.6,0.00022176863054026657,1.0001403404602414,0.00022173751179580835,199.32996530088127,0.0,6.212539807097986e-06,17.606337813315694,0.0236790581949531,7.381394949734202e-05,0.00014795468104292456,0.0005959682825655776,0.09250965581056446,0.09250965581056446,0.09250965581056446,0.09250965580889096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1473124253,595.6376212325126,0.0,0.09250965581056446,0.09250965580814736,0.09250965580814736,0.3749925637174195,0.3749925637174195,0.5,10.000040498775661,0.0,0.0,0.0,0.0,0.0,0.0,26090.16490728144,19910.05921427955,0.7631250812340745,1.0387182135493709,0.6468117826796421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544454811219731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.06574257051,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.806602570032,1448.0507170441997,0.3749925637174195,6.17534620354742,3.538515428387688,-3.0,-33.0,,,,
3249.0,-30.49417234474054,4.985174155096104,35.041123618473286,24.522797762788855,5.192898715442231,-26.925574233733265,-40.58368213064966,1.6242128266414944,-4.937637262126259,-4.937637262120675,40.08228513271212,42543.08801649658,25777.32125443428,25777.32125443428,68320.40927093086,78259.20415767716,78259.20415767716,25777.32125443428,104036.52541211144,104036.52541211144,104036.52541211144,130126.96306777539,125616.95410309808,4510.008964677308,0.0,92707.41812742785,56991.301986137674,39684.57349032242,26090.437655663944,65775.01114598637,19910.363718614266,1448.0808878670744,0.0,0.8869380626384735,2.8913304206179493,0.0014947054983599872,1.0,1.0,-0.9261633089278689,355518.8869826517,1558084.1858620031,4.382563748119613,1558084.1858620031,4.382563748119613,0.7631287746639983,0.09250990220442405,4.028046144702076,101325.0,128751.4225293462,1.27067774516996,1.0,0.0,4.028046144703691,1.2841646654245122,1.2844494277264056,3.136705325380142,23015.480656636002,2346.9258775051626,19563.155583621014,1994.8866925628033,0.85,0.8499998707600492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.887608301963,4632.441516551485,5.52818841452225,4.985174155096104,-2.263557242681153,7.248731397777257,3.5384227208258796,3.5,1.0109779202359657,0.6,0.00022173751179580835,1.0001400201857222,0.00022170646841492507,199.3310758091007,0.0,6.202898253064506e-06,17.57901364918481,0.023685261093206168,7.380319289895652e-05,0.00014793431889685183,0.0005958862629015915,0.09250990220436166,0.09250990220436166,0.09250990220436166,0.09250990220433009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2068988975,595.6376024616629,0.0,0.09250990220436166,0.09250990220442405,0.09250990220442405,0.37499256564449845,0.37499256564449845,0.5,10.000040498783921,0.0,0.0,0.0,0.0,0.0,0.0,26090.437655663944,19910.363718614266,0.7631287746639983,1.038698558625783,0.6467971236382312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544535574711632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03841840637,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.86331767607,1448.0808878670744,0.37499256564449845,6.17534620354742,3.5384227208258796,-3.0,-33.0,,,,
3250.0,-30.49551472619093,4.984948540954949,35.04112464233261,24.52249440774324,5.192624779985033,-26.926810093294385,-40.58493438698349,1.6238322061136943,-4.9379779516784765,-4.937977951720981,40.08227677802042,42542.4850484296,25777.073696899522,25777.073696899522,68319.55874532912,78259.08053195916,78259.08053195916,25777.073696899522,104036.15422885868,104036.15422885868,104036.15422885868,130126.79579276762,125616.77866808248,4510.017124685141,0.0,92707.72559781397,56991.13009817264,39685.10611071259,26090.641563908935,65775.74767462153,19910.59329774424,1448.1044748954914,0.0,0.8869363614831269,2.89129415536668,0.0014947054983599872,1.0,1.0,-0.9287173602351686,355514.16847991344,1558083.8250109344,4.382620899957089,1558083.8250109344,4.382620899957089,0.7631316098139369,0.09251007127333713,4.028046144702076,101325.0,128751.56728718884,1.2706791738187895,1.0,0.0,4.028046144702483,1.2841665083414928,1.2844512311851057,3.1367008238708207,23015.556989025223,2346.933661242649,19563.22250149112,1994.8935162865118,0.85,0.8499999591936741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.814065216461,4632.441516551485,5.528222514637815,4.984948540954949,-2.263903789436359,7.248852330391308,3.538329707948289,3.5,1.0109513451280825,0.6,0.00022170646841492507,1.0001402938378272,0.00022167536872669464,199.33218848628275,0.0,6.187910508215292e-06,17.53653838028214,0.023691449003714383,7.379268249555817e-05,0.00014791378591936692,0.0005958035551207941,0.09251007127872407,0.09251007127872407,0.09251007127872407,0.09251007126598601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.16650342307,595.6376151869665,0.0,0.09251007127872407,0.09251007127333713,0.09251007127333713,0.37499256757189736,0.37499256757189736,0.5,10.000040498246847,0.0,0.0,0.0,0.0,0.0,0.0,26090.641563908935,19910.59329774424,0.7631316098139369,1.038673997037499,0.6467807140540328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544616153872238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.995943137474,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.920049704942,1448.1044748954914,0.37499256757189736,6.17534620354742,3.538329707948289,-3.0,-33.0,,,,
