time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3251.0,-30.49685023987459,4.984722682859334,35.041126258902516,24.521912459190958,5.1920372962566965,-26.92807079807761,-40.586224326956994,1.6231703785594307,-4.938424911521224,-4.938424911521588,40.08229592706263,42542.067921422604,25777.102971460405,25777.102971460405,68319.170892883,78259.09837555401,78259.09837555401,25777.102971460405,104036.20134701442,104036.20134701442,104036.20134701442,130127.13389048053,125617.10350619108,4510.030384289443,0.0,92708.04359891731,56991.01314452429,39685.589393770024,26090.932543466115,65776.52193723613,19910.917613258705,1448.1363229838666,0.0,0.8869340207720123,2.8912465785469905,0.0014947054983599872,1.0,1.0,-0.9299875718644444,355507.9782230116,1558084.6520864575,4.382699538487051,1558084.6520864575,4.382699538487051,0.7631355291762059,0.0925103393961173,4.028046144702076,101325.0,128751.73977172597,1.270680876108818,1.0,0.0,4.028046144700806,1.2841696656171566,1.284454349221439,3.1366931119387913,23015.63593576315,2346.941711569512,19563.28899022571,1994.9002962505758,0.85,0.8499999324297197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.740713392392,4632.441516551485,5.528315760175776,4.984722682859334,-2.264327939792525,7.249050622651859,3.5382369379408676,3.5,1.0109248394116765,0.6,0.00022167536872669464,1.0001395775637094,0.00022164443213684723,199.3332954818291,0.0,6.1991689162137905e-06,17.568444708549883,0.023697648172630596,7.378185725404491e-05,0.00014789351147264973,0.000595721888713859,0.09251033939934905,0.09251033939934905,0.09251033939934905,0.09251033938581282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.259097108,595.6375860182194,0.0,0.09251033939934905,0.0925103393961173,0.0925103393961173,0.3749925694973658,0.3749925694973658,0.5,10.000040498061574,0.0,0.0,0.0,0.0,0.0,0.0,26090.932543466115,19910.917613258705,0.7631355291762059,1.0386558741745735,0.6467667591487459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544696890471949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02784946574,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16717.976684918398,1448.1363229838666,0.3749925694973658,6.17534620354742,3.5382369379408676,-3.0,-33.0,,,,
3252.0,-30.498182529658507,4.984500106897917,35.041127134419234,24.521599360182904,5.191751237260241,-26.92929851193178,-40.58747155414892,1.6227799661322324,-4.938706725289592,-4.938706725329551,40.08227777882561,42541.48776877622,25776.709115371483,25776.709115371483,68318.1968841477,78258.98444771745,78258.98444771745,25776.709115371483,104035.69356308893,104035.69356308893,104035.69356308893,130126.78596076643,125616.7497780353,4510.036182731127,0.0,92708.3513300525,56990.854651418864,39686.10742070403,26091.0923976775,65777.19981838153,19911.09890308557,1448.1554985894568,0.0,0.8869326541943907,2.8912165810852435,0.0014947054983599872,1.0,1.0,-0.9328827946859519,355504.07523212687,1558083.8682365597,4.382745450158923,1558083.8682365597,4.382745450158923,0.7631378019594901,0.0925104619942102,4.028046144702076,101325.0,128751.88213549662,1.2706822811299938,1.0,0.0,4.028046144703493,1.284171554090836,1.2844561983838114,3.136688499188755,23015.712332885756,2346.9495019079664,19563.35227432588,1994.9067494328726,0.85,0.8499998605897151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.667005288543,4632.441516551485,5.528318682448206,4.984500106897917,-2.2646307434635893,7.249130850361507,3.5381437183169484,3.5,1.010898205233414,0.6,0.00022164443213684723,1.0001392421279356,0.00022161357419119744,199.33439981598568,0.0,6.166692405254002e-06,17.476406276489843,0.02370381486503585,7.377139185667311e-05,0.00014787304028017413,0.0005956394298059302,0.09251046199371268,0.09251046199371268,0.09251046199371268,0.09251046199674787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.17134349403,595.6376136622441,0.0,0.09251046199371268,0.0925104619942102,0.0925104619942102,0.37499257142269526,0.37499257142269526,0.5,10.000040498080406,0.0,0.0,0.0,0.0,0.0,0.0,26091.0923976775,19911.09890308557,0.7631378019594901,1.0386303623866957,0.6467512737884585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544777214865825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.935811033676,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.03341297006,1448.1554985894568,0.37499257142269526,6.17534620354742,3.5381437183169484,-3.0,-33.0,,,,
3253.0,-30.499512469836027,4.984277381830187,35.04112846312007,24.521138599980645,5.191299180671013,-26.930540813879905,-40.58873603409154,1.6222404364097602,-4.939145817514429,-4.939145817529503,40.08229260544671,42540.989183496014,25776.727008129976,25776.727008129976,68317.716191626,78258.9447848341,78258.9447848341,25776.727008129976,104035.67179296407,104035.67179296407,104035.67179296407,130127.04685252429,125616.99798247186,4510.048870052435,0.0,92708.66498648582,56990.70938573054,39686.61733417254,26091.375059560214,65777.99239373275,19911.41445029607,1448.1866676156565,0.0,0.8869303690326061,2.891169842722382,0.0014947054983599872,1.0,1.0,-0.934394855729181,355497.9940740737,1558084.508619492,4.382822222886693,1558084.508619492,4.382822222886693,0.7631416284056778,0.09251071924791511,4.028046144702076,101325.0,128752.04576753493,1.2706838960526516,1.0,0.0,4.028046144704058,1.2841741393210147,1.284458744557983,3.1366821845764914,23015.790201018855,2346.957442247746,19563.421658379477,1994.9138246373102,0.85,0.849999999457479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.593781648284,4632.441516551485,5.5284093393650915,4.984277381830187,-2.2650482413937088,7.249325623223895,3.538051112373353,3.5,1.0108717463923866,0.6,0.00022161357419119744,1.0001389980644573,0.00022158277461440897,199.33550221338572,0.0,6.1510500756539515e-06,17.4320759144033,0.023709965915111503,7.376078309391466e-05,0.00014785279109728278,0.0005955578651628513,0.0925107192475656,0.0925107192475656,0.0925107192475656,0.09251071924812827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2430356002,595.6375910778942,0.0,0.0925107192475656,0.09251071924791511,0.09251071924791511,0.3749925733487302,0.3749925733487302,0.5,10.000040498113467,0.0,0.0,0.0,0.0,0.0,0.0,26091.375059560214,19911.41445029607,0.7631416284056778,1.0386105398700982,0.6467359011028325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544857346204423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.89148067159,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.090161090062,1448.1866676156565,0.3749925733487302,6.17534620354742,3.538051112373353,-3.0,-33.0,,,,
3254.0,-30.500844089050588,4.9840564010010615,35.041129560004094,24.52077929573136,5.190961434618524,-26.931773212658598,-40.58999143363906,1.621803369167368,-4.939496648150509,-4.939496648095179,40.08228857430137,42540.44594737248,25776.517699491254,25776.517699491254,68316.96364686373,78258.8530767862,78258.8530767862,25776.517699491254,104035.37077627744,104035.37077627744,104035.37077627744,130126.95925477834,125616.9015936057,4510.057661172644,0.0,92708.97456741055,56990.56743062459,39687.11904087329,26091.588478500893,65778.70751937418,19911.654385170146,1448.2110962811255,0.0,0.8869286005994664,2.8911324996306123,0.0014947054983599872,1.0,1.0,-0.9367084741379585,355493.1353435699,1558084.334509675,4.382881635685732,1558084.334509675,4.382881635685732,0.7631445820777479,0.09251090038596374,4.028046144702076,101325.0,128752.19620433908,1.2706853807484735,1.0,0.0,4.028046144703039,1.2841762455710275,1.2844608117206497,3.1366770399268264,23015.867057368963,2346.9652794143735,19563.4869087173,1994.9204783200482,0.85,0.8499999960876417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.520228351649,4632.441516551485,5.5284516607028396,4.9840564010010615,-2.265400958838306,7.249457359839368,3.537958090489418,3.5,1.0108451687112623,0.6,0.00022158277461440897,1.0001391750808981,0.0002215519401052217,199.33660601339434,0.0,6.1394491070897164e-06,17.399198769492255,0.023716105364218594,7.3750251909614e-05,0.00014783252270479498,0.0005954762231426315,0.09251090038516932,0.09251090038516932,0.09251090038516932,0.09251090039224322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2235437579,595.6375972181878,0.0,0.09251090038516932,0.09251090038596374,0.09251090038596374,0.3749925752753867,0.3749925752753867,0.5,10.000040498060539,0.0,0.0,0.0,0.0,0.0,0.0,26091.588478500893,19911.654385170146,0.7631445820777479,1.0385878078668838,0.6467206114507921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544937337067336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85860352668,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.14691187085,1448.2110962811255,0.3749925752753867,6.17534620354742,3.537958090489418,-3.0,-33.0,,,,
3255.0,-30.502168889829893,4.983835874536188,35.04113088403195,24.52035922268408,5.190554404914899,-26.933006228946674,-40.59124320102853,1.621305014303818,-4.939906271672442,-4.939906271730012,40.082297321787145,42539.91692358917,25776.463175785448,25776.463175785448,68316.38009937461,78258.79570531833,78258.79570531833,25776.463175785448,104035.25888110379,104035.25888110379,104035.25888110379,130127.10700158695,125617.03793577159,4510.069065815364,0.0,92709.28611114717,56990.40732940449,39687.64309082521,26091.848120483162,65779.49121130837,19911.94485535745,1448.2400223133857,0.0,0.8869264871218888,2.89108889899233,0.0014947054983599872,1.0,1.0,-0.9384762277867935,355487.4624434193,1558084.7123268878,4.382952640910306,1558084.7123268878,4.382952640910306,0.7631481205704921,0.09251113255533883,4.028046144702076,101325.0,128752.34708655195,1.2706868698401377,1.0,0.0,4.0280461447026195,1.2841786383352773,1.284463165416043,3.136671195468384,23015.94440100541,2346.973166270379,19563.55534707274,1994.9274570901114,0.85,0.8500001132353335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.446796819805,4632.441516551485,5.528527037213001,4.983835874536188,-2.265796444564926,7.2496323191011145,3.537865223575682,3.5,1.0108186353073376,0.6,0.0002215519401052217,1.0001384639079995,0.0002215212674048318,199.33770417226125,0.0,6.14644640947906e-06,17.419029124463655,0.02372225181062807,7.373975257876376e-05,0.00014781218752645794,0.0005953943121059292,0.09251113255515561,0.09251113255515561,0.09251113255515561,0.09251113255604043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2658410802,595.6375838937436,0.0,0.09251113255515561,0.09251113255533883,0.09251113255533883,0.374992577202196,0.374992577202196,0.5,10.000040498070602,0.0,0.0,0.0,0.0,0.0,0.0,26091.848120483162,19911.94485535745,0.7631481205704921,1.0385665629415832,0.6467048640880334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454501742976159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.878433881655,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.20358468359,1448.2400223133857,0.374992577202196,6.17534620354742,3.537865223575682,-3.0,-33.0,,,,
3256.0,-30.50349699110287,4.983616602842287,35.041132159968505,24.519961152132623,5.190172790825316,-26.93423994786281,-40.59249877519903,1.6208288138384697,-4.94027819440231,-4.9402781943913565,40.08229858228016,42539.38952613169,25776.312603270897,25776.312603270897,68315.70212940258,78258.72467319026,78258.72467319026,25776.312603270897,104035.03727646115,104035.03727646115,104035.03727646115,130127.11589241587,125617.03703789077,4510.078854525097,0.0,92709.59720189121,56990.2620587099,39688.15015909035,26092.078615954717,65780.22877504506,19912.203465843388,1448.266086548555,0.0,0.8869245922988318,2.8910493117047493,0.0014947054983599872,1.0,1.0,-0.940549238117228,355482.3117252772,1558084.766769862,4.383016300327135,1558084.766769862,4.383016300327135,0.7631512904329334,0.09251133308810916,4.028046144702076,101325.0,128752.49796876487,1.2706883589318023,1.0,0.0,4.028046144703351,1.2841809272324618,1.284465415429016,3.13666560473135,23016.02163218223,2346.981041658694,19563.619496461837,1994.933998507323,0.85,0.8500000481884732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.373181672537,4632.441516551485,5.528582032986073,4.983616602842287,-2.2661641441197906,7.249780746962077,3.5377721254271135,3.5,1.010792035836318,0.6,0.0002215212674048318,1.0001388104004705,0.00022149052221674247,199.33880507776468,0.0,6.114225676485678e-06,17.32771556716041,0.023728366036304557,7.372922270660096e-05,0.00014779204469823085,0.0005953131758643456,0.09251133308768637,0.09251133308768637,0.09251133308768637,0.09251133308936271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.27193585725,595.6375819737764,0.0,0.09251133308768637,0.09251133308810916,0.09251133308810916,0.37499257912937956,0.37499257912937956,0.5,10.000040498107527,0.0,0.0,0.0,0.0,0.0,0.0,26092.078615954717,19912.203465843388,0.7631512904329334,1.0385446113759853,0.6466895953130188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545097113186174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78712032435,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.260349705008,1448.266086548555,0.37499257912937956,6.17534620354742,3.5377721254271135,-3.0,-33.0,,,,
3257.0,-30.504821005933398,4.983398304631694,35.041133496552135,24.51954282531517,5.189767842748191,-26.93547212649004,-40.593754139821954,1.620332305318056,-4.940662122501919,-4.940662122487231,40.082302883980226,42538.87897296673,25776.195785267526,25776.195785267526,68315.07475823426,78258.66607689828,78258.66607689828,25776.195785267526,104034.86186216581,104034.86186216581,104034.86186216581,130127.18071866984,125617.09150521888,4510.0892134509695,0.0,92709.90847567715,56990.12136435911,39688.65234590893,26092.318856504036,65780.97120241297,19912.472729060577,1448.2930826051552,0.0,0.8869226254316949,2.891008447020082,0.0014947054983599872,1.0,1.0,-0.942481300407394,355476.9948074791,1558084.9525669236,4.3830823803682675,1558084.9525669236,4.3830823803682675,0.7631545834837516,0.0925115447046882,4.028046144702076,101325.0,128752.65475264368,1.2706899062683807,1.0,0.0,4.028046144701973,1.284183311200157,1.2844677604403254,3.1366597818013937,23016.09890880091,2346.988921680789,19563.681589100484,1994.9403301943564,0.85,0.8499998921024672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.2995744314785,4632.441516551485,5.528644261005187,4.983398304631694,-2.2665403494633534,7.249938654095048,3.537679038257014,3.5,1.010765439502004,0.6,0.00022149052221674247,1.0001383847709144,0.00022145987554259876,199.33990260662856,0.0,6.128709055618882e-06,17.368761463623912,0.023734494745360175,7.371869598186542e-05,0.00014777182623487706,0.0005952317349609816,0.09251154470490558,0.09251154470490558,0.09251154470490558,0.09251154470565187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.2927364184,595.6375754212091,0.0,0.09251154470490558,0.0925115447046882,0.0925115447046882,0.3749925810569704,0.3749925810569704,0.5,10.000040498060226,0.0,0.0,0.0,0.0,0.0,0.0,26092.318856504036,19912.472729060577,0.7631545834837516,1.0385233527188837,0.646674535133746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545176995965807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82816622081,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.317004446515,1448.2930826051552,0.3749925810569704,6.17534620354742,3.537679038257014,-3.0,-33.0,,,,
3258.0,-30.50613909296888,4.983181251204651,35.04113480677138,24.519133020099275,5.18937176278996,-26.936697972431055,-40.59500478962434,1.6198443849184725,-4.94103244209964,-4.941032442126163,40.082304796461045,42538.3743507632,25776.046411237923,25776.046411237923,68314.42076200113,78258.60614621393,78258.60614621393,25776.046411237923,104034.65255745186,104034.65255745186,104034.65255745186,130127.20135836845,125617.10234275539,4510.099015613058,0.0,92710.21955126547,56989.98775539846,39689.14643985223,26092.548800916593,65781.69524076882,19912.73073298628,1448.319055313792,0.0,0.8869207363419848,2.8909690312345364,0.0014947054983599872,1.0,1.0,-0.9445012452993637,355471.86640931806,1558085.0351693584,4.383145847540176,1558085.0351693584,4.383145847540176,0.7631577461028559,0.09251174538316186,4.028046144702076,101325.0,128752.81120246589,1.2706914503080768,1.0,0.0,4.028046144700822,1.2841856548350274,1.2844700652362475,3.1366540574069393,23016.176136215177,2346.9967966854306,19563.75302600792,1994.947614731628,0.85,0.8500001438216755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.225909651624,4632.441516551485,5.528699576285438,4.983181251204651,-2.266906308345953,7.250087559550604,3.5375858793015555,3.5,1.0107388226575873,0.6,0.00022145987554259876,1.0001377666548532,0.00022142936995901325,199.34099523236063,0.0,6.109105039025419e-06,17.31320368059804,0.0237406038503992,7.370821017470227e-05,0.00014775166536789647,0.0005951505260584666,0.0925117453841066,0.0925117453841066,0.0925117453841066,0.0925117453826133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.30198446265,595.6375725078979,0.0,0.0925117453841066,0.09251174538316186,0.09251174538316186,0.3749925829845497,0.3749925829845497,0.5,10.000040497960002,0.0,0.0,0.0,0.0,0.0,0.0,26092.548800916593,19912.73073298628,0.7631577461028559,1.0385019801019453,0.6466597462267839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454525663378954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.77260843779,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.373696783037,1448.319055313792,0.3749925829845497,6.17534620354742,3.5375858793015555,-3.0,-33.0,,,,
3259.0,-30.507454908865515,4.982965320563241,35.041136036855164,24.518817057274305,5.189080634011947,-26.937911493359717,-40.596230887435354,1.6194511197220076,-4.941407257241394,-4.941407257227613,40.08230510476375,42537.777845980614,25775.911676948064,25775.911676948064,68313.68952292867,78258.50112825607,78258.50112825607,25775.911676948064,104034.41280520413,104034.41280520413,104034.41280520413,130127.19303156158,125617.08423379152,4510.108797770058,0.0,92710.52722767358,56989.80394100439,39689.69254074354,26092.78022635744,65782.47276710099,19912.990616237803,1448.345294729416,0.0,0.8869188301767794,2.890929137388002,0.0014947054983599872,1.0,1.0,-0.9466540225819244,355466.6758134052,1558085.0484854796,4.3832098885785955,1558085.0484854796,4.3832098885785955,0.7631609373738883,0.09251194597651749,4.028046144702076,101325.0,128752.94927917735,1.2706928130192683,1.0,0.0,4.028046144700741,1.2841875557976692,1.2844719274429677,3.1366494142672696,23016.252519751277,2347.004585638447,19563.81020665705,1994.9534455351268,0.85,0.8499998073043589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.15225333132,4632.441516551485,5.528758023406465,4.982965320563241,-2.267275246209904,7.2502405667731455,3.5374927320254503,3.5,1.0107122091501286,0.6,0.00022142936995901325,1.0001375307457068,0.00022139892080033692,199.34208598604013,0.0,6.081013392078901e-06,17.233591953151606,0.02374668486379128,7.369793155732791e-05,0.00014773143840168536,0.0005950690509052009,0.0925119459799115,0.0925119459799115,0.0925119459799115,0.09251194596893614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.30347661173,595.637572037829,0.0,0.0925119459799115,0.09251194597651749,0.09251194597651749,0.37499258491190707,0.37499258491190707,0.5,10.000040497671455,0.0,0.0,0.0,0.0,0.0,0.0,26092.78022635744,19912.990616237803,0.7631609373738883,1.0384785893468813,0.6466430350920851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454533591589288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.69299671034,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.43046373923,1448.345294729416,0.37499258491190707,6.17534620354742,3.5374927320254503,-3.0,-33.0,,,,
3260.0,-30.508767794232156,4.982749382158447,35.04113773772509,24.518285714462422,5.188547602112866,-26.93914647518265,-40.597497881948925,1.6188403880634172,-4.9418343763974235,-4.9418343763849375,40.082321148404795,42537.36361957723,25775.912608578405,25775.912608578405,68313.27622815564,78258.5035652413,78258.5035652413,25775.912608578405,104034.41617381971,104034.41617381971,104034.41617381971,130127.47233289517,125617.35105612208,4510.121276773093,0.0,92710.84342607079,56989.7034807585,39690.15549479143,26093.056159075448,65783.21165386688,19913.298824232785,1448.3756674969648,0.0,0.8869166012253761,2.8908836770384414,0.0014947054983599872,1.0,1.0,-0.9480304606718732,355460.76096227125,1558085.7414351979,4.383284774435549,1558085.7414351979,4.383284774435549,0.7631646788644466,0.09251219871157594,4.028046144702076,101325.0,128753.12438049089,1.2706945411348718,1.0,0.0,4.028046144699237,1.2841904730241402,1.2844748062108768,3.1366422889093935,23016.331018950605,2347.012590329073,19563.883773332538,1994.9609472482998,0.85,0.8500001045876739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.078578009136,4632.441516551485,5.528845594787375,4.982749382158447,-2.2676824082105003,7.250431790368948,3.5373995617006324,3.5,1.0106855890573236,0.6,0.00022139892080033692,1.0001372259027026,0.00022136854330215232,199.34317432099823,0.0,6.069798807059207e-06,17.201809819205792,0.023752754662598338,7.368731148737043e-05,0.00014771160931296648,0.0005949891784208339,0.09251219871098859,0.09251219871098859,0.09251219871098859,0.09251219871297559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3810534201,595.6375475996889,0.0,0.09251219871098859,0.09251219871157594,0.09251219871157594,0.3749925868383309,0.3749925868383309,0.5,10.000040497715137,0.0,0.0,0.0,0.0,0.0,0.0,26093.056159075448,19913.298824232785,0.7631646788644466,1.03846064232317,0.6466294750611616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545415062213687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.661214576394,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.48723225767,1448.3756674969648,0.3749925868383309,6.17534620354742,3.5373995617006324,-3.0,-33.0,,,,
3261.0,-30.510082307920168,4.982536152809633,35.041138861510376,24.517976492084586,5.188264188439779,-26.940358061404517,-40.5987274023704,1.6184539493947259,-4.942134086072713,-4.942134086060592,40.08230789968556,42536.78708167122,25775.587521853722,25775.587521853722,68312.37460352494,78258.39465665528,78258.39465665528,25775.587521853722,104033.982178509,104033.982178509,104033.982178509,130127.21280361435,125617.0848481469,4510.127955467457,0.0,92711.1508126878,56989.54323051399,39690.675091304234,26093.230625105352,65783.90571640959,19913.49627738942,1448.396245688138,0.0,0.8869151257789963,2.8908517778307434,0.0014947054983599872,1.0,1.0,-0.9506965940086047,355456.61055506585,1558085.1692034777,4.383334345000472,1558085.1692034777,4.383334345000472,0.7631671433674387,0.09251233837818228,4.028046144702076,101325.0,128753.26496262653,1.2706959285726773,1.0,0.0,4.028046144699627,1.2841923418309416,1.28447663641887,3.1366377243451518,23016.407330543367,2347.020371945911,19563.94308356497,1994.9669952088605,0.85,0.8499998632542062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.0046154722695,4632.441516551485,5.528863578622305,4.982536152809633,-2.2679959065215547,7.250532059331188,3.537306029149459,3.5,1.010658865471274,0.6,0.00022136854330215232,1.0001373975922725,0.00022133813197574073,199.3442640163441,0.0,6.055546916049685e-06,17.161419960084807,0.023758810209514387,7.367700688182902e-05,0.0001476915364203233,0.0005949083238830095,0.09251233837947263,0.09251233837947263,0.09251233837947263,0.09251233837192722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3169911594,595.6375677804947,0.0,0.09251233837947263,0.09251233837818228,0.09251233837818228,0.37499258876533725,0.37499258876533725,0.5,10.000040497660661,0.0,0.0,0.0,0.0,0.0,0.0,26093.230625105352,19913.49627738942,0.7631671433674387,1.0384359800407021,0.6466138885861341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454549403308471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.620824717276,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.544015623862,1448.396245688138,0.37499258876533725,6.17534620354742,3.537306029149459,-3.0,-33.0,,,,
3262.0,-30.51139010569249,4.982322807550805,35.04114043077702,24.517510213796072,5.187803501201969,-26.941581145958526,-40.59997379137201,1.6179090009486177,-4.942563412168113,-4.9425634121682664,40.08232300060394,42536.30924879755,25775.60143106226,25775.60143106226,68311.91067985981,78258.36751687202,78258.36751687202,25775.60143106226,104033.96894793428,104033.96894793428,104033.96894793428,130127.47604784397,125617.33563667095,4510.140411173022,0.0,92711.46399997309,56989.405732364634,39691.17585289828,26093.507099909693,65784.68295280798,19913.80529059431,1448.4267456275343,0.0,0.8869128889556805,2.8908060835531244,0.0014947054983599872,1.0,1.0,-0.9521442941834266,355450.6652739902,1558085.8214349688,4.383409495756486,1558085.8214349688,4.383409495756486,0.7631708997317279,0.09251259082550496,4.028046144702076,101325.0,128753.42380652079,1.2706974962400275,1.0,0.0,4.028046144700628,1.2841949515465731,1.2844792076561355,3.136631350131883,23016.48508220609,2347.0283004090174,19564.01343693379,1994.9741692559428,0.85,0.8500000485329802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.931013804315,4632.441516551485,5.5289538508268,4.982322807550805,-2.268403948808682,7.250726756359487,3.5372129539328303,3.5,1.0106322725522372,0.6,0.00022133813197574073,1.0001366970446195,0.00022130787984261526,199.34534815487595,0.0,6.0623234812776535e-06,17.18062474594087,0.023764872532995664,7.366656226083542e-05,0.00014767156971490531,0.0005948278970722282,0.09251259082543402,0.09251259082543402,0.09251259082543402,0.09251259082414164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.39000957337,595.6375447783338,0.0,0.09251259082543402,0.09251259082550496,0.09251259082550496,0.3749925906924164,0.3749925906924164,0.5,10.000040497699391,0.0,0.0,0.0,0.0,0.0,0.0,26093.507099909693,19913.80529059431,0.7631708997317279,1.0384166589183805,0.646598985349095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545573102722493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.64002950313,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.600722606505,1448.4267456275343,0.3749925906924164,6.17534620354742,3.5372129539328303,-3.0,-33.0,,,,
3263.0,-30.51264651105779,4.982111371337337,35.04114175283682,24.51717919846999,5.187487126380604,-26.942742283430544,-40.601158084440954,1.6175005908093436,-4.942898156200442,-4.9428981561938015,40.08231900632877,42535.79591769056,25775.372345337175,25775.372345337175,68311.16826302774,78258.30393190501,78258.30393190501,25775.372345337175,104033.6762772422,104033.6762772422,104033.6762772422,130127.38657953404,125617.23779678992,4510.148782744114,0.0,92711.77222059948,56989.26364393183,39691.67619629739,26093.71030229184,65785.38649858923,19914.034096298146,1448.4500522494002,0.0,0.8869112019165968,2.8907704562828545,0.0014947054983599872,1.0,1.0,-0.9543735788311096,355446.02981357975,1558085.6489150396,4.383466175532208,1558085.6489150396,4.383466175532208,0.7631737252233184,0.09251276338493053,4.028046144702076,101325.0,128753.57307412698,1.2706989693967627,1.0,0.0,4.028046144703058,1.284196922796595,1.284481140490774,3.1366265353838427,23016.561600849454,2347.036103139141,19564.081355809816,1994.9810950538479,0.85,0.850000173574483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.8571026785385,4632.441516551485,5.528992368841069,4.982111371337337,-2.2687425357389346,7.250853907076271,3.5371194883677664,3.5,1.010605568105076,0.6,0.00022130787984261526,1.0001313263032203,0.00022127882011318886,199.34638969997513,0.0,6.0306220103262436e-06,17.090782777264575,0.02377090315500599,7.36566392663714e-05,0.00014765124057624385,0.0005947460103636178,0.09251276342845446,0.09251276342845446,0.09251276342845446,0.09251276329541297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.37071427115,595.6375508565246,0.0,0.09251276342845446,0.09251276338493053,0.09251276338493053,0.374992592619927,0.374992592619927,0.5,10.000040493858101,0.0,0.0,0.0,0.0,0.0,0.0,26093.71030229184,19914.034096298146,0.7631737252233184,1.0383942680718714,0.6465842671396745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454565176920602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.550187534456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.657520314202,1448.4500522494002,0.374992592619927,6.17534620354742,3.5371194883677664,-3.0,-33.0,,,,
3264.0,-30.513957324274585,4.981900200096811,35.04114334655672,24.51675304854291,5.187072823357027,-26.943965134483825,-40.602403844799824,1.616994915206711,-4.943308112775526,-4.943308112772237,40.082329488795104,42535.302796673335,25775.34054886073,25775.34054886073,68310.64334553407,78258.25181793085,78258.25181793085,25775.34054886073,104033.59236679159,104033.59236679159,104033.59236679159,130127.56354258531,125617.40319843413,4510.160344151176,0.0,92712.08926090278,56989.14023298237,39692.16558657823,26093.971175793715,65786.13676237194,19914.326172415716,1448.4790610624077,0.0,0.8869090801860581,2.890726824510115,0.0014947054983599872,1.0,1.0,-0.956034172096281,355440.35289134615,1558086.1016693218,4.38353745992822,1558086.1016693218,4.38353745992822,0.7631772886638812,0.09251299842032039,4.028046144702076,101325.0,128753.73119423202,1.2707005299208687,1.0,0.0,4.028046144702718,1.284199346188084,1.2844835270981785,3.136620616307437,23016.640309059814,2347.0441291429606,19564.14373695906,1994.9874561607746,0.85,0.8499999771581875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.783364999892,4632.441516551485,5.529073002915339,4.981900200096811,-2.269135913533995,7.251036113630805,3.5370262431226216,3.5,1.0105789266064633,0.6,0.00022127882011318886,1.0001370151404454,0.00022124850571810458,199.34747635883332,0.0,5.792952146810458e-06,16.41722638406084,0.0237766961071528,7.364620258158895e-05,0.0001476326175315999,0.0005946709958804371,0.09251299842187505,0.09251299842187505,0.09251299842187505,0.09251299840984917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4214010811,595.6375348892319,0.0,0.09251299842187505,0.09251299842032039,0.09251299842032039,0.3749925945322261,0.3749925945322261,0.5,10.000040493826445,0.0,0.0,0.0,0.0,0.0,0.0,26093.971175793715,19914.326172415716,0.7631772886638812,1.0383744464624967,0.6465693972928729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545727345107082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.87663114125,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.71530398986,1448.4790610624077,0.3749925945322261,6.17534620354742,3.5370262431226216,-3.0,-33.0,,,,
3265.0,-30.515257844062386,4.981690420384591,35.04114483329867,24.51637649154293,5.186712051177511,-26.945171536352774,-40.603632596880175,1.6165407106495178,-4.943665247455897,-4.943665247441624,40.08232958963413,42534.78350039275,25775.17356546714,25775.17356546714,68309.95706585988,78258.18353083933,78258.18353083933,25775.17356546714,104033.35709630647,104033.35709630647,104033.35709630647,130127.54843272972,125617.37878375949,4510.169648970236,0.0,92712.39843380042,56988.998403790996,39692.66670001047,26094.191336423242,65786.85803643371,19914.573665388896,1448.5040606799885,0.0,0.8869072644707902,2.8906888150076924,0.0014947054983599872,1.0,1.0,-0.9581129765284686,355435.4074845419,1558086.1060248353,4.383598463224566,1558086.1060248353,4.383598463224566,0.7631803342221759,0.09251318926154942,4.028046144702076,101325.0,128753.8824105015,1.2707020223094152,1.0,0.0,4.028046144702623,1.284201531613249,1.2844856740751374,3.136615278477308,23016.71706411339,2347.0519559802165,19564.21275006843,1994.9944935394278,0.85,0.8500001410093385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.709411080679,4632.441516551485,5.529124896588509,4.981690420384591,-2.269490436634883,7.251180857019474,3.5369327254172918,3.5,1.0105522072620834,0.6,0.00022124850571810458,1.0001359405850914,0.00022121843315486852,199.34855449487284,0.0,6.043098157395494e-06,17.12614017805883,0.023782739205310197,7.363590972770388e-05,0.0001476125959904007,0.0005945903481885987,0.09251318926143727,0.09251318926143727,0.09251318926143727,0.09251318926178388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4218886227,595.6375347356477,0.0,0.09251318926143727,0.09251318926154942,0.09251318926154942,0.3749925964475943,0.3749925964475943,0.5,10.000040493837028,0.0,0.0,0.0,0.0,0.0,0.0,26094.191336423242,19914.573665388896,0.7631803342221759,1.0383526300652457,0.6465544148169589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545806194576623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.585544935246,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.771955814715,1448.5040606799885,0.3749925964475943,6.17534620354742,3.5369327254172918,-3.0,-33.0,,,,
3266.0,-30.51655650312846,4.981481435717237,35.04114644855549,24.515944613982015,5.186289065022786,-26.94638280628764,-40.60486574945969,1.6160304677283166,-4.9440490047750245,-4.944049004779852,40.08233627112147,42534.290490681866,25775.07816008487,25775.07816008487,68309.36865076673,78258.14322549345,78258.14322549345,25775.07816008487,104033.22138557832,104033.22138557832,104033.22138557832,130127.65438563155,125617.47418102458,4510.180204606977,0.0,92712.71059225891,56988.85785825045,39693.169704453845,26094.433000053243,65787.6027045071,19914.844654013403,1448.5311213597363,0.0,0.8869052895998366,2.8906479725231944,0.0014947054983599872,1.0,1.0,-0.9598904381668376,355430.093482093,1558086.394609131,4.383664813929519,1558086.394609131,4.383664813929519,0.7631836512398169,0.09251340443237177,4.028046144702076,101325.0,128754.03908302814,1.2707035685470331,1.0,0.0,4.028046144700523,1.2842039784590473,1.284488082841009,3.1366093021573116,23016.794560360275,2347.059858398156,19564.27968516412,1995.0013190196573,0.85,0.8500001872049505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.6355100167675,4632.441516551485,5.529192083915664,4.981481435717237,-2.2698641704482094,7.251345606165446,3.5368392755376004,3.5,1.0105255072964572,0.6,0.00022121843315486852,1.0001357475229513,0.00022118840737646162,199.3496310986963,0.0,5.994922011063724e-06,16.989608979354596,0.02378873412732126,7.362558134963972e-05,0.0001475928518052288,0.0005945108176996367,0.09251340443182551,0.09251340443182551,0.09251340443182551,0.09251340443483323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4541959553,595.6375245582368,0.0,0.09251340443182551,0.09251340443237177,0.09251340443237177,0.37499259836558674,0.37499259836558674,0.5,10.000040493871277,0.0,0.0,0.0,0.0,0.0,0.0,26094.433000053243,19914.844654013403,0.7631836512398169,1.0383319325008156,0.6465396023279604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454588442567312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.44901373654,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.828770157488,1448.5311213597363,0.37499259836558674,6.17534620354742,3.5368392755376004,-3.0,-33.0,,,,
3267.0,-30.51785292119706,4.981273942308236,35.04114790047223,24.515594250429444,5.185957333372536,-26.947582847824407,-40.60608964702112,1.61560251644271,-4.944399355726432,-4.944399355698209,40.08233478882989,42533.768952376944,25774.899209080286,25774.899209080286,68308.66816145723,78258.06330703049,78258.06330703049,25774.899209080286,104032.96251611077,104032.96251611077,104032.96251611077,130127.61019227478,125617.42099393826,4510.189198336518,0.0,92713.01942592747,56988.72507131909,39693.66039400931,26094.647676164004,65788.30807017331,19915.08623152341,1448.5555994835524,0.0,0.8869035140408233,2.8906106858062186,0.0014947054983599872,1.0,1.0,-0.962039037733291,355425.24212206405,1558086.3305864597,4.383724468425246,1558086.3305864597,4.383724468425246,0.763186630402936,0.0925135892118518,4.028046144702076,101325.0,128754.18823928211,1.2707050406048075,1.0,0.0,4.028046144702504,1.2842060406006426,1.2844901068775183,3.1366042654791575,23016.871231197067,2347.06767664769,19564.340294099777,1995.0074994110912,0.85,0.8499999890333605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.56152134403,4632.441516551485,5.529241455049769,4.981273942308236,-2.270213142173768,7.251487084482004,3.5367457158635895,3.5,1.0104987759610256,0.6,0.00022118840737646162,1.000135514701481,0.00022115843715687033,199.35070585500193,0.0,5.985627848866729e-06,16.963269323688312,0.023794719755170127,7.361533181234563e-05,0.000147573075564116,0.0005944311580878656,0.09251358921182161,0.09251358921182161,0.09251358921182161,0.09251358921184352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.4470285137,595.6375268161149,0.0,0.09251358921182161,0.0925135892118518,0.0925135892118518,0.37499260028577364,0.37499260028577364,0.5,10.00004049387243,0.0,0.0,0.0,0.0,0.0,0.0,26094.647676164004,19915.08623152341,0.763186630402936,1.0383101521412523,0.6465247427705264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545962545643953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42267408087,25750.0,,,,,,,,,,,,,,,,,4.0,1.0,-3.0,0.0,16718.885578426063,1448.5555994835524,0.37499260028577364,6.17534620354742,3.5367457158635895,-3.0,-33.0,,,,
3268.0,-30.519146809075945,4.981066922605913,35.04114958555406,24.515155457798414,5.185526116317119,-26.948790596874495,-40.607318468950666,1.6150853367259403,-4.944796033604632,-4.94479603359894,40.082344420109045,42533.278615998184,25774.842364281256,25774.842364281256,68308.12098027943,78258.0283835949,78258.0283835949,25774.842364281256,104032.87074787615,104032.87074787615,104032.87074787615,130127.77027506082,125617.56993495,4510.2003401108095,0.0,92713.33172963328,56988.58196305146,39694.16640731313,26094.89952718466,65789.06593449779,19915.368438930942,1448.5836540694027,0.0,0.8869014627632388,2.8905684691229703,0.0014947054983599872,1.0,1.0,-0.9636872739487785,355419.74932913407,1558086.746576576,4.383793386601374,1558086.746576576,4.383793386601374,0.7631900792790514,0.09251381581069633,4.028046144702076,101325.0,128754.34262908892,1.2707065643137323,1.0,0.0,4.028046144703043,1.2842085196734179,1.2844925480086493,3.1365982104887706,23016.948763502955,2347.075582742624,19564.409711921624,1995.0145780589319,0.85,0.85000014176267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.4876122013,4632.441516551485,5.52931692810175,4.981066922605913,-2.270595793605606,7.251662716211518,3.5366522577447363,3.5,1.0104720736413533,0.6,0.00022115843715687033,1.0001352516408037,0.00022112852916047283,199.35177852398715,0.0,5.97458443015412e-06,16.931972275056776,0.02380069433960028,7.360504236328105e-05,0.0001475533947935893,0.0005943518830360207,0.0925138158101841,0.0925138158101841,0.0925138158101841,0.0925138158121286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.49359919294,595.6375121454829,0.0,0.0925138158101841,0.09251381581069633,0.09251381581069633,0.3749926022075837,0.3749926022075837,0.5,10.000040493907418,0.0,0.0,0.0,0.0,0.0,0.0,26094.89952718466,19915.368438930942,0.7631900792790514,1.038289874008695,0.6465098418990476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546040531610098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.39137703225,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.94238830065,1448.5836540694027,0.3749926022075837,6.17534620354742,3.5366522577447363,-3.0,-33.0,,,,
3269.0,-30.520438352475615,4.980861499194023,35.041151064998346,24.51481483820828,5.1852048506359765,-26.949985173324684,-40.60853401953352,1.6146672675777367,-4.9451397063405125,-4.945139706360439,40.082341857071555,42532.7433253146,25774.65080942748,25774.65080942748,68307.39413474208,78257.94565055812,78257.94565055812,25774.65080942748,104032.5964599856,104032.5964599856,104032.5964599856,130127.70564195489,125617.4965736262,4510.209068328691,0.0,92713.64011549824,56988.43779027006,39694.66925025354,26095.1091819693,65789.77843222284,19915.604563815614,1448.6076334130344,0.0,0.8868997250086936,2.8905318939377835,0.0014947054983599872,1.0,1.0,-0.9658743686007938,355414.99055151123,1558086.635875471,4.383851771299031,1558086.635875471,4.383851771299031,0.76319299624071,0.09251399536184846,4.028046144702076,101325.0,128754.48933559484,1.270708012194373,1.0,0.0,4.028046144701755,1.2842105353983875,1.284494525769273,3.136593287215555,23017.02532316833,2347.083389655829,19564.47387202595,1995.0211205687926,0.85,0.8500001019824601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.41354179964,4632.441516551485,5.529363695862224,4.980861499194023,-2.270939372914406,7.251800872108429,3.5365585967050492,3.5,1.0104453133442999,0.6,0.00022112852916047283,1.000135007985932,0.00022109867907311895,199.35284925955347,0.0,5.962212273929439e-06,16.89690958431603,0.02380665655187421,7.359486534927299e-05,0.00014753366381119984,0.0005942724057284757,0.09251399536173316,0.09251399536173316,0.09251399536173316,0.09251399536215792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.48120590136,595.6375160496018,0.0,0.09251399536173316,0.09251399536184846,0.09251399536184846,0.3749926041308279,0.3749926041308279,0.5,10.0000404939167,0.0,0.0,0.0,0.0,0.0,0.0,26095.1091819693,19915.604563815614,0.76319299624071,1.038267581416358,0.6464947038715471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546118366170808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3563143415,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16718.999205649437,1448.6076334130344,0.3749926041308279,6.17534620354742,3.5365585967050492,-3.0,-33.0,,,,
3270.0,-30.521728232015956,4.980656443076668,35.04115281242166,24.514372273720824,5.184768964878961,-26.95118982650956,-40.60976231759412,1.6141462744093882,-4.945539506863554,-4.945539506819556,40.082352547873505,42532.268266276275,25774.606734074587,25774.606734074587,68306.87500035086,78257.91428938771,78257.91428938771,25774.606734074587,104032.5210234623,104032.5210234623,104032.5210234623,130127.88472972953,125617.66434883772,4510.220380891807,0.0,92713.95252203441,56988.30649790239,39695.16224903557,26095.363706267235,65790.52595530282,19915.88975026223,1448.6359394192634,0.0,0.8868976539645967,2.890489345843062,0.0014947054983599872,1.0,1.0,-0.967469222918055,355409.4546449238,1558087.0976275995,4.383921353989375,1558087.0976275995,4.383921353989375,0.7631964809702614,0.09251422525157814,4.028046144702076,101325.0,128754.64522865611,1.2707095507392658,1.0,0.0,4.028046144704175,1.2842130320637006,1.284496984650832,3.136587189299192,23017.102881002807,2347.0912983539547,19564.538140768556,1995.027674156675,0.85,0.8500000300609583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.339578575654,4632.441516551485,5.529441976838433,4.980656443076668,-2.2713238073504582,7.251980250427127,3.536465072180139,3.5,1.0104185920514683,0.6,0.00022109867907311895,1.0001348354760362,0.00022106887114664112,199.35391862591186,0.0,5.950699964643642e-06,16.86428369980008,0.02381260725183885,7.35845829306325e-05,0.00014751409614248645,0.000594193586255954,0.09251422525266974,0.09251422525266974,0.09251422525266974,0.09251422524861018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5329004714,595.6374997648396,0.0,0.09251422525266974,0.09251422525157814,0.09251422525157814,0.3749926060551168,0.3749926060551168,0.5,10.00004049380618,0.0,0.0,0.0,0.0,0.0,0.0,26095.363706267235,19915.88975026223,0.7631964809702614,1.038247893728006,0.6464801375075208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546196060493113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.323688456985,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.05602683636,1448.6359394192634,0.3749926060551168,6.17534620354742,3.536465072180139,-3.0,-33.0,,,,
3271.0,-30.523014934334423,4.980453046353218,35.04115431951924,24.514046881254785,5.184464264063772,-26.952378356627783,-40.610969346575416,1.6137436196834063,-4.945878467822411,-4.945878467824871,40.08234910867873,42531.71875367804,25774.407606814333,25774.407606814333,68306.12636049237,78257.82615396356,78257.82615396356,25774.407606814333,104032.23376077789,104032.23376077789,104032.23376077789,130127.80347410058,125617.57456199471,4510.2289121058775,0.0,92714.26016579608,56988.15276554962,39695.67488916273,26095.569713322697,65791.24460248543,19916.121942283957,1448.6595637589558,0.0,0.886895943280498,2.890453272883619,0.0014947054983599872,1.0,1.0,-0.969691655121153,355404.7612168166,1558086.9490831594,4.383978829514442,1558086.9490831594,4.383978829514442,0.7631993538012731,0.09251440093850276,4.028046144702076,101325.0,128754.78976379441,1.2707109771901743,1.0,0.0,4.028046144701084,1.2842149755505947,1.2844988902856724,3.136582442495728,23017.179256434127,2347.0990864805135,19564.604784043335,1995.034469879453,0.85,0.8500001049683065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.265431429365,4632.441516551485,5.529487214571833,4.980453046353218,-2.271663439989632,7.2521164863428496,3.536371316083394,3.5,1.0103918045952553,0.6,0.00022106887114664112,1.000134504750603,0.00022103914033219725,199.35498536836172,0.0,5.942326949468696e-06,16.840554574794282,0.02381854957878832,7.357447985540216e-05,0.00014749439129123896,0.0005941142142058545,0.09251440093844801,0.09251440093844801,0.09251440093844801,0.09251440093852385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.51627065387,595.6375050035438,0.0,0.09251440093844801,0.09251440093850276,0.09251440093850276,0.37499260797976114,0.37499260797976114,0.5,10.000040493810344,0.0,0.0,0.0,0.0,0.0,0.0,26095.569713322697,19916.121942283957,0.7631993538012731,1.0382251737780916,0.6464647235457726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546273655516828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.299959331984,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.11283830449,1448.6595637589558,0.37499260797976114,6.17534620354742,3.536371316083394,-3.0,-33.0,,,,
