time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3272.0,-30.524300166233417,4.980249823337928,35.041156076868184,24.51367916017773,5.18411209907305,-26.953570259776264,-40.61218440821392,1.61329823137389,-4.946285565063704,-4.946285565019623,40.082359343282185,42531.20886966313,25774.386761808346,25774.386761808346,68305.59563147149,78257.75890477373,78257.75890477373,25774.386761808346,104032.14566658207,104032.14566658207,104032.14566658207,130127.97396074531,125617.7335859319,4510.240374813403,0.0,92714.56954551865,56988.01950629926,39696.16671024377,26095.828294163235,65791.99500440701,19916.411833548398,1448.6883677850292,0.0,0.8868938367318165,2.890409949183269,0.0014947054983599872,1.0,1.0,-0.9713593559791889,355399.1244029057,1558087.3911320837,4.384049605495722,1558087.3911320837,4.384049605495722,0.7632029000590502,0.09251463400233384,4.028046144702076,101325.0,128754.9401449225,1.2707124613365162,1.0,0.0,4.028046144701295,1.2842171186166345,1.2845009956426934,3.1365772082536236,23017.256062833916,2347.106918553626,19564.664956985464,1995.04060581192,0.85,0.8499998828520934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.191409104656,4632.441516551485,5.529570553885323,4.980249823337928,-2.2720527448345322,7.25230256817246,3.5362777188102807,3.5,1.0103650625172231,0.6,0.00022103914033219725,1.0001343524492619,0.0002210094471716597,199.35605090187562,0.0,5.926986078446994e-06,16.797078546318783,0.02382447656486677,7.356431084073194e-05,0.0001474748294914653,0.0005940354183736928,0.09251463400581675,0.09251463400581675,0.09251463400581675,0.09251463399850873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.56576056243,595.6374894132804,0.0,0.09251463400581675,0.09251463400233384,0.09251463400233384,0.3749926099051486,0.3749926099051486,0.5,10.000040493445363,0.0,0.0,0.0,0.0,0.0,0.0,26095.828294163235,19916.411833548398,0.7632029000590502,1.0382052653502314,0.6464496002410965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546351060198461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.25648330351,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.169670426974,1448.6883677850292,0.3749926099051486,6.17534620354742,3.5362777188102807,-3.0,-33.0,,,,
3273.0,-30.52558789666356,4.980047362838957,35.04115799104278,24.5132160949521,5.183653064446895,-26.954775510428416,-40.61341651305554,1.6127565661217957,-4.946665345979397,-4.9466653459936,40.08236738284837,42530.758948933646,25774.29525987938,25774.29525987938,68305.05420881303,78257.73821067765,78257.73821067765,25774.29525987938,104032.03347055703,104032.03347055703,104032.03347055703,130128.1017874768,125617.85084547848,4510.250941998324,0.0,92714.88259568659,56987.903337784184,39696.64361989156,26096.06831691978,65792.71193681133,19916.681124424933,1448.715194985194,0.0,0.8868918769579965,2.890369532976414,0.0014947054983599872,1.0,1.0,-0.9730331658731757,355393.86588386435,1558087.738373724,4.384115450329343,1558087.738373724,4.384115450329343,0.7632061995910568,0.0925148491360558,4.028046144702076,101325.0,128755.1026077628,1.270714064720087,1.0,0.0,4.028046144700972,1.2842197116026752,1.2845035510673881,3.136570875146568,23017.333780455985,2347.114843545552,19564.73652948415,1995.0479041756514,0.85,0.8500001223467752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.117159338098,4632.441516551485,5.529639006872649,4.980047362838957,-2.2724220030828013,7.252469365921758,3.53618383494459,3.5,1.0103382385555972,0.6,0.0002210094471716597,1.0001346150740678,0.00022097969997298038,199.35711851696146,0.0,5.919511223558607e-06,16.77589480756509,0.02383039607609033,7.355400051632997e-05,0.00014745544665532975,0.0005939573434153236,0.09251484913586104,0.09251484913586104,0.09251484913586104,0.09251484913493192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6046346896,595.6374771672048,0.0,0.09251484913586104,0.0925148491360558,0.0925148491360558,0.3749926118296505,0.3749926118296505,0.5,10.000040493485066,0.0,0.0,0.0,0.0,0.0,0.0,26096.06831691978,19916.681124424933,0.7632061995910568,1.0381857229781712,0.6464357175272096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546428377210576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23529956475,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.226489116787,1448.715194985194,0.3749926118296505,6.17534620354742,3.53618383494459,-3.0,-33.0,,,,
3274.0,-30.52686729066406,4.979846859911517,35.0411595985393,24.512865032907598,5.183318665313193,-26.955960353642073,-40.61461921138687,1.6123281700817298,-4.94698819173459,-4.946988191761539,40.082362362702725,42530.22304994455,25774.06035129354,25774.06035129354,68304.28340123809,78257.66651310038,78257.66651310038,25774.06035129354,104031.72686439392,104031.72686439392,104031.72686439392,130127.98994362041,125617.73102366092,4510.2589199595,0.0,92715.19065845186,56987.74719523938,39697.159403569414,26096.2630792265,65793.42248279591,19916.90094379614,1448.7376453922475,0.0,0.886890253842315,2.890335176148531,0.0014947054983599872,1.0,1.0,-0.9752790826665887,355389.39574792585,1558087.5215452823,4.384169984211961,1558087.5215452823,4.384169984211961,0.7632089270149434,0.0925150137933683,4.028046144702076,101325.0,128755.24825642296,1.2707155021606016,1.0,0.0,4.028046144700046,1.284221775297122,1.2845055770139653,3.1365658347991596,23017.41025990885,2347.1226422793566,19564.797595480595,1995.054131174315,0.85,0.8499999511047543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.042822830667,4632.441516551485,5.529676797871782,4.979846859911517,-2.272749182137405,7.252596042048922,3.5360898423996305,3.5,1.0103113835427515,0.6,0.00022097969997298038,1.0001337449625116,0.00022095014900358495,199.3581792306399,0.0,5.930315812663965e-06,16.80651501308968,0.023836326391902994,7.354393755606616e-05,0.00014743576241691423,0.0005938780543946625,0.09251501379323433,0.09251501379323433,0.09251501379323433,0.09251501379352715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5803603499,595.6374848140769,0.0,0.09251501379323433,0.0925150137933683,0.0925150137933683,0.37499261375506304,0.37499261375506304,0.5,10.000040493495622,0.0,0.0,0.0,0.0,0.0,0.0,26096.2630792265,19916.90094379614,0.7632089270149434,1.0381627953629975,0.6464205910714802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454650584531836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.26591977028,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.283214911626,1448.7376453922475,0.37499261375506304,6.17534620354742,3.5360898423996305,-3.0,-33.0,,,,
3275.0,-30.528145469355287,4.979646902499382,35.041161405965966,24.51243511112409,5.182895851016345,-26.95715307537166,-40.615838079806394,1.6118199883558413,-4.947375189245804,-4.947375189202148,40.08237134621473,42529.759551700736,25773.994889448164,25773.994889448164,68303.75444114889,78257.63347046002,78257.63347046002,25773.994889448164,104031.62835990818,104031.62835990818,104031.62835990818,130128.13656700915,125617.86681277555,4510.269754233599,0.0,92715.50244403329,56987.628524778396,39697.637688061,26096.508207100975,65794.14589516197,19917.17595888659,1448.76500690808,0.0,0.8868882539111698,2.890293992798785,0.0014947054983599872,1.0,1.0,-0.9769224284588063,355384.0374222144,1558087.9095579982,4.384237178629692,1558087.9095579982,4.384237178629692,0.7632122964813752,0.09251523421665978,4.028046144702076,101325.0,128755.40581976705,1.2707170571899042,1.0,0.0,4.028046144700915,1.284224211507517,1.2845079758106956,3.136559884643242,23017.487663585533,2347.1305352577624,19564.86697084222,1995.0612054924181,0.85,0.850000106735998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.9686857068555,4632.441516551485,5.529750707934533,4.979646902499382,-2.2731229853756303,7.2527698878750115,3.5359961029545848,3.5,1.010284600844167,0.6,0.00022095014900358495,1.0001336193112589,0.00022092062974119603,199.35923894674224,0.0,5.891227453173065e-06,16.695738602292465,0.023842217619356166,7.353374059973531e-05,0.00014741640840384962,0.0005938000955369531,0.09251523421789748,0.09251523421789748,0.09251523421789748,0.09251523421419158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.62379953824,595.637471129914,0.0,0.09251523421789748,0.09251523421665978,0.09251523421665978,0.37499261568108766,0.37499261568108766,0.5,10.000040493384422,0.0,0.0,0.0,0.0,0.0,0.0,26096.508207100975,19917.17595888659,0.7632122964813752,1.0381433410502174,0.6464064389477555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546582812699995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.15514335948,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.340064788594,1448.76500690808,0.37499261568108766,6.17534620354742,3.5359961029545848,-3.0,-33.0,,,,
3276.0,-30.529420507371626,4.979448486846195,35.04116302110664,24.512098088767402,5.182576767851684,-26.958332624849305,-40.61703613316638,1.6114056321003338,-4.947714992302622,-4.94771499232053,40.08236941310346,42529.22325111161,25773.80987838302,25773.80987838302,68303.03312949464,78257.55648210978,78257.55648210978,25773.80987838302,104031.3663604928,104031.3663604928,104031.3663604928,130128.08211104729,125617.80367619942,4510.27843484787,0.0,92715.81038880671,56987.47715783435,39698.14803441374,26096.715750554486,65794.86378496823,19917.40989865475,1448.788737858654,0.0,0.8868865333728124,2.890257832152191,0.0014947054983599872,1.0,1.0,-0.9790493757084846,355379.33259809436,1558087.8260631615,4.38429498607122,1558087.8260631615,4.38429498607122,0.7632151911004954,0.09251541266431487,4.028046144702076,101325.0,128755.55113437063,1.270718491333537,1.0,0.0,4.028046144701662,1.2842262091240206,1.2845099359572116,3.136555005717905,23017.564113745822,2347.1383310045553,19564.927413128997,1995.0673688903955,0.85,0.8499999094797807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.894413654514,4632.441516551485,5.529799131015778,4.979448486846195,-2.273461962082566,7.252910448928761,3.535902193901776,3.5,1.0102577696862218,0.6,0.00022092062974119603,1.0001332923639856,0.00022089118663274617,199.36029606893,0.0,5.88493768412334e-06,16.677913396805547,0.02384810255704029,7.352371905459864e-05,0.0001473969106865974,0.0005937215578321448,0.09251541266415415,0.09251541266415415,0.09251541266415415,0.09251541266478452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.61445217446,595.6374740745084,0.0,0.09251541266415415,0.09251541266431487,0.09251541266431487,0.37499261760711383,0.37499261760711383,0.5,10.000040493393623,0.0,0.0,0.0,0.0,0.0,0.0,26096.715750554486,19917.40989865475,0.7632151911004954,1.0381210507969687,0.6463912348858455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546659707748004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.137318154,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.396896365794,1448.788737858654,0.37499261760711383,6.17534620354742,3.535902193901776,-3.0,-33.0,,,,
3277.0,-30.53069400161631,4.979250453650305,35.04116488935748,24.511663906183117,5.182148758493368,-26.959521595114627,-40.618250670935936,1.6108932092106234,-4.948107705808752,-4.948107705815522,40.08237994629144,42528.76189976767,25773.763983498407,25773.763983498407,68302.52588326608,78257.52737065783,78257.52737065783,25773.763983498407,104031.29135415624,104031.29135415624,104031.29135415624,130128.25688581406,125617.96733676977,4510.289549044293,0.0,92716.12224643218,56987.35677336392,39698.62830340917,26096.965531657817,65795.59383506699,19917.690067368505,1448.816547147146,0.0,0.8868844987179928,2.8902160414066134,0.0014947054983599872,1.0,1.0,-0.9806198116259566,355373.89525062667,1558088.2810091167,4.3843633475392965,1558088.2810091167,4.3843633475392965,0.7632186218434733,0.09251563851691486,4.028046144702076,101325.0,128755.70669337538,1.2707200265815484,1.0,0.0,4.028046144700898,1.2842286649513104,1.2845123545134203,3.1365490076915497,23017.641535308103,2347.1462258067845,19564.996562026732,1995.0744201156085,0.85,0.8500000546109315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.820245082179,4632.441516551485,5.529877280869897,4.979250453650305,-2.2738394425608863,7.253089896211192,3.535808416683897,3.5,1.0102309761953991,0.6,0.00022089118663274617,1.0001331323603422,0.000220861782782295,199.36135192112607,0.0,5.869786817753244e-06,16.634975841512695,0.02385397234385804,7.351356090885671e-05,0.00014737762572388945,0.0005936438771124583,0.0925156385182632,0.0925156385182632,0.0925156385182632,0.09251563851669507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.66538465384,595.6374580298195,0.0,0.0925156385182632,0.09251563851691486,0.09251563851691486,0.37499261953362295,0.37499261953362295,0.5,10.000040493277403,0.0,0.0,0.0,0.0,0.0,0.0,26096.965531657817,19917.690067368505,0.7632186218434733,1.0381018226613068,0.6463770508155391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454673641462871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.094380598704,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.45374825522,1448.816547147146,0.37499261953362295,6.17534620354742,3.535808416683897,-3.0,-33.0,,,,
3278.0,-30.531964392281807,4.979054039312679,35.041166561529266,24.511307186353974,5.1818069551646335,-26.960699331297775,-40.61945214690638,1.6104589649014327,-4.948442149312996,-4.94844214931053,40.08237802538922,42528.26008190569,25773.569720516898,25773.569720516898,68301.82980242258,78257.46256804046,78257.46256804046,25773.569720516898,104031.03228855736,104031.03228855736,104031.03228855736,130128.20201497199,125617.90392362425,4510.298091347744,0.0,92716.43091385554,56987.2284285053,39699.11387261137,26097.169726414642,65796.283599026,19917.920306955075,1448.8399042747005,0.0,0.8868828053337242,2.8901804518600582,0.0014947054983599872,1.0,1.0,-0.9827181317668874,355369.2647367869,1558088.1980418651,4.384420242971496,1558088.1980418651,4.384420242971496,0.7632214725106705,0.09251581412492506,4.028046144702076,101325.0,128755.85724153175,1.2707215123763311,1.0,0.0,4.0280461447009435,1.2842307552998378,1.2845144075604162,3.1365439023157653,23017.71816487298,2347.154039847754,19565.059025379116,1995.080789604923,0.85,0.849999938535918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.7459054247765,4632.441516551485,5.52992380265105,4.979054039312679,-2.2741740014870437,7.253228040799723,3.5357144241478804,3.5,1.0102041211851087,0.6,0.000220861782782295,1.0001328092745054,0.00022083245418426752,199.36240521004248,0.0,5.861991377633354e-06,16.612883564212925,0.023859834335235672,7.350351328625638e-05,0.0001473582694960386,0.0005935659093334877,0.0925158141246295,0.0925158141246295,0.0925158141246295,0.09251581412541553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6560962561,595.6374609558405,0.0,0.0925158141246295,0.09251581412492506,0.09251581412492506,0.3749926214600156,0.3749926214600156,0.5,10.0000404933006,0.0,0.0,0.0,0.0,0.0,0.0,26097.169726414642,19917.920306955075,0.7632214725106705,1.0380803605666515,0.6463626477914817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546813029408288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.072288321404,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.510588570272,1448.8399042747005,0.3749926214600156,6.17534620354742,3.5357144241478804,-3.0,-33.0,,,,
3279.0,-30.53323323226376,4.978858265855504,35.04116837099627,24.51091236379,5.181422535693126,-26.96187980966736,-40.62065404197199,1.6099862946556287,-4.948820805679759,-4.948820805670082,40.08238533106438,42527.76652574527,25773.492814853624,25773.492814853624,68301.25934059889,78257.41628908698,78257.41628908698,25773.492814853624,104030.9091039406,104030.9091039406,104030.9091039406,130128.31737670227,125618.00881086511,4510.308565837164,0.0,92716.74114243759,56987.091377839286,39699.61084955367,26097.40827276166,65797.01912231532,19918.188260828647,1448.8666336871433,0.0,0.8868808537646338,2.8901401578537698,0.0014947054983599872,1.0,1.0,-0.9844305134134856,355364.02213404287,1558088.5135859398,4.384485813249352,1558088.5135859398,4.384485813249352,0.7632247636489491,0.09251602750656188,4.028046144702076,101325.0,128756.0070658989,1.2707229910278697,1.0,0.0,4.028046144702405,1.284233025103128,1.2845166401983303,3.136538358666342,23017.795182010046,2347.161893410089,19565.124168189668,1995.0874323229307,0.85,0.8499999245575496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.671690180161,4632.441516551485,5.529995358642679,4.978858265855504,-2.2745406298328166,7.253398895688321,3.535620589912114,3.5,1.0101773114034611,0.6,0.00022083245418426752,1.0001326485348334,0.00022080316496794796,199.36345722314073,0.0,5.847019844195555e-06,16.570454238450203,0.023865681355079868,7.349346342941115e-05,0.00014733899075485636,0.000593488253674394,0.09251602750802274,0.09251602750802274,0.09251602750802274,0.09251602750362378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.69142244075,595.6374498274255,0.0,0.09251602750802274,0.09251602750656188,0.09251602750656188,0.374992623386873,0.374992623386873,0.5,10.000040493196991,0.0,0.0,0.0,0.0,0.0,0.0,26097.40827276166,19918.188260828647,0.7632247636489491,1.038060086181537,0.6463479211221866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546889458242847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02985899564,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.567448610553,1448.8666336871433,0.374992623386873,6.17534620354742,3.535620589912114,-3.0,-33.0,,,,
3280.0,-30.534499052170688,4.978663620429427,35.04117012652082,24.51056217486041,5.181087704571286,-26.96305267342664,-40.621847240813054,1.6095587148741004,-4.949176128989677,-4.94917612898211,40.082387393619015,42527.25000624475,25773.357451129916,25773.357451129916,68300.60745737466,78257.34991333369,78257.34991333369,25773.357451129916,104030.7073644636,104030.7073644636,104030.7073644636,130128.33571514246,125618.01772638514,4510.317988757324,0.0,92717.04948538292,56986.94957822421,39700.11100795412,26097.628350678857,65797.73935863297,19918.436027487336,1448.891573027326,0.0,0.8868790397641328,2.8901023471943907,0.0014947054983599872,1.0,1.0,-0.9863732561502729,355359.10263915546,1558088.602671188,4.384546761570725,1558088.602671188,4.384546761570725,0.7632278213115566,0.09251622037464688,4.028046144702076,101325.0,128756.15566539198,1.2707244575908412,1.0,0.0,4.028046144700513,1.2842350840786183,1.2845186620123354,3.1365333299487146,23017.871731020226,2347.1696992367656,19565.1889234634,1995.0940355231808,0.85,0.8499999110298373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.597368143155,4632.441516551485,5.530054500588274,4.978663620429427,-2.2748899619759704,7.253553582405397,3.535526621651387,3.5,1.0101504633289677,0.6,0.00022080316496794796,1.0001323341627864,0.00022077394903223776,199.3645067420746,0.0,5.839199424824558e-06,16.548291169952797,0.023871520554504692,7.348348754442993e-05,0.00014731967742351803,0.0005934104586845552,0.09251622037429398,0.09251622037429398,0.09251622037429398,0.09251622037694325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.70139561925,595.6374466856879,0.0,0.09251622037429398,0.09251622037464688,0.09251622037464688,0.374992625313594,0.374992625313594,0.5,10.00004049320692,0.0,0.0,0.0,0.0,0.0,0.0,26097.628350678857,19918.436027487336,0.7632278213115566,1.0380388159705567,0.6463329959476029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546965794552986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00769592714,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.62429736984,1448.891573027326,0.374992625313594,6.17534620354742,3.535526621651387,-3.0,-33.0,,,,
3281.0,-30.53576345318243,4.978469561215657,35.04117206055474,24.51014049528169,5.1806725387676975,-26.96423232381232,-40.62304896125568,1.6090589014443024,-4.949555888200621,-4.949555888204334,40.082396055141544,42526.774970128536,25773.287105646024,25773.287105646024,68300.06207577456,78257.3192180337,78257.3192180337,25773.287105646024,104030.60632367973,104030.60632367973,104030.60632367973,130128.47488655729,125618.1462795877,4510.328606969591,0.0,92717.36071284262,56986.816466311226,39700.60471836822,26097.868562877557,65798.47328124577,19918.7057909263,1448.9184214945794,0.0,0.8868770776260986,2.890061936694123,0.0014947054983599872,1.0,1.0,-0.9880033181482304,355353.8448852955,1558088.9767765813,4.384612687332864,1558088.9767765813,4.384612687332864,0.7632311329538728,0.09251643643074266,4.028046144702076,101325.0,128756.30899735297,1.2707259708596395,1.0,0.0,4.028046144701064,1.2842374805328298,1.2845210214735663,3.136527477013707,23017.948996137984,2347.177578086093,19565.258886232292,1995.1011697401552,0.85,0.85000009729429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.5230563893865,4632.441516551485,5.530127583064288,4.978469561215657,-2.2752569863721024,7.253726547587759,3.5354326673909466,3.5,1.0101236192545562,0.6,0.00022077394903223776,1.0001321871887399,0.00022074476940174152,199.36555509436587,0.0,5.824620611872067e-06,16.506974814045435,0.023877345175116565,7.347344167914778e-05,0.00014730050735309,0.0005933332407562739,0.09251643643145008,0.09251643643145008,0.09251643643145008,0.09251643642967884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.74327775766,595.6374334920264,0.0,0.09251643643145008,0.09251643643074266,0.09251643643074266,0.37499262724066007,0.37499262724066007,0.5,10.000040493118854,0.0,0.0,0.0,0.0,0.0,0.0,26097.868562877557,19918.7057909263,0.7632311329538728,1.0380189489174942,0.6463185671247139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547041949932622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.96637957123,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.681164336627,1448.9184214945794,0.37499262724066007,6.17534620354742,3.5354326673909466,-3.0,-33.0,,,,
3282.0,-30.537024634681295,4.9782769975765016,35.04117383412913,24.50978244831788,5.180328580255288,-26.9654017449271,-40.624241636227794,1.6086234023013002,-4.949892459680086,-4.9498924596725615,40.08239529352353,42526.27624761563,25773.10763670027,25773.10763670027,68299.3838843159,78257.25795955736,78257.25795955736,25773.10763670027,104030.36559625763,104030.36559625763,104030.36559625763,130128.44044382511,125618.10314118897,4510.337302636137,0.0,92717.66928508918,56986.6875731751,39701.09079101565,26098.074847567477,65799.16563858313,19918.938401052783,1448.9419643154954,0.0,0.8868753691308896,2.8900261222101196,0.0014947054983599872,1.0,1.0,-0.990037299151254,355349.1851151974,1558088.9438805578,4.384670091125875,1558088.9438805578,4.384670091125875,0.7632340131367723,0.09251661495075049,4.028046144702076,101325.0,128756.45687305683,1.2707274302793667,1.0,0.0,4.028046144701411,1.28423957631162,1.2845230802394865,3.136522358445581,23018.02560207433,2347.1853897176234,19565.322618912,1995.1076686648346,0.85,0.8500000372381556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.448627126793,4632.441516551485,5.5301773925120195,4.9782769975765016,-2.275592114254756,7.253869111831257,3.5353385655621747,3.5,1.0100967330177641,0.6,0.00022074476940174152,1.0001318519487095,0.00022071566761085632,199.36660078701578,0.0,5.817413231330837e-06,16.486549097591592,0.023883162588347894,7.346347268574933e-05,0.0001472812967159922,0.0005932558594235748,0.09251661495030818,0.09251661495030818,0.09251661495030818,0.09251661495243906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.73959493375,595.6374346521857,0.0,0.09251661495030818,0.09251661495075049,0.09251661495075049,0.37499262916760945,0.37499262916760945,0.5,10.00004049314241,0.0,0.0,0.0,0.0,0.0,0.0,26098.074847567477,19918.938401052783,0.7632340131367723,1.0379977195982362,0.6463041869132636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547118020709353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.94595385478,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.73801753462,1448.9419643154954,0.37499262916760945,6.17534620354742,3.5353385655621747,-3.0,-33.0,,,,
3283.0,-30.538283595143103,4.97808512384456,35.041175726385895,24.50939230564984,5.179948185105634,-26.966573041658602,-40.62543452074749,1.6081554983591433,-4.950265302971275,-4.950265302960218,40.08240226498063,42525.788146704035,25773.024847835033,25773.024847835033,68298.81299453907,78257.21435958368,78257.21435958368,25773.024847835033,104030.23920741872,104030.23920741872,104030.23920741872,130128.54863039586,125618.20103296926,4510.347597426601,0.0,92717.97919457604,56986.552981987224,39701.58468065423,26098.309422977138,65799.89410363138,19919.202078999086,1448.9682789928333,0.0,0.8868734482149481,2.889986448461182,0.0014947054983599872,1.0,1.0,-0.9917435319542847,355344.0232245232,1558089.24498863,4.384734632230343,1558089.24498863,4.384734632230343,0.7632372563359249,0.09251682471255623,4.028046144702076,101325.0,128756.60786662193,1.2707289204699919,1.0,0.0,4.02804614470236,1.2842418233990194,1.284525290447262,3.1365168703515622,23018.102539993048,2347.1932352019344,19565.382979279384,1995.113823709359,0.85,0.8499998184161922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.374298102983,4632.441516551485,5.530247829734622,4.97808512384456,-2.2759535091598124,7.254038633004372,3.5352445914663893,3.5,1.0100698832761112,0.6,0.00022071566761085632,1.0001316210938185,0.0002206866205964623,199.367644647835,0.0,5.801925125597988e-06,16.4426558059447,0.02388896451347349,7.345350319193223e-05,0.0001472621644189241,0.0005931787936481304,0.09251682471204932,0.09251682471204932,0.09251682471204932,0.09251682471470288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7733044135,595.6374240330683,0.0,0.09251682471204932,0.09251682471255623,0.09251682471255623,0.37499263109491215,0.37499263109491215,0.5,10.000040493170019,0.0,0.0,0.0,0.0,0.0,0.0,26098.309422977138,19919.202078999086,0.7632372563359249,1.0379775518631082,0.6462896137754895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547193898547577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90206056313,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.794893083486,1448.9682789928333,0.37499263109491215,6.17534620354742,3.5352445914663893,-3.0,-33.0,,,,
3284.0,-30.539544997269417,4.9778943607312325,35.04117758869317,24.509014561213576,5.179582371042998,-26.967745011129313,-40.626631246972806,1.6077001004678761,-4.950617851960885,-4.950617851951786,40.082405185359406,42525.30553092216,25772.89157358752,25772.89157358752,68298.19710450969,78257.16182465012,78257.16182465012,25772.89157358752,104030.05339823764,104030.05339823764,104030.05339823764,130128.58173117679,125618.2247106403,4510.3570205364895,0.0,92718.28857152477,56986.43227056778,39702.062556618876,26098.528332939146,65800.59088955802,19919.448586024355,1448.9930516724262,0.0,0.8868716451129858,2.8899489345970397,0.0014947054983599872,1.0,1.0,-0.9936154675837656,355339.1423557935,1558089.3711253814,4.384795215060489,1558089.3711253814,4.384795215060489,0.7632402996794219,0.0925170174130886,4.028046144702076,101325.0,128756.75680017157,1.2707303903298452,1.0,0.0,4.0280461447014915,1.2842440119265197,1.2845274421524333,3.136511525297692,23018.179345704204,2347.201067204826,19565.453237556732,1995.1209880598099,0.85,0.8500000344817957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.299879054244,4632.441516551485,5.530307542959625,4.9778943607312325,-2.276299824041238,7.254194184772471,3.535150504553214,3.5,1.0100430013009183,0.6,0.0002206866205964623,1.0001318777449606,0.0002206575207802132,199.36869054288223,0.0,5.791034843789208e-06,16.411792747298616,0.02389475554831728,7.344350284828914e-05,0.00014724311774817316,0.0005931020727794427,0.09251701741481787,0.09251701741481787,0.09251701741481787,0.09251701740921008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7874263228,595.6374195843949,0.0,0.09251701741481787,0.0925170174130886,0.0925170174130886,0.37499263302251395,0.37499263302251395,0.5,10.000040493008294,0.0,0.0,0.0,0.0,0.0,0.0,26098.528332939146,19919.448586024355,0.7632402996794219,1.0379572004017978,0.646275435463765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547269643514786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.871197504486,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.851771087746,1448.9930516724262,0.37499263302251395,6.17534620354742,3.535150504553214,-3.0,-33.0,,,,
3285.0,-30.54079965294029,4.977704545064345,35.0411794709593,24.5086460368708,5.179225576776614,-26.968910049837604,-40.627819451596565,1.6072541405990826,-4.950976970715772,-4.950976970676513,40.08240948584553,42524.81658748662,25772.77788002063,25772.77788002063,68297.59446750724,78257.11009725065,78257.11009725065,25772.77788002063,104029.88797727128,104029.88797727128,104029.88797727128,130128.64030180924,125618.27357021991,4510.366731589328,0.0,92718.59706132412,56986.303549905155,39702.548346021074,26098.752324537963,65801.30067055904,19919.70070685827,1449.018326303486,0.0,0.8868698035884345,2.8899107220558804,0.0014947054983599872,1.0,1.0,-0.9954292701315808,355334.17058595957,1558089.5568693927,4.384857089032681,1558089.5568693927,4.384857089032681,0.7632434094609891,0.0925172157408702,4.028046144702076,101325.0,128756.90812779321,1.2707318838173522,1.0,0.0,4.028046144699138,1.2842461564558962,1.2845295497818308,3.136506287718376,23018.25593117226,2347.2088767491714,19565.514007730595,1995.127184892965,0.85,0.849999846479862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.2254712732665,4632.441516551485,5.530371446379609,4.977704545064345,-2.276650679911251,7.254355224975596,3.5350564328871017,3.5,1.010016123682029,0.6,0.0002206575207802132,1.000131173721627,0.0002206285801082631,199.36973085375305,0.0,5.801592260620231e-06,16.441712466597735,0.0239005571405779,7.343357496027024e-05,0.00014722394581994296,0.0005930248473678486,0.09251721574243515,0.09251721574243515,0.09251721574243515,0.09251721573426025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.8082211835,595.6374130336195,0.0,0.09251721574243515,0.0925172157408702,0.0925172157408702,0.3749926349495962,0.3749926349495962,0.5,10.000040492926868,0.0,0.0,0.0,0.0,0.0,0.0,26098.752324537963,19919.70070685827,0.7632434094609891,1.0379368457995406,0.646261033659372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547345536141196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.90111722379,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.90855821198,1449.018326303486,0.3749926349495962,6.17534620354742,3.5350564328871017,-3.0,-33.0,,,,
3286.0,-30.542051737829404,4.977515583919211,35.0411814112964,24.50826441580432,5.1788541049753904,-26.970074131441372,-40.62900367481632,1.6067948435810757,-4.951339612371953,-4.951339612335981,40.08241492588899,42524.322255201994,25772.67533741818,25772.67533741818,68296.99759262017,78257.06473914375,78257.06473914375,25772.67533741818,104029.74007656192,104029.74007656192,104029.74007656192,130128.71941453312,125618.34278353279,4510.376631000324,0.0,92718.90649795008,56986.164014568974,39703.04720375679,26098.979337971185,65802.02654172797,19919.956147031466,1449.043882438781,0.0,0.8868679400020398,2.889872135060333,0.0014947054983599872,1.0,1.0,-0.9971863949871249,355329.1500991979,1558089.791833871,4.384919704445571,1558089.791833871,4.384919704445571,0.7632465580004537,0.09251741770142859,4.028046144702076,101325.0,128757.05873162569,1.2707333701616155,1.0,0.0,4.028046144702367,1.2842483630032775,1.284531719647183,3.1365008986908833,23018.33275169885,2347.216710262817,19565.583695706933,1995.1342910888973,0.85,0.8500000372208935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.151037289562,4632.441516551485,5.530437775769621,4.977515583919211,-2.277003894544306,7.254519478463517,3.5349623290954755,3.5,1.0099892368844217,0.6,0.0002206285801082631,1.0001309062770685,0.00022059970222252276,199.37076904264376,0.0,5.769893977416258e-06,16.351879531997675,0.023906327034555315,7.342368157309258e-05,0.00014720489853517054,0.000592948124025854,0.09251741770152519,0.09251741770152519,0.09251741770152519,0.09251741769888276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.8345256977,595.6374047472051,0.0,0.09251741770152519,0.09251741770142859,0.09251741770142859,0.37499263687658324,0.37499263687658324,0.5,10.000040492955547,0.0,0.0,0.0,0.0,0.0,0.0,26098.979337971185,19919.956147031466,0.7632465580004537,1.0379163254084587,0.6462463922480479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547421023617038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.811284289186,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16719.965438443465,1449.043882438781,0.37499263687658324,6.17534620354742,3.5349623290954755,-3.0,-33.0,,,,
3287.0,-30.5433015581531,4.97732764330208,35.041183323447754,24.507918732147687,5.178522784144817,-26.971232177650723,-40.630183183215536,1.6063719060580721,-4.95169370060438,-4.9516937005863655,40.082417993327056,42523.81828652551,25772.55287405648,25772.55287405648,68296.37116058198,78257.00259437284,78257.00259437284,25772.55287405648,104029.55546842932,104029.55546842932,104029.55546842932,130128.754681752,125618.3685753483,4510.386106403709,0.0,92719.21449972459,56986.030192149,39703.538119528435,26099.199213322692,65802.73733285113,19920.203839482467,1449.0687689233932,0.0,0.8868661284643157,2.8898344585871047,0.0014947054983599872,1.0,1.0,-0.9990587115660787,355324.24808153324,1558089.924322648,4.38498057122498,1558089.924322648,4.38498057122498,0.7632496183757977,0.09251761144337173,4.028046144702076,101325.0,128757.20443596193,1.2707348081516106,1.0,0.0,4.028046144700235,1.2842503994789616,1.2845337194838282,3.136495925044143,23018.409216010194,2347.224507452616,19565.648293036305,1995.140878183305,0.85,0.8500000199591395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.076556178066,4632.441516551485,5.5304998884382455,4.97732764330208,-2.2773506101516396,7.2546782534537195,3.534868166725134,3.5,1.0099623333500383,0.6,0.00022059970222252276,1.000130670842011,0.0002205708800399048,199.37180536340378,0.0,5.757406288378495e-06,16.316489421264656,0.023912084440843695,7.341382880024334e-05,0.00014718587342227942,0.0005928714899932203,0.09251761144331935,0.09251761144331935,0.09251761144331935,0.09251761144352827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.84935786534,595.637400074797,0.0,0.09251761144331935,0.09251761144337173,0.09251761144337173,0.3749926388039348,0.3749926388039348,0.5,10.000040492965455,0.0,0.0,0.0,0.0,0.0,0.0,26099.199213322692,19920.203839482467,0.7632496183757977,1.037895594147053,0.64623175281336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454749635716709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.775894178456,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.02232835442,1449.0687689233932,0.3749926388039348,6.17534620354742,3.534868166725134,-3.0,-33.0,,,,
3288.0,-30.54454974556041,4.977140269659007,35.04118532707538,24.50758935827764,5.178209537891234,-26.972386977026424,-40.631358430813975,1.6059653863408714,-4.952068215081113,-4.952068215115092,40.08242445695,42523.30366234612,25772.484837146596,25772.484837146596,68295.78849949272,78256.933060033,78256.933060033,25772.484837146596,104029.41789717959,104029.41789717959,104029.41789717959,130128.85214176492,125618.45574130896,4510.396400455953,0.0,92719.52182098568,56985.89241672806,39704.03267139736,26099.434244585325,65803.46691598269,19920.468290050216,1449.09518781998,0.0,0.8868642007504705,2.88979460909793,0.0014947054983599872,1.0,1.0,-1.0008141010633267,355319.06333952304,1558090.2034966573,4.3850453416506765,1558090.2034966573,4.3850453416506765,0.763252877566991,0.09251782129546715,4.028046144702076,101325.0,128757.35064138293,1.2707362510869276,1.0,0.0,4.028046144703649,1.2842523591065438,1.284535642526843,3.1364911390969867,23018.485511377738,2347.2322874149418,19565.714363431503,1995.147615488623,0.85,0.8500000729309678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.002068675875,4632.441516551485,5.530573690167859,4.977140269659007,-2.277712102597473,7.2548523722564795,3.5347739972788315,3.5,1.0099354277939518,0.6,0.0002205708800399048,1.000130501445041,0.0002205420989772959,199.37284033973677,0.0,5.746330583053936e-06,16.285100872374855,0.02391783077142675,7.340401283506738e-05,0.00014716686720483743,0.0005927949320723277,0.09251782129817203,0.09251782129817203,0.09251782129817203,0.09251782129305254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.880613378,595.6373902287096,0.0,0.09251782129817203,0.09251782129546715,0.09251782129546715,0.37499264073150296,0.37499264073150296,0.5,10.000040492661267,0.0,0.0,0.0,0.0,0.0,0.0,26099.434244585325,19920.468290050216,0.763252877566991,1.0378752321164506,0.6462167672204797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547571555211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74450562956,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.079221896005,1449.09518781998,0.37499264073150296,6.17534620354742,3.5347739972788315,-3.0,-33.0,,,,
3289.0,-30.5457999912691,4.976953282181634,35.04118749842886,24.50722918091344,5.177862102003341,-26.973547215270518,-40.63254202539099,1.605527816167814,-4.952451034492299,-4.95245103449451,40.08243330353216,42522.81475822965,25772.438497238807,25772.438497238807,68295.25325546846,78256.87735822782,78256.87735822782,25772.438497238807,104029.31585546663,104029.31585546663,104029.31585546663,130128.99204995741,125618.58493759486,4510.40711236255,0.0,92719.83026656363,56985.76765021143,39704.51401816912,26099.676194490774,65804.19021265989,19920.740323419264,1449.1222600893684,0.0,0.886862222156739,2.8897538763868464,0.0014947054983599872,1.0,1.0,-1.0024584795088458,355313.76368617086,1558090.585595403,4.385111821819486,1558090.585595403,4.385111821819486,0.7632562249038253,0.09251803924105406,4.028046144702076,101325.0,128757.49768194546,1.2707377022644506,1.0,0.0,4.028046144705191,1.2842544637901918,1.2845377107106148,3.1364859988994644,23018.56208586742,2347.240095839805,19565.780192090966,1995.1543281437562,0.85,0.8500001050936045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.927467900941,4632.441516551485,5.530652284776435,4.976953282181634,-2.278079617801904,7.255032899983537,3.5346796856353415,3.5,1.0099084816100976,0.6,0.0002205420989772959,1.0001307180010204,0.00022051327392293024,199.37387703234447,0.0,5.738162200334461e-06,16.261951675747863,0.023923568933627085,7.33941283804175e-05,0.0001471479705968784,0.0005927188156634904,0.09251803924835258,0.09251803924835258,0.09251803924835258,0.09251803922338625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.92339298374,595.6373767523,0.0,0.09251803924835258,0.09251803924105406,0.09251803924105406,0.3749926426579851,0.3749926426579851,0.5,10.00004049202731,0.0,0.0,0.0,0.0,0.0,0.0,26099.676194490774,19920.740323419264,0.7632562249038253,1.0378556902646805,0.6462022345508448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547646655749784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.721356432936,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.136106489674,1449.1222600893684,0.3749926426579851,6.17534620354742,3.5346796856353415,-3.0,-33.0,,,,
3290.0,-30.54704357704966,4.976767100750123,35.04118975418627,24.506825662124925,5.17746519672284,-26.974706007597984,-40.633725410420425,1.6050465632817634,-4.952814088850118,-4.952814088865377,40.082440081530116,42522.35379889518,25772.34177174681,25772.34177174681,68294.69557064198,78256.84633111143,78256.84633111143,25772.34177174681,104029.18810285824,104029.18810285824,104029.18810285824,130129.09247407044,125618.67533849603,4510.417135574409,0.0,92720.13995766357,56985.64741698593,39704.99171186405,26099.904371212186,65804.89608307624,19920.997085921263,1449.147887565409,0.0,0.8868603515219219,2.889715247133767,0.0014947054983599872,1.0,1.0,-1.0041394207902954,355308.7377124253,1558090.8783466495,4.385174674785833,1558090.8783466495,4.385174674785833,0.7632593898655748,0.09251824347577955,4.028046144702076,101325.0,128757.65212742833,1.2707392265228554,1.0,0.0,4.028046144702973,1.284256772752541,1.2845399831615154,3.136480359818376,23018.638969569547,2347.247935795562,19565.840500012244,1995.1604778402661,0.85,0.8499998860001291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.852711452075,4632.441516551485,5.530720253970387,4.976767100750123,-2.2784325543922397,7.255199655142363,3.5345851781957656,3.5,1.0098814794845044,0.6,0.00022051327392293024,1.000130022965869,0.00022048460586054783,199.37490821209622,0.0,5.746962844548722e-06,16.286892701451077,0.023929315896471633,7.338424690621971e-05,0.00014712902701671053,0.0005926425100484284,0.09251824348014649,0.09251824348014649,0.09251824348014649,0.09251824347045445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.95616943896,595.6373664270769,0.0,0.09251824348014649,0.09251824347577955,0.09251824347577955,0.3749926445822733,0.3749926445822733,0.5,10.000040491552886,0.0,0.0,0.0,0.0,0.0,0.0,26099.904371212186,19920.997085921263,0.7632593898655748,1.0378360826589934,0.6461882979833642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454772188087584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74629745864,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.192908242458,1449.147887565409,0.3749926445822733,6.17534620354742,3.5345851781957656,-3.0,-33.0,,,,
3291.0,-30.548265850978648,4.976582353790476,35.04119214129041,24.506209173146658,5.176825819112534,-26.97586983221743,-40.63492080951107,1.6043501730281517,-4.9531468464090835,-4.953146846412253,40.08244838302315,42522.03457111776,25772.169708694022,25772.169708694022,68294.20427981178,78256.93485198522,78256.93485198522,25772.169708694022,104029.10456067925,104029.10456067925,104029.10456067925,130129.21978398501,125618.79327551757,4510.4265084674425,0.0,92720.45853260052,56985.5583972159,39705.4445948718,26100.115223305762,65805.55981817756,19921.234144322294,1449.1714480645717,0.0,0.8868586294087955,2.8896798418408074,0.0014947054983599872,1.0,1.0,-1.005551155466435,355304.131203984,1558091.236903503,4.385232537611519,1558091.236903503,4.385232537611519,0.7632623064642214,0.09251843402034203,4.028046144702076,101325.0,128757.8266163048,1.2707409485941752,1.0,0.0,4.028046144701138,1.2842600869958078,1.28454326131649,3.136472265617661,23018.718058767012,2347.2560006492545,19565.910363435953,1995.1676019268511,0.85,0.8500000005857838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.777900027527,4632.441516551485,5.530772122967875,4.976582353790476,-2.2787629970919343,7.2553453508824095,3.5344906022675624,3.5,1.009854457790732,0.6,0.00022048460586054783,1.0001277958591088,0.0002204564324413679,199.3759217293176,0.0,5.715692306112102e-06,16.198271995521697,0.023935031588777744,7.337426636151061e-05,0.00014711033949903722,0.0005925672358649104,0.09251843392980161,0.09251843392980161,0.09251843392980161,0.09251843442673639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.99628966145,595.637353788665,0.0,0.09251843392980161,0.09251843402034203,0.09251843402034203,0.37499264650544006,0.37499264650544006,0.5,10.000040495829557,0.0,0.0,0.0,0.0,0.0,0.0,26100.115223305762,19921.234144322294,0.7632623064642214,1.037818148930127,0.6461769292535042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454779670602426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.65767675271,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.24980174095,1449.1714480645717,0.37499264650544006,6.17534620354742,3.5344906022675624,-3.0,-33.0,,,,
3292.0,-30.54950544934485,4.976401622621178,35.04119330678457,24.506153433490567,5.176819239791164,-26.97698654857152,-40.6360486295074,1.604219556201182,-4.9533559130687195,-4.953355913031715,40.082417910233275,42521.360604919144,25771.687740315814,25771.687740315814,68293.04834523496,78256.7316380308,78256.7316380308,25771.687740315814,104028.41937834662,104028.41937834662,104028.41937834662,130128.63905168083,125618.20968940576,4510.429362275064,0.0,92720.75674274459,56985.38570969441,39705.967814500196,26100.219673334206,65806.1874878344,19921.355500674552,1449.185167586629,0.0,0.8868576765385496,2.889657597393368,0.0014947054983599872,1.0,1.0,-1.008901325438785,355301.2370267343,1558089.9207329268,4.385264554020368,1558089.9207329268,4.385264554020368,0.7632639016072187,0.09251849870383401,4.028046144702076,101325.0,128757.94476097489,1.2707421145914126,1.0,0.0,4.028046144703809,1.2842607556818135,1.284543893966038,3.1364706325263265,23018.792092214833,2347.263549959959,19565.973229265073,1995.1740124573707,0.85,0.8499999978661984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.70318464832,4632.441516551485,5.530757372105209,4.976401622621178,-2.279001934024002,7.25540355664518,3.534396148769319,3.5,1.0098274710769484,0.6,0.0002204564324413679,1.0001296086573062,0.00022042786308200098,199.37694962141708,0.0,5.6171014172648845e-06,15.918865416528682,0.02394064869019501,7.336485119433213e-05,0.00014709158124703576,0.0005924916767602546,0.09251849870383275,0.09251849870383275,0.09251849870383275,0.09251849870371032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.8489422638,595.6374002058585,0.0,0.09251849870383275,0.09251849870383401,0.09251849870383401,0.37499264844675473,0.37499264844675473,0.5,10.000040495830625,0.0,0.0,0.0,0.0,0.0,0.0,26100.219673334206,19921.355500674552,0.7632639016072187,1.0377906843161262,0.6461605242330758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547870249580657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.378270173715,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.307080733997,1449.185167586629,0.37499264844675473,6.17534620354742,3.534396148769319,-3.0,-33.0,,,,
