time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3293.0,-30.55074188768893,4.97621780235647,35.04119590335512,24.50559746883812,5.176250601009347,-26.9781562043198,-40.63724863864479,1.6035843505750011,-4.95389455842286,-4.953894558420624,40.08246153165577,42520.99939747483,25772.05843176812,25772.05843176812,68293.05782924296,78256.77894884352,78256.77894884352,25772.05843176812,104028.83738061164,104028.83738061164,104028.83738061164,130129.42161364456,125618.97453713034,4510.447076514215,0.0,92721.0727913307,56985.29324091443,39706.421722684754,26100.584233032914,65807.00595571767,19921.762213496815,1449.2241975781722,0.0,0.8868547796245153,2.889600286782521,0.0014947054983599872,1.0,1.0,-1.0090251184770977,355293.7804704882,1558091.8048153152,4.385361890523539,1558091.8048153152,4.385361890523539,0.7632688232428078,0.09251885326241824,4.028046144702076,101325.0,128758.11000761986,1.2707437454489994,1.0,0.0,4.028046144703377,1.2842637837498159,1.2845468860091285,3.1364632372805192,23018.870554222158,2347.2715508580563,19566.040010484125,1995.1808222465497,0.85,0.8500000017114345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.629183190442,4632.441516551485,5.5309247621550055,4.97621780235647,-2.2794821607346143,7.255699963091084,3.534302598789565,3.5,1.0098007425113043,0.6,0.00022042786308200098,1.0001292795477923,0.00022039936995112,199.37797490255846,0.0,5.696071723215542e-06,16.14266726359285,0.023946344761918228,7.335483461085447e-05,0.0001470730284711465,0.0005924169453228604,0.09251885326198594,0.09251885326198594,0.09251885326198594,0.09251885326322008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.0598680272,595.6373337602888,0.0,0.09251885326198594,0.09251885326241824,0.09251885326241824,0.3749926503854853,0.3749926503854853,0.5,10.000040495875059,0.0,0.0,0.0,0.0,0.0,0.0,26100.584233032914,19921.762213496815,0.7632688232428078,1.0377779210195064,0.6461469987874501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547944836265974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.60207202078,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.363971918363,1449.2241975781722,0.3749926503854853,6.17534620354742,3.534302598789565,-3.0,-33.0,,,,
3294.0,-30.551975734184463,4.97603728560489,35.041197664153785,24.505363194644474,5.176042499492774,-26.979287569749086,-40.63839762294663,1.6032739461591181,-4.954137132453582,-4.954137132439083,40.082442610511364,42520.43803845591,25771.662010192886,25771.662010192886,68292.1000486488,78256.66884951416,78256.66884951416,25771.662010192886,104028.33085970704,104028.33085970704,104028.33085970704,130129.04918080375,125618.59739409186,4510.451786711884,0.0,92721.37611274322,56985.145301528995,39706.92312357136,26100.71832109671,65807.64144466807,19921.91576958925,1449.2406188271239,0.0,0.8868536145373898,2.88957447776388,0.0014947054983599872,1.0,1.0,-1.011790152685819,355290.4225183753,1558090.987579141,4.385401037649863,1558090.987579141,4.385401037649863,0.7632707852904856,0.09251895369426852,4.028046144702076,101325.0,128758.24919785313,1.2707451191497965,1.0,0.0,4.028046144701472,1.2842652934708558,1.2845483594683262,3.1364595502038966,23018.945856590013,2347.279229562594,19566.108336504163,1995.1877895615899,0.85,0.850000189339802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.554205509644,4632.441516551485,5.530928684061544,4.97603728560489,-2.2797456573911687,7.255782942996058,3.53420781571408,3.5,1.0097736616325943,0.6,0.00022039936995112,1.000129009840171,0.00022037093993138116,199.3789980438183,0.0,5.680902733681739e-06,16.09967834725405,0.023952025664651908,7.334524512132977e-05,0.00014705412482979025,0.0005923408005831744,0.0925189536937187,0.0925189536937187,0.0925189536937187,0.09251895369581382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.9683769673,595.6373625816923,0.0,0.0925189536937187,0.09251895369426852,0.09251895369426852,0.3749926523223225,0.3749926523223225,0.5,10.000040495918665,0.0,0.0,0.0,0.0,0.0,0.0,26100.71832109671,19921.91576958925,0.7632707852904856,1.037753345195781,0.6461322287960686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548019233541924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.55908310444,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.420885088562,1449.2406188271239,0.3749926523223225,6.17534620354742,3.53420781571408,-3.0,-33.0,,,,
3295.0,-30.55321310152897,4.975855986198289,35.04120003127484,24.50492241131144,5.175603220990624,-26.980445478224798,-40.63958072857929,1.6027549899448625,-4.9545678679579055,-4.954567867963618,40.082463626152986,42520.00286222202,25771.755928794686,25771.755928794686,68291.7587910167,78256.65856046775,78256.65856046775,25771.755928794686,104028.41448926245,104028.41448926245,104028.41448926245,130129.41344491561,125618.94866780662,4510.4647771089985,0.0,92721.68764577864,56985.031951292345,39707.39521609589,26100.99895565317,65808.39417174905,19922.230362108705,1449.2714153219038,0.0,0.8868513480832243,2.8895286494788786,0.0014947054983599872,1.0,1.0,-1.0128667139707659,355284.4599085133,1558091.8952799893,4.385477191096966,1558091.8952799893,4.385477191096966,0.763274631593891,0.0925192159160612,4.028046144702076,101325.0,128758.40175034887,1.270746624725871,1.0,0.0,4.028046144700967,1.2842677778911202,1.2845508079225245,3.1364534827125223,23019.02319756979,2347.2871161476946,19566.166115979904,1995.1936814284088,0.85,0.8499998435227079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.479773006777,4632.441516551485,5.531037193914913,4.975855986198289,-2.280146578728476,7.256002564926765,3.5341137228312807,3.5,1.0097467779517946,0.6,0.00022037093993138116,1.0001293793133408,0.000220342432178806,199.38002411403343,0.0,5.66834884989706e-06,16.064100640608267,0.023957694013501805,7.333537206456895e-05,0.00014703556786681223,0.0005922660522799934,0.09251921591549117,0.09251921591549117,0.09251921591549117,0.09251921591805481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.06999532046,595.6373305700051,0.0,0.09251921591549117,0.0925192159160612,0.0925192159160612,0.37499265425764206,0.37499265425764206,0.5,10.000040495955538,0.0,0.0,0.0,0.0,0.0,0.0,26100.99895565317,19922.230362108705,0.763274631593891,1.0377362895801177,0.6461182254539114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548093475590806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.523505397796,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.47780896751,1449.2714153219038,0.37499265425764206,6.17534620354742,3.5341137228312807,-3.0,-33.0,,,,
3296.0,-30.55444212191401,4.975676542759602,35.04120208810292,24.504601733665936,5.175297614813287,-26.98158208043907,-40.6407380598597,1.60235751829245,-4.954875967835562,-4.954875967847378,40.08245940760323,42519.49690815673,25771.533212647806,25771.533212647806,68291.03012080454,78256.59352752421,78256.59352752421,25771.533212647806,104028.12674017201,104028.12674017201,104028.12674017201,130129.31139510909,125618.83895685787,4510.472438251222,0.0,92721.99377616223,56984.89715825084,39707.885131012656,26101.184654937086,65809.06978594974,19922.440609996615,1449.2928671198158,0.0,0.8868497965438521,2.8894958694150508,0.0014947054983599872,1.0,1.0,-1.0149923558515184,355280.1949742273,1558091.713073617,4.385529323374313,1558091.713073617,4.385529323374313,0.7632772563151937,0.09251937391251526,4.028046144702076,101325.0,128758.54678657197,1.2707480561221018,1.0,0.0,4.028046144702947,1.2842696946280139,1.2845526884682845,3.1364488016427043,23019.099197290892,2347.294865962474,19566.232089787754,1995.2004088845586,0.85,0.8499999032147398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.404914938617,4632.441516551485,5.531078256371568,4.975676542759602,-2.280457607843225,7.2561341506028265,3.534019092986298,3.5,1.009719740853228,0.6,0.000220342432178806,1.0001285077992206,0.00022031412009609525,199.38104327192886,0.0,5.6838763958711005e-06,16.108105705898698,0.023963377889897677,7.332571528473951e-05,0.0001470167168940665,0.0005921901196919011,0.09251937391207969,0.09251937391207969,0.09251937391207969,0.09251937391145298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.0495966931,595.6373369959593,0.0,0.09251937391207969,0.09251937391251526,0.09251937391251526,0.374992656191721,0.374992656191721,0.5,10.000040496028944,0.0,0.0,0.0,0.0,0.0,0.0,26101.184654937086,19922.440609996615,0.7632772563151937,1.0377145634017866,0.6461039040128578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548167930221925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56751046309,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.534621183902,1449.2928671198158,0.374992656191721,6.17534620354742,3.534019092986298,-3.0,-33.0,,,,
3297.0,-30.555670282552157,4.975497428189166,35.04120431480534,24.50426184749233,5.17497073040255,-26.982719997070692,-40.6418955308385,1.6019404532244859,-4.955253775859319,-4.955253775865186,40.082468422570656,42518.995169932976,25771.493748427383,25771.493748427383,68290.48891836035,78256.53666967711,78256.53666967711,25771.493748427383,104028.03041810449,104028.03041810449,104028.03041810449,130129.45380940284,125618.97077579422,4510.483033608615,0.0,92722.30126569007,56984.759758864435,39708.37945202848,26101.423391298344,65809.80284332682,19922.709315439,1449.3195978982362,0.0,0.8868478426056857,2.889455673204307,0.0014947054983599872,1.0,1.0,-1.0165981989055126,355274.9651458038,1558092.10244497,4.385594976571269,1558092.10244497,4.385594976571269,0.7632805696750165,0.09251958943075535,4.028046144702076,101325.0,128758.69187847117,1.2707494880678132,1.0,0.0,4.028046144704952,1.284271702551961,1.2845546604723859,3.1364438978901377,23019.175534432223,2347.3026501845407,19566.29979143077,1995.2073125308614,0.85,0.8500000255075765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.330259942823,4632.441516551485,5.531158409179528,4.975497428189166,-2.2808193830483967,7.2563168112375624,3.533924720859291,3.5,1.0096927773883688,0.6,0.00022031412009609525,1.00012841919285,0.00022028583116746046,199.38206172612757,0.0,5.644892588071532e-06,15.997625594594721,0.02396902278248575,7.331605851533722e-05,0.00014699806158075803,0.0005921149752290508,0.09251958943462922,0.09251958943462922,0.09251958943462922,0.09251958942266546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.09318910236,595.6373232635143,0.0,0.09251958943462922,0.09251958943075535,0.09251958943075535,0.37499265812495425,0.37499265812495425,0.5,10.000040495686477,0.0,0.0,0.0,0.0,0.0,0.0,26101.423391298344,19922.709315439,0.7632805696750165,1.037694780532002,0.64608908297686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548241883323536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45703035178,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.59155937214,1449.3195978982362,0.37499265812495425,6.17534620354742,3.533924720859291,-3.0,-33.0,,,,
3298.0,-30.556899463796988,4.975318930429415,35.04120672075096,24.503820191044383,5.174529357695851,-26.983870861506144,-40.64307374702764,1.601420706985289,-4.955618115317236,-4.955618115302972,40.08247804764623,42518.575209446884,25771.41973116822,25771.41973116822,68289.9949406151,78256.5314820351,78256.5314820351,25771.41973116822,104027.95121320333,104027.95121320333,104027.95121320333,130129.60553121688,125619.11219956317,4510.493331653712,0.0,92722.61262370118,56984.656345185664,39708.84030946168,26101.65431801355,65810.49462747523,19922.969168064614,1449.3454049063407,0.0,0.8868459549256227,2.889416910375847,0.0014947054983599872,1.0,1.0,-1.0180944832529804,355269.9218139607,1558092.5181685355,4.385658403652984,1558092.5181685355,4.385658403652984,0.7632837721827909,0.09251979872452068,4.028046144702076,101325.0,128758.85044398498,1.270751052987762,1.0,0.0,4.028046144700586,1.2842741903979888,1.2845571125339177,3.1364378220929665,23019.252831960584,2347.31053233883,19566.362863208677,1995.2137440623126,0.85,0.8499999112065958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.255446040694,4632.441516551485,5.531231337201754,4.975318930429415,-2.2811712324653945,7.25649016289481,3.5338301488684754,3.5,1.0096657568195644,0.6,0.00022028583116746046,1.000128527213321,0.00022025752208193431,199.38308103591783,0.0,5.640304915228746e-06,15.984624129758265,0.02397466308740098,7.330622987665666e-05,0.0001469796012908038,0.0005920406163292706,0.09251979872489037,0.09251979872489037,0.09251979872489037,0.0925197987247526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.1397300842,595.6373086022284,0.0,0.09251979872489037,0.09251979872452068,0.09251979872452068,0.3749926600558442,0.3749926600558442,0.5,10.000040495661503,0.0,0.0,0.0,0.0,0.0,0.0,26101.65431801355,19922.969168064614,0.7632837721827909,1.037676366469744,0.6460759100828244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548315785411077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.444028886945,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.648473816625,1449.3454049063407,0.3749926600558442,6.17534620354742,3.5338301488684754,-3.0,-33.0,,,,
3299.0,-30.558122189234357,4.975142334183551,35.04120882844084,24.503473739046626,5.1741941120893635,-26.985004851755203,-40.644230659212894,1.6009971575681528,-4.955921409584221,-4.955921409648897,40.08247425405351,42518.094577961965,25771.191549505536,25771.191549505536,68289.2861274675,78256.48194004623,78256.48194004623,25771.191549505536,104027.67348955176,104027.67348955176,104027.67348955176,130129.51081232956,125619.00990844783,4510.500903881731,0.0,92722.91983049628,56984.532468837955,39709.319290731466,26101.837322777807,65811.15661350927,19923.176418397463,1449.3665342997829,0.0,0.8868444262230113,2.889384642584809,0.0014947054983599872,1.0,1.0,-1.0201656339438614,355265.72353681276,1558092.3543171196,4.385709769030587,1558092.3543171196,4.385709769030587,0.7632863607272379,0.09251995481188616,4.028046144702076,101325.0,128758.997206167,1.270752501417883,1.0,0.0,4.028046144700524,1.2842762286394034,1.284559114865773,3.1364328443340384,23019.32909891088,2347.318309403403,19566.432589222663,1995.2208541370053,0.85,0.8500001240326511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.180542377027,4632.441516551485,5.5312712858209085,4.975142334183551,-2.2814780111512474,7.256620345334799,3.5337354644245993,3.5,1.0096387041213142,0.6,0.00022025752208193431,1.000127853416889,0.00022022936500511916,199.38409500135384,0.0,5.644352693511533e-06,15.996095533411685,0.02398030744009449,7.329658014079886e-05,0.00014696094194113546,0.0005919654556077763,0.09251995481160774,0.09251995481160774,0.09251995481160774,0.09251995481280245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.1213865136,595.6373143807991,0.0,0.09251995481160774,0.09251995481188616,0.09251995481188616,0.3749926619861292,0.3749926619861292,0.5,10.000040495686967,0.0,0.0,0.0,0.0,0.0,0.0,26101.837322777807,19923.176418397463,0.7632863607272379,1.037655158205342,0.6460621080960327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454838974963118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.4555002906,25750.0,,,,,,,,,,,,,,,,,3.0,1.0,-3.0,0.0,16720.70532687627,1449.3665342997829,0.3749926619861292,6.17534620354742,3.5337354644245993,-3.0,-33.0,,,,
3300.0,-30.558673262130696,4.974841997021652,35.04073680361999,24.40041177850219,5.134669653662426,-26.98943355964915,-40.61242999797685,1.5653940713963124,-4.962157987422643,-4.962157987455637,40.06879938380415,42383.91926431258,25786.04045942667,25786.04045942667,68169.95972373924,77999.2401123863,77999.2401123863,25786.04045942667,103785.28057181297,103785.28057181297,103785.28057181297,129880.26020387863,125370.76036267747,4509.499841201163,0.0,92449.80119016963,56834.480342036615,39572.578720147794,26094.979632065653,65667.55835221344,19916.97875240959,1449.39183427821,0.0,0.8868621890240522,2.888721189704582,0.0014947054983599872,1.0,1.0,-1.9808911633484172,355179.4038549745,1557501.7981148139,4.385112935069757,1557501.7981148139,4.385112935069757,0.7632494461860202,0.0925021779813021,4.028046144702076,101325.0,128675.03910501122,1.2699238993832838,1.0,0.0,4.0280461447022,1.284442728833026,1.2847256155661895,3.1360262737146227,22951.524850767924,2340.404200289388,19508.79459442337,1989.3434143589677,0.85,0.8499999333931241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.105856354707,4632.441516551485,5.534547025639318,4.974841997021652,-2.2861534729549207,7.260995469976573,3.533641056107813,3.5,1.009611730316518,0.6,0.00022022936500511916,1.00005762094231,0.00022021667591274067,199.38455199072664,0.0,5.614073278673876e-06,15.910283671761764,0.023985921513373164,7.356225562479211e-05,0.00014666710938032704,0.000590781884494024,0.09250217798133571,0.09250217798133571,0.09250217798133571,0.09250217798111231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.9990912283,595.6581437770094,0.0,0.09250217798133571,0.0925021779813021,0.0925021779813021,0.3749926639161323,0.3749926639161323,0.5,10.000040495671266,0.0,0.0,0.0,0.0,0.0,0.0,26094.979632065653,19916.97875240959,0.7632494461860202,1.0381071176440575,0.6454316305927332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454846332609659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36968842895,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16670.70532687627,1449.39183427821,0.3749926639161323,6.17534620354742,3.533641056107813,,,,,,
3301.0,-30.54098175887627,4.939793097816894,35.04404137731643,24.27807500297206,4.870480494317204,-26.99987096589009,-40.69653583047909,1.3293697607571717,-5.301408095243403,-5.3014080952377745,40.176863650134784,42804.09535479246,26574.6271432952,26574.6271432952,69378.72249808766,78573.54156118714,78573.54156118714,26574.6271432952,105148.16870448235,105148.16870448235,105148.16870448235,131853.86011555043,127326.43282570725,4527.427289843183,0.0,92910.07415932909,57140.62819352711,39743.828850891085,26705.691411068085,66449.52026195917,20236.145948468213,1476.673263279523,0.0,0.88472986314342,2.852812312543528,0.0014947054983599872,1.0,1.0,2.14973810294606,350508.6271736666,1562173.2247529177,4.456875248262883,1562173.2247529177,4.456875248262883,0.7577465655909366,0.09284802644307258,4.028046144702076,101325.0,128848.7794164171,1.2716385829402133,1.0,0.0,4.0280461446996725,1.2855472450172956,1.2858303586967434,3.133331863387007,23065.791905470072,2352.0561971182897,19605.92604651383,1999.2480660076408,0.85,0.8500001268919913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.001405725821,4632.441516551485,5.703931986505843,4.939793097816894,-2.5435371784649297,7.483330276281824,3.533509024954279,3.5,1.009574007129794,0.6,0.00022021667591274067,0.998152045040646,0.00022062437982960117,199.37001249637478,0.0748931373567495,0.00024774659817010413,702.1138592140751,0.024233668111543268,7.28615308266797e-05,0.00014735514508606098,0.000593553324065923,0.09284802608842731,0.09284802608842731,0.09284802608842731,0.09284802714963555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.569900002,595.4935069206741,0.0,0.09284802608842731,0.09284802644307258,0.09284802644307258,0.374992665845745,0.374992665845745,0.5,10.000040527847933,0.0,0.0,0.0,0.0,0.0,0.0,26705.691411068085,20236.145948468213,0.7577465655909366,1.0440816160083761,0.6441595843890061,42257.45940475719,25750.0,0.0,3381.2407636166945,-3381.2407636166945,0.059342183235862454,1.48355458089656,2683.868504113934,697.3722595027609,3381.2407636166945,0.0305186619660757,0.6422314203015412,1.4548077075449948,1.4548496486673295,1.2664658345193018,0.00022022936500511916,0.0034944491109743132,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46340.81402758796,22368.759236383306,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.5,17245.0219151255,1476.673263279523,0.374992665845745,6.17534620354742,3.533509024954279,,,16660.632624394548,584.3892907309528,1448.39183427821,28.2814290013132
3302.0,-30.458369151505487,4.840717817310146,35.02913045644653,18.845687561575346,2.441855609897605,-27.168381351944507,-39.11220867941154,-0.8481322016573298,-6.154659353699856,-6.154659353700233,39.65882964997894,36564.963055611544,28462.455727371424,28462.455727371424,65027.41878298297,66412.56561469978,66412.56561469978,28462.455727371424,94875.02134207121,94875.02134207121,94875.02134207121,122361.21815816165,117856.03523137988,4505.182926781764,0.0,79732.41259022575,49884.80998257864,33164.002897385675,27486.196816090443,60650.19971347612,20429.53207081709,1522.68762113169,0.0,0.8821871200362247,2.764054293843675,0.0014947054983599872,1.0,1.0,-6.154659353699856,338974.08181088296,1539875.4707416138,4.542752833830893,1539875.4707416138,4.542752833830893,0.7432651453204187,0.09249589979238451,4.028046144702076,101325.0,124854.90892323352,1.232222145800479,1.0,0.0,4.0280461447020555,1.2958264636119268,1.2961123694056023,3.10847652661336,19794.314594706055,2018.4583517007393,16825.168838407535,1715.6897450615181,0.85,0.8500000723898462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.598689373517,4632.441516551485,6.120170246554989,4.840717817310146,-3.1983691909193084,8.039087008229455,3.52289401035588,3.5,1.0065411458159657,0.6,0.00022062437982960117,0.9914034869107556,0.00022253742572267288,199.302016032743,0.20360907354915986,0.0005836320804620008,1654.0133160293103,0.02481730019200527,8.715657673950199e-05,0.00013346780309009918,0.0005376144696789298,0.09249589983118764,0.09249589983118764,0.09249589983118764,0.09249589971213054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485729.4519981708,596.2820149029454,0.0,0.09249589983118764,0.09249589979238451,0.09249589979238451,0.37499266790412134,0.37499266790412134,0.5,10.000040524428911,0.0,0.0,0.0,0.0,0.0,0.0,27486.196816090443,20429.53207081709,0.7432651453204187,1.0721715524464177,0.6028828137145775,42257.45940475719,25750.0,0.0,9176.577933190998,-9176.577933190998,0.16130875236800996,4.0327188092002455,7285.637275445168,1890.940657745831,9176.577933190998,0.17230598960021062,0.8728828591342525,1.4546131339644222,1.4547435583105872,1.2666320003012028,0.00022021667591274067,0.0034858668941028497,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53088.0506539775,16573.422066809002,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,1.0,18176.764244831575,1522.68762113169,0.37499266790412134,6.17534620354742,3.52289401035588,,,17195.0219151255,981.7423297060741,1475.673263279523,47.014357852166995
3303.0,-30.36064952466295,4.727415540506463,35.00711593805019,16.3275568158366,1.2495275265647396,-27.19968647060641,-38.34634206779299,-1.9114354938507248,-6.65280069995265,-6.652800699918923,39.425262025596396,33792.45694399802,29256.100547708764,29256.100547708764,63048.557491706786,61045.13604709755,61045.13604709755,29256.100547708764,90301.23659480631,90301.23659480631,90301.23659480631,118241.15969223324,113743.24829644428,4497.911395788967,0.0,73842.65846779765,46589.97950089787,30280.754407666424,27939.92309742693,58220.67750509335,20596.096322743117,1552.5969537355986,0.0,0.8804126084638111,2.7132535512789193,0.0014947054983599872,1.0,1.0,-6.65280069995265,332379.2525499429,1529901.0818733997,4.6028777973845365,1529901.0818733997,4.6028777973845365,0.737156514387109,0.09239314357369269,4.028046144702076,101325.0,123086.15493508022,1.2147659011604266,1.0,0.0,4.028046144701357,1.3009023331990224,1.301191847727008,3.0963478517228804,18332.12823664393,1869.3568381296295,15582.31226545346,1588.9536452767725,0.85,0.8500001780647657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.805617340896,4632.441516551485,6.323174770528344,4.727415540506463,-3.606776154376972,8.334191694883435,3.4929059558993725,3.5,0.9979731302569635,0.6,0.00022253742572267288,0.9898469678755822,0.00022482003071675266,199.22118693629574,0.2251495879683035,0.00034845480936989407,987.5209297542798,0.025165755001375165,9.495868721464784e-05,0.00012757873850802504,0.0005138930457932046,0.09239314343909098,0.09239314343909098,0.09239314343909098,0.09239314385090712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484601.20385969157,596.6369374355877,0.0,0.09239314343909098,0.09239314357369269,0.09239314357369269,0.37499266992309327,0.37499266992309327,0.5,10.000040536964022,0.0,0.0,0.0,0.0,0.0,0.0,27939.92309742693,20596.096322743117,0.737156514387109,1.0829238029081862,0.5804201942006212,42257.45940475719,25750.0,0.0,10090.172669629304,-10090.172669629304,0.17830373128398447,4.457593282099608,8014.962508120949,2075.210161508355,10090.172669629304,0.34306352744133145,0.9648470307574911,1.454380007420073,1.4542480011847114,1.2671018634450386,0.00022062437982960117,0.0034617083152129313,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53335.153004140775,15659.827330370696,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,18782.396759140523,1552.5969537355986,0.37499266992309327,6.17534620354742,3.4929059558993725,,,18126.764244831575,655.6325143089489,1521.68762113169,30.909332603908524
3304.0,-30.25817488314695,4.610202747412083,34.9837840418111,15.383894217107468,0.735689715763477,-27.158833581081534,-38.03802643725646,-2.3636515718884863,-6.94183527720179,-6.941835277080465,39.34351755659419,32947.306290013395,29461.071919459897,29461.071919459897,62408.37820947329,59305.191583133026,59305.191583133026,29461.071919459897,88766.26350259292,88766.26350259292,88766.26350259292,116980.20576310638,112482.05247816505,4498.153284941334,0.0,71853.28433373242,45495.399098967406,29286.5391497389,28213.942260513457,57500.48141025235,20735.015818390457,1572.0380199281392,0.0,0.8791651850696475,2.68411752280802,0.0014947054983599872,1.0,1.0,-6.94183527720179,328599.2635299993,1526421.7906195233,4.645238014905561,1526421.7906195233,4.645238014905561,0.7349208992821235,0.09241435508013109,4.028046144702076,101325.0,122497.3931093457,1.2089552737167106,1.0,0.0,4.028046144701469,1.3030700732163842,1.3033630447218743,3.0911968799648655,17838.24756532099,1818.995025347187,15162.507112924393,1546.1454332442163,0.85,0.8499998140176922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4599.375267517481,4632.441516551485,6.405450785354497,4.610202747412083,-3.8659661946130277,8.47616894202511,3.458460965425778,3.5,0.9881317044073652,0.6,0.00022482003071675266,0.9893642531040188,0.00022723686449293591,199.13640609120856,0.23259100963248125,0.000292275312577624,828.3082358449864,0.02545803031395279,9.827793296166563e-05,0.00012654209775508703,0.0005097174090048915,0.09241435502313211,0.09241435502313211,0.09241435502313211,0.09241435484523218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484206.45291276695,596.7610670097031,0.0,0.09241435502313211,0.09241435508013109,0.09241435508013109,0.37499267197447755,0.37499267197447755,0.5,10.000040547306654,0.0,0.0,0.0,0.0,0.0,0.0,28213.942260513457,20735.015818390457,0.7349208992821235,1.0853540123291185,0.5729918338412187,42257.45940475719,25750.0,0.0,10354.463252598265,-10354.463252598265,0.184113696211855,4.602842405296371,8230.142062240311,2124.3211903579536,10354.463252598265,0.524630189501774,0.9962862349126345,1.4541336133322367,1.4536609955650805,1.2676394707608294,0.00022253742572267288,0.003434263407673926,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53440.23089320044,15395.536747401735,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,1.0,19176.05789344134,1572.0380199281392,0.37499267197447755,6.17534620354742,3.458460965425778,,,18732.396759140523,443.6611343008153,1551.5969537355986,20.441066192540575
3305.0,-30.15418383404588,4.4933788594569615,34.96027318662612,14.896508515253686,0.446194684789238,-27.0941778109486,-37.84588122563434,-2.6138113392634765,-7.127132283609683,-7.127132283612524,39.29174333669568,32593.890367171454,29387.41143075923,29387.41143075923,61981.30179793069,58504.26665096579,58504.26665096579,29387.41143075923,87891.67808172503,87891.67808172503,87891.67808172503,116283.84192067757,111785.50784889828,4498.334071779283,0.0,70893.16079762083,44982.78450995832,28789.30698629168,28392.16383895255,57181.47082524423,20824.741839188926,1584.6747129532905,0.0,0.8783563051527301,2.665569105859986,0.0014947054983599872,1.0,1.0,-7.127132283609683,326193.7913967692,1524221.2202770542,4.672747490840658,1524221.2202770542,4.672747490840658,0.7334679370446038,0.09242834549949121,4.028046144702076,101325.0,122215.84990656319,1.2061766583425926,1.0,0.0,4.028046144701759,1.3042699313388506,1.3045663249782542,3.088353145247497,17599.88794837013,1794.689108754787,14959.903043414983,1525.485567794811,0.85,0.8499999026869015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4570.738969671034,4632.441516551485,6.429466137917369,4.4933788594569615,-4.050067609763109,8.54344646922007,3.422647465409818,3.5,0.9778992758313765,0.6,0.00022723686449293591,0.9892168018025621,0.00022971391516891172,199.0504116391032,0.23482958665925288,0.0002657732644840956,753.201431547927,0.025723803578436885,0.00010040039252871343,0.0001268364719642225,0.0005109031619030994,0.0924283455055475,0.0924283455055475,0.0924283455055475,0.09242834547580439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483956.46181336127,596.8396632553952,0.0,0.0924283455055475,0.09242834549949121,0.09242834549949121,0.37499267404312037,0.37499267404312037,0.5,10.00004054697588,0.0,0.0,0.0,0.0,0.0,0.0,28392.16383895255,20824.741839188926,0.7334679370446038,1.0839403202368738,0.5700079046022377,42257.45940475719,25750.0,0.0,10381.45512383171,-10381.45512383171,0.18579891825178269,4.644972956294563,8257.09616289363,2124.358960938082,10381.45512383171,0.7096960965135047,1.00540540179536,1.4538840525957,1.4530456897287047,1.268195940686921,0.00022482003071675266,0.0034060752865848064,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53392.11596013682,15368.54487616829,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,19431.93763073687,1584.6747129532905,0.37499267404312037,6.17534620354742,3.422647465409818,,,19126.05789344134,305.8797372955305,1571.0380199281392,13.636693025151317
3306.0,-30.049927559314394,4.378893294869694,34.936900114000096,14.61533970376479,0.26851086797417556,-27.018084542700286,-37.700189638975985,-2.763332225122793,-7.250736304138172,-7.2507363041532775,39.248679035162304,32435.87464839201,29160.748317564165,29160.748317564165,61596.62296595618,58085.558465339636,58085.558465339636,29160.748317564165,87246.3067829038,87246.3067829038,87246.3067829038,115749.4052894937,111251.67547913562,4497.729810358083,0.0,70360.48702099257,44710.80289439136,28499.649029556902,28503.098506589908,57002.74753614681,20877.95761006483,1592.8885634196388,0.0,0.877846505691442,2.6532526147845807,0.0014947054983599872,1.0,1.0,-7.250736304138172,324596.9157562052,1522392.6774611266,4.690102103756738,1522392.6774611266,4.690102103756738,0.7324802812311038,0.09242446901925785,4.028046144702076,101325.0,122060.462050124,1.204643099433743,1.0,0.0,4.028046144702169,1.3049859828892532,1.3052857719351363,3.086658552288767,17467.64671838103,1781.2042561303842,14847.502589901145,1514.0239113153978,0.85,0.8500001648348696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.91977105318,4632.441516551485,6.420357423178873,4.378893294869694,-4.188499975722822,8.567393270592515,3.3867559304557093,3.5,0.967644551558774,0.6,0.00022971391516891172,0.9891986214002291,0.00023222223545332828,198.96425443511706,0.23525965335988475,0.0002482332065715535,703.4929074237825,0.025972036785008437,0.00010203785804562115,0.00012767605712329057,0.0005142850496662326,0.09242446928105726,0.09242446928105726,0.09242446928105726,0.0924244684411142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483748.54480884946,596.9050235690997,0.0,0.09242446928105726,0.09242446901925785,0.09242446901925785,0.3749926760828732,0.3749926760828732,0.5,10.000040524051652,0.0,0.0,0.0,0.0,0.0,0.0,28503.098506589908,20877.95761006483,0.7324802812311038,1.080590421135337,0.569023004159995,42257.45940475719,25750.0,0.0,10327.519431307712,-10327.519431307712,0.18605260377352761,4.6513150943381865,8219.603317061497,2107.9161142462135,10327.519431307712,0.8956419788965169,1.0067781589476597,1.4536349043922034,1.452421720601664,1.2687508769104272,0.00022723686449293591,0.003378185838057397,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53288.47174348868,15422.480568692288,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,19598.259459978966,1592.8885634196388,0.3749926760828732,6.17534620354742,3.3867559304557093,,,19381.93763073687,216.321829242097,1583.6747129532905,9.213850466348276
3307.0,-29.945946895770017,4.267676268799764,34.913774049773814,14.444637984875612,0.1540483896843165,-26.935955167398298,-37.577731256000675,-2.8559433388446585,-7.33567487229692,-7.335674872243594,39.20901714420112,32373.940907935405,28848.551017485013,28848.551017485013,61222.491925420414,57858.13296184728,57858.13296184728,28848.551017485013,86706.6839793323,86706.6839793323,86706.6839793323,115275.95764589428,110779.48911289281,4496.46853300146,0.0,70044.64914543241,44560.45709088385,28315.7689494984,28569.27366656197,56885.04261606037,20906.6214085215,1598.2275662227653,0.0,0.8775336619350068,2.644815021998391,0.0014947054983599872,1.0,1.0,-7.33567487229692,323503.1395970364,1520710.0712862392,4.700758308498871,1520710.0712862392,4.700758308498871,0.7317869418917364,0.09240640754545515,4.028046144702076,101325.0,121968.60301024056,1.2037365211965514,1.0,0.0,4.028046144702657,1.305427848616637,1.3057310137721334,3.0856137694401107,17389.237021914276,1773.2086922562014,14780.85453846552,1507.2277014541685,0.85,0.8500001765366924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4513.390811547489,4632.441516551485,6.391768898823505,4.267676268799764,-4.2974724164718,8.565148685271563,3.351375083237645,3.5,0.9575357380678986,0.6,0.00023222223545332828,0.9892361578223181,0.000234749037039383,198.87838648832485,0.23507503810147168,0.0002346826070947263,665.0905085064543,0.026206719392103162,0.00010343324404441781,0.00012878899140891047,0.0005187680003247305,0.09240640754618165,0.09240640754618165,0.09240640754618165,0.09240640754153367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483557.0694063009,596.9652089185383,0.0,0.09240640754618165,0.09240640754545515,0.09240640754545515,0.3749926780089219,0.3749926780089219,0.5,10.000040524013189,0.0,0.0,0.0,0.0,0.0,0.0,28569.27366656197,20906.6214085215,0.7317869418917364,1.0762493813819427,0.5691116578120531,42257.45940475719,25750.0,0.0,10247.492110903882,-10247.492110903882,0.18582188142184758,4.645547035546185,8161.080020765872,2086.4120901380106,10247.492110903882,1.0815688049239078,1.0055296613736333,1.4533873675782505,1.451796648286118,1.2692950097505018,0.00022971391516891172,0.0033510520559349114,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53170.042024167524,15502.507889096118,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19706.36864898633,1598.2275662227653,0.3749926780089219,6.17534620354742,3.351375083237645,,,19548.259459978966,158.10918900736215,1591.8885634196388,6.339002803126505
3308.0,-29.842515461428775,4.1601711982572676,34.89094080548561,14.33858162434774,0.07813744466013063,-26.850422976538276,-37.468224904127396,-2.9139550411688044,-7.3958529781698985,-7.395852978153381,39.17116094771112,32363.95585323509,28490.429594711146,28490.429594711146,60854.38544794623,57736.35351779231,57736.35351779231,28490.429594711146,86226.78311250346,86226.78311250346,86226.78311250346,114832.9742891634,110338.21579663163,4494.758492531763,0.0,69850.45790338154,44478.06023502501,28191.552964840586,28606.19117665993,56797.744141500516,20919.24794631647,1601.6979180447975,0.0,0.8773490821347315,2.6388499111813184,0.0014947054983599872,1.0,1.0,-7.3958529781698985,322729.9667466239,1519105.3814203017,4.707047804497669,1519105.3814203017,4.707047804497669,0.7312839314093897,0.09237875579255371,4.028046144702076,101325.0,121912.17072421605,1.2031795778358356,1.0,0.0,4.0280461447020866,1.3057027826909937,1.306009311119244,3.08496405008838,17341.027236059097,1768.2926622301293,14739.877554969804,1503.0492120112174,0.85,0.8500002539826224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4485.386374659822,4632.441516551485,6.351833981497727,4.1601711982572676,-4.386854988378353,8.54702618663562,3.316789435864666,3.5,0.9476541245327618,0.6,0.000234749037039383,0.9893017482395483,0.00023728759951866695,198.79303478014026,0.2346854773936085,0.00022327538816691343,632.7624500650327,0.026429994780270076,0.00010469595127337505,0.00013005308576600794,0.0005238598307263767,0.09237875579712564,0.09237875579712564,0.09237875579712564,0.09237875578028308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483374.3244475827,597.0226443380906,0.0,0.09237875579712564,0.09237875579255371,0.09237875579255371,0.37499267993554997,0.37499267993554997,0.5,10.000040523688082,0.0,0.0,0.0,0.0,0.0,0.0,28606.19117665993,20919.24794631647,0.7312839314093897,1.0714225779168163,0.569810585656476,42257.45940475719,25750.0,0.0,10160.178870366217,-10160.178870366217,0.18543183721085216,4.6357959302713,8096.418090173456,2063.7607801927606,10160.178870366217,1.267175243030249,1.0034190325262555,1.45314181688383,1.4511737288748927,1.269823897191019,0.00023222223545332828,0.0033248789206402215,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53050.40072518844,15589.821129633783,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,1.0,19776.639621841114,1601.6979180447975,0.37499267993554997,6.17534620354742,3.316789435864666,,,19656.36864898633,120.27097285478521,1597.2275662227653,4.470351822032171
3309.0,-29.73976084058464,4.05656816926852,34.86842613746136,14.27228971095758,0.02668071580874869,-26.763044338593954,-37.36654043952001,-2.950035755079979,-7.439957744887522,-7.439957744836826,39.13462809968896,32383.92236978749,28110.348705165885,28110.348705165885,60494.27107495337,57676.5611730173,57676.5611730173,28110.348705165885,85786.90987818319,85786.90987818319,85786.90987818319,114411.09245577522,109918.32114640945,4492.771309365771,0.0,69728.46920166972,44435.83052436324,28102.931863673868,28624.182577592037,56727.114441265905,20921.57716824865,1603.9536467291184,0.0,0.8772474808009982,2.634484810209343,0.0014947054983599872,1.0,1.0,-7.439957744887522,322164.22913451894,1517558.0014715246,4.710510554037555,1517558.0014715246,4.710510554037555,0.7309056638224057,0.09234513531541327,4.028046144702076,101325.0,121876.65087992919,1.2028290242282673,1.0,0.0,4.028046144701878,1.305871809491968,1.306181692810925,3.084564744734886,17310.742403827902,1765.2044687867829,14714.133332770401,1500.4240319344938,0.85,0.8500001322598784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4458.026206036309,4632.441516551485,6.305559322891278,4.05656816926852,-4.462871013574922,8.519439182843442,3.283138200032346,3.5,0.9380394857235274,0.6,0.00023728759951866695,0.9893802977793564,0.00023983457124753145,198.70830437474336,0.2342310294618262,0.00021327037520824078,604.4082433401544,0.026643265155478317,0.00010588119918224891,0.00013140640033641802,0.0005293110442642862,0.09234513514288377,0.09234513514288377,0.09234513514288377,0.09234513565414136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483197.97980162397,597.0780628725757,0.0,0.09234513514288377,0.09234513531541327,0.09234513531541327,0.37499268186149187,0.37499268186149187,0.5,10.00004053933008,0.0,0.0,0.0,0.0,0.0,0.0,28624.182577592037,20921.57716824865,0.7309056638224057,1.0664083951879468,0.5708720192936508,42257.45940475719,25750.0,0.0,10072.014774549452,-10072.014774549452,0.18499361112452753,4.624840278113184,8030.718953319599,2041.2958212298533,10072.014774549452,1.4523645759863286,1.001047679245278,1.4528983454650166,1.4505546000181613,1.270335404862655,0.000234749037039383,0.003299752491507388,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52933.8824226468,15677.985225450548,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,1.0,19822.315754196723,1603.9536467291184,0.37499268186149187,6.17534620354742,3.283138200032346,,,19726.639621841114,95.6761323556093,1600.6979180447975,3.2557286843209567
3310.0,-29.63776887610363,3.9569171696905006,34.84625054124416,14.230182347260438,-0.0100895738685983,-26.674964937215417,-37.27009050836784,-2.9728935152510148,-7.473497228844337,-7.473497228828797,39.099319650800425,32422.6592154888,27722.92473347655,27722.92473347655,60145.583948965344,57655.22450278873,57655.22450278873,27722.92473347655,85378.14923626528,85378.14923626528,85378.14923626528,114008.21090088059,109517.57859398195,4490.632306898642,0.0,69650.86105498997,44418.29575759153,28036.18366377605,28630.06166461531,56666.245328391364,20917.41652911296,1605.4198703739269,0.0,0.8771991802480801,2.631169186836448,0.0014947054983599872,1.0,1.0,-7.473497228844337,321734.5362949699,1516063.61490386,4.7121568991707985,1516063.61490386,4.7121568991707985,0.7306102506571048,0.0923081415722066,4.028046144702076,101325.0,121854.01459498995,1.2026056214654819,1.0,0.0,4.028046144701287,1.3059769438419395,1.3062901785687975,3.084316429700756,17291.475458045312,1763.2397870878754,14697.753513213614,1498.7537551777227,0.85,0.8499999637899668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.369973933206,4632.441516551485,6.2560618717353815,3.9569171696905006,-4.529508868709127,8.486426038399628,3.250484904951169,3.5,0.9287099728431911,0.6,0.00023983457124753145,0.9894674808720626,0.00024238752246425962,198.6242648681354,0.23375973943033423,0.00020415363104655737,578.5713903859436,0.026847418786524874,0.00010701687361630616,0.00013281769763122528,0.000534995814891663,0.09230814158116034,0.09230814158116034,0.09230814158116034,0.0923081415570084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483027.5567403488,597.1316155156135,0.0,0.09230814158116034,0.0923081415722066,0.0923081415722066,0.3749926838509023,0.3749926838509023,0.5,10.000040538464798,0.0,0.0,0.0,0.0,0.0,0.0,28630.06166461531,20917.41652911296,0.7306102506571048,1.0614005498407486,0.5721688286844046,42257.45940475719,25750.0,0.0,9985.195215827418,-9985.195215827418,0.1845453160355181,4.613632900887948,7965.73030178312,2019.4649140442982,9985.195215827418,1.6371100832693204,0.9986218400190366,1.4526569505426845,1.4499400186026623,1.2708286009123633,0.00023728759951866695,0.003275698175738964,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52821.22601097055,15764.804784172582,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,1.0,19852.00524022787,1605.4198703739269,0.3749926838509023,6.17534620354742,3.250484904951169,,,19772.315754196723,79.68948603114768,1602.9536467291184,2.4662236448084514
3311.0,-29.564206450133558,3.9019285684603284,34.82465498507899,14.245472300704591,-0.012265926222360383,-26.608973598169626,-37.21136766308916,-2.967498775157933,-7.484949140774972,-7.484949140790623,39.07159106810327,32495.1163072731,27398.86954822727,27398.86954822727,59893.985855500374,57726.13010749521,57726.13010749521,27398.86954822727,85124.99965572248,85124.99965572248,85124.99965572248,113740.78597219498,109252.1912990822,4488.594673112775,0.0,69691.15241125137,44460.13862329037,28034.459764401116,28615.78631647249,56650.24608087361,20903.652188798173,1605.3963930584896,0.0,0.877243146156182,2.6300378366805606,0.0014947054983599872,1.0,1.0,-7.484949140774972,321587.9228437176,1514890.817142653,4.710658297571846,1514890.817142653,4.710658297571846,0.7304937197118054,0.09227172606996409,4.028046144702076,101325.0,121866.1815473404,1.2027256999490787,1.0,0.0,4.028046144701125,1.3059471539275755,1.3062626920777898,3.084386785933806,17301.47816278453,1764.2597791074966,14706.259061966564,1499.6210797740885,0.85,0.850000151640206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.443681091293,4632.441516551485,6.2193212606091395,3.9019285684603284,-4.567725861665201,8.46965443012553,3.218851133693914,3.5,0.9196717524839755,0.6,0.0002416037455118194,0.9891885966878441,0.0002442443699015484,198.56371612127444,0.11663312267984073,0.0,0.0,0.026847418786524874,0.000107713819938999,0.0001338899255728204,0.0005393147985180471,0.09227172606022506,0.09227172606022506,0.09227172606022506,0.09227172608647662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482893.72715360904,597.1736658462951,0.0,0.09227172606022506,0.09227172606996409,0.09227172606996409,0.3749926858250501,0.3749926858250501,0.5,10.000040539407715,0.0,0.0,0.0,0.0,0.0,0.0,28615.78631647249,20903.652188798173,0.7304937197118054,1.0572590588573265,0.5736094466541811,42257.45940475719,25750.0,0.0,4949.76259945688,-4949.76259945688,0.0920413748994173,2.3010343724854305,3950.6530660871526,999.1095333697268,4949.76259945688,1.7292466219526599,0.996118775967719,1.452537290434018,1.449330487615618,1.271303219887261,0.00023983457124753145,0.003252708869678319,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47207.22200421407,20800.23740054312,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.5,19836.654323187995,1605.3963930584896,0.3749926858250501,6.17534620354742,3.218851133693914,,,19802.00524022787,34.64908296012436,1604.4198703739269,0.976522684562724
