time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3312.0,-29.515853710497414,3.8896112358431645,34.80402089354972,14.305205654259794,0.012197957993258662,-26.56295655749499,-37.18642758959902,-2.940699197424453,-7.478909465217384,-7.478909465183824,39.05595219608181,32586.50033989662,27228.0799139952,27228.0799139952,59814.58025389182,57868.92771229386,57868.92771229386,27228.0799139952,85097.00762628907,85097.00762628907,85097.00762628907,113688.89157893357,109201.74683390895,4487.144745024626,0.0,69824.49335849898,44542.065976322854,28091.58598019569,28591.883952644504,56683.46993284019,20887.082756887707,1604.3963930584896,0.0,0.8773366754180417,2.6306344566554554,0.0014947054983599872,1.0,1.0,-7.478909465217384,321665.2394213629,1514229.663924325,4.707470619605159,1514229.663924325,4.707470619605159,0.7305248857151937,0.09224500264791946,4.028046144702076,101325.0,121905.93550284847,1.2031180409854279,1.0,0.0,4.028046144701543,1.3058176290290484,1.3061331358839328,3.084692728261881,17334.581295781896,1767.6353592492744,14734.396483267737,1502.4902982433082,0.85,0.8500001374047106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4390.376922126108,4632.441516551485,6.201763629171405,3.8896112358431645,-4.575444221859044,8.465055457702208,3.200524434272296,3.5,0.9144355526492275,0.6,0.0002416037455118194,0.984241536503146,0.0002454720071764083,198.52430826398916,0.0,0.0,0.0,0.026847418786524874,0.00010801108504410605,0.00013359266046771332,0.0005381174009574661,0.09224500265847033,0.09224500265847033,0.09224500265847033,0.09224500262921731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482818.25053029147,597.1973798825293,0.0,0.09224500265847033,0.09224500264791946,0.09224500264791946,0.37499268779422956,0.37499268779422956,0.5,10.000040538447207,0.0,0.0,0.0,0.0,0.0,0.0,28591.883952644504,20887.082756887707,0.7305248857151937,1.0552385082416698,0.5748854185974467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488912356459813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19786.654323187995,1604.3963930584896,0.37499268779422956,6.17534620354742,3.200524434272296,,,,,,
3313.0,-29.46796199673879,3.878011687493631,34.78447278118073,14.368776662182086,0.03978939454122451,-26.51715435468493,-37.162139209080465,-2.9110182629821066,-7.47053129144939,-7.470531291463973,39.04581302199196,32678.737119637462,27141.94580169732,27141.94580169732,59820.68292133478,58014.60026656458,58014.60026656458,27141.94580169732,85156.5460682619,85156.5460682619,85156.5460682619,113727.28676256214,109241.18955489392,4486.09720766822,0.0,69961.70604169095,44625.84283213166,28150.959121732543,28570.74069430024,56721.69981603278,20873.19996009971,1603.3963930584896,0.0,0.877421810773276,2.6314622585356253,0.0014947054983599872,1.0,1.0,-7.47053129144939,321772.5163713963,1513801.1340457797,4.704569399266282,1513801.1340457797,4.704569399266282,0.730579587818101,0.09222546546772724,4.028046144702076,101325.0,121946.66779866851,1.2035200374899433,1.0,0.0,4.028046144701156,1.3056742082420407,1.3059896804441218,3.085031563980601,17368.645623315097,1771.108953956254,14763.34473311319,1505.4421982137826,0.85,0.849999767010927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4385.810769171938,4632.441516551485,6.188581138173877,3.878011687493631,-4.574912334967152,8.452924022460783,3.194978586546886,3.5,0.9128510247276818,0.6,0.0002416037455118194,0.9793679460084913,0.00024669353994736994,198.48529156245704,0.0,0.0,0.0,0.026847418786524874,0.00010830131057972666,0.00013330243493209275,0.0005369483591076155,0.09222546550932756,0.09222546550932756,0.09222546550932756,0.09222546537730716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482769.31783326564,597.212753559341,0.0,0.09222546550932756,0.09222546546772724,0.09222546546772724,0.3749926897518116,0.3749926897518116,0.5,10.00004053475251,0.0,0.0,0.0,0.0,0.0,0.0,28570.74069430024,20873.19996009971,0.730579587818101,1.0546348772225274,0.5761240799486864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486036821082475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19736.654323187995,1603.3963930584896,0.3749926897518116,6.17534620354742,3.194978586546886,,,,,,
3314.0,-29.420532383714708,3.8671123223984543,34.765969397395416,14.433527772221737,0.06764031377660493,-26.471675035293163,-37.13876749444751,-2.881217039670022,-7.46172221813913,-7.461722218132692,39.03667374145449,32772.932137229436,27057.92380427542,27057.92380427542,59830.85594150485,58164.0001141826,58164.0001141826,27057.92380427542,85221.92391845802,85221.92391845802,85221.92391845802,113772.02405799976,109286.90155572075,4485.1225022790195,0.0,70103.20958029735,44712.141582998665,28212.297774776314,28550.100139541737,56762.39791431805,20859.803660380596,1602.3963930584896,0.0,0.877505417690244,2.632332857135338,0.0014947054983599872,1.0,1.0,-7.46172221813913,321885.3410597548,1513414.9430348787,4.701720612849929,1513414.9430348787,4.701720612849929,0.7306385462196638,0.09220722834729368,4.028046144702076,101325.0,121988.74645377733,1.2039353215275335,1.0,0.0,4.028046144703848,1.3055302379017506,1.3058456753182475,3.085371772909646,17403.775195699094,1774.6911734077482,14793.21003581624,1508.487611550962,0.85,0.8500000643235159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.402989066208,4632.441516551485,6.1756300143580685,3.8671123223984543,-4.573778279526463,8.440890601924917,3.1896287415211817,3.5,0.9113224975774805,0.6,0.0002416037455118194,0.9745670303029792,0.0002479088025753428,198.4466664398494,0.0,0.0,0.0,0.026847418786524874,0.00010858126254305852,0.00013302248296876085,0.0005358206996810147,0.09220722961697313,0.09220722961697313,0.09220722961697313,0.0922072249150927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482725.21200651,597.226610380918,0.0,0.09220722961697313,0.09220722834729368,0.09220722834729368,0.3749926916891437,0.3749926916891437,0.5,10.000040428214277,0.0,0.0,0.0,0.0,0.0,0.0,28550.100139541737,20859.803660380596,0.7306385462196638,1.0540579351812902,0.5773704660380921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483189827784908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19686.654323187995,1602.3963930584896,0.3749926916891437,6.17534620354742,3.1896287415211817,,,,,,
3315.0,-29.37359378541046,3.856896016759863,34.74847145898465,14.500545698124938,0.0968274574965588,-26.42651135488811,-37.11629620576275,-2.850254971443795,-7.452490530227237,-7.4524905302423194,39.02850712714942,32868.90126626476,26975.95667668795,26975.95667668795,59844.85794295271,58317.16777337936,58317.16777337936,26975.95667668795,85293.12445006732,85293.12445006732,85293.12445006732,113823.07354301264,109338.85473392607,4484.218809086563,0.0,70249.1909999011,44800.924499191664,28275.851667454925,28529.949092945317,56805.80076040024,20846.880951496358,1601.3963930584896,0.0,0.8775875564815723,2.6332454667469123,0.0014947054983599872,1.0,1.0,-7.452490530227237,322003.6119021222,1513069.916214871,4.6989221868566835,1513069.916214871,4.6989221868566835,0.730701652624092,0.09219025762686708,4.028046144702076,101325.0,122032.1401225344,1.2043635837407787,1.0,0.0,4.0280461447017135,1.3053806931202965,1.305696094404333,3.085725233972703,17440.016443778077,1778.3867522322178,14824.011405159816,1511.6284771211185,0.85,0.849999852520119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.150507283189,4632.441516551485,6.1629036131616575,3.856896016759863,-4.572054895950828,8.428950912710691,3.184470785863293,3.5,0.9098487959609408,0.6,0.0002416037455118194,0.9698408046365466,0.0002491169111020873,198.40845598090675,0.0,0.0,0.0,0.026847418786524874,0.00010885105905836998,0.0001327526864534494,0.0005347339468676604,0.0921902575955425,0.0921902575955425,0.0921902575955425,0.09219025782315902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482685.8003977018,597.2389921386532,0.0,0.0921902575955425,0.09219025762686708,0.09219025762686708,0.37499269319788703,0.37499269319788703,0.5,10.000040429094595,0.0,0.0,0.0,0.0,0.0,0.0,28529.949092945317,20846.880951496358,0.730701652624092,1.0534990642130164,0.5786187471399562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480371407445325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,19636.654323187995,1601.3963930584896,0.37499269319788703,6.17534620354742,3.184470785863293,,,,,,
3316.0,-29.327139976266192,3.847346211847542,34.73194247812367,14.569373765867226,0.12676469003093732,-26.381708374155686,-37.09482631003482,-2.818666911686886,-7.4428390178550785,-7.442839017887098,39.02131372128554,32967.093052116914,26895.976589479364,26895.976589479364,59863.069641596274,58474.62738280578,58474.62738280578,26895.976589479364,85370.60397228514,85370.60397228514,85370.60397228514,113880.89058336508,109397.504590062,4483.38599330307,0.0,70399.96680959093,44892.432480491894,28341.704810110037,28510.286611079944,56851.99142118998,20834.43049307083,1600.3963930584896,0.0,0.8776682106456354,2.6341998457950657,0.0014947054983599872,1.0,1.0,-7.4428390178550785,322127.2978385059,1512766.055220453,4.696174665640593,1512766.055220453,4.696174665640593,0.7307688897443055,0.09217455169034151,4.028046144702076,101325.0,122076.99267196478,1.2048062439868223,1.0,0.0,4.028046144701708,1.3052281601420852,1.3055435245716642,3.086085841316501,17477.447943883442,1782.2037029855703,14855.832617909924,1514.873337776909,0.85,0.850000106743788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4373.050324953453,4632.441516551485,6.150392652928284,3.847346211847542,-4.5697507194543405,8.417096931301883,3.179500720866315,3.5,0.9084287773903758,0.6,0.0002416037455118194,0.9651877298993257,0.0002503178791311613,198.37065465027746,0.0,0.0,0.0,0.026847418786524874,0.00010910941079708221,0.0001324943347147372,0.0005336932941425635,0.09217455169029372,0.09217455169029372,0.09217455169029372,0.09217455169054337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482651.0859321568,597.249898001475,0.0,0.09217455169029372,0.09217455169034151,0.09217455169034151,0.374992694793442,0.374992694793442,0.5,10.000040429107354,0.0,0.0,0.0,0.0,0.0,0.0,28510.286611079944,20834.43049307083,0.7307688897443055,1.0529634608240652,0.5798757832048317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477583244524452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19586.654323187995,1600.3963930584896,0.374992694793442,6.17534620354742,3.179500720866315,,,,,,
3317.0,-29.281191020597483,3.8384468135212533,34.71634787007841,14.64039907967674,0.15780833359780813,-26.337246913346124,-37.07437376780433,-2.786135777488307,-7.432774502684083,-7.432774502632124,39.01507420909626,33067.4942869842,26817.92779908548,26817.92779908548,59885.42208606968,58636.50345940917,58636.50345940917,26817.92779908548,85454.43125849465,85454.43125849465,85454.43125849465,113945.53420696771,109462.91154745515,4482.622659512562,0.0,70555.82039676807,44986.81120881706,28410.01020883446,28491.102948473068,56901.113157307525,20822.442695066577,1599.3963930584896,0.0,0.8777474180335565,2.635195355131818,0.0014947054983599872,1.0,1.0,-7.432774502684083,322256.3162919574,1512502.5255994243,4.693476742374008,1512502.5255994243,4.693476742374008,0.7308401760621387,0.0921600858965956,4.028046144702076,101325.0,122123.3671274063,1.2052639242773875,1.0,0.0,4.028046144703235,1.3050711104839903,1.3053864369678083,3.0864572147400158,17516.14004957894,1786.1491997347657,14888.72341417043,1518.2272655973682,0.85,0.8500002495999872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.099542329382,4632.441516551485,6.138090363761207,3.8384468135212533,-4.566877091304777,8.40532390482603,3.174714689745698,3.5,0.9070613399273423,0.6,0.0002416037455118194,0.9606089103359162,0.0002515110394170014,198.3332783066005,0.0,0.0,0.0,0.026847418786524874,0.00010935604708015666,0.00013224769843166273,0.0005326998318133818,0.092160085903321,0.092160085903321,0.092160085903321,0.09216008591330754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482620.9752148299,597.2593573915518,0.0,0.092160085903321,0.0921600858965956,0.0921600858965956,0.3749926964549761,0.3749926964549761,0.5,10.000040428060487,0.0,0.0,0.0,0.0,0.0,0.0,28491.102948473068,20822.442695066577,0.7308401760621387,1.052447285530457,0.5811396728841939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474824935115542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19536.654323187995,1599.3963930584896,0.3749926964549761,6.17534620354742,3.174714689745698,,,,,,
3318.0,-29.23575477336333,3.830182353773988,34.7016558519963,14.713180157728516,0.18935612418782494,-26.293203798820546,-37.0550781377591,-2.753195008698771,-7.422294545655859,-7.42229454577034,39.00979896654163,33170.65819767331,26741.735156305553,26741.735156305553,59912.393353978856,58803.44708139023,58803.44708139023,26741.735156305553,85545.18223769579,85545.18223769579,85545.18223769579,114017.58457867509,109535.65518869649,4481.929389978598,0.0,70717.12418727796,45084.33466246535,28480.877249791793,28472.402340979297,56953.27959077109,20810.921403228713,1598.3963930584896,0.0,0.8778251530162829,2.6362322727615135,0.0014947054983599872,1.0,1.0,-7.422294545655859,322390.70355716744,1512279.7495852052,4.690829272988148,1512279.7495852052,4.690829272988148,0.7309155424962617,0.09214687221725121,4.028046144702076,101325.0,122171.42249978139,1.2057381939282643,1.0,0.0,4.028046144702588,1.3049121217499862,1.305227409819531,3.0868332645267795,17556.185219051997,1790.2326705910782,14922.761656571896,1521.698200361173,0.85,0.8500002403926392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.2953354765405,4632.441516551485,6.125985323141091,3.830182353773988,-4.563438222684281,8.39362057645827,3.170108948270347,3.5,0.9057454137915277,0.6,0.0002416037455118194,0.9561042193418133,0.0002526960352482709,198.2963328635022,0.0,0.0,0.0,0.026847418786524874,0.00010958920412801432,0.00013201454138380507,0.0005317606644656487,0.09214687470479288,0.09214687470479288,0.09214687470479288,0.09214686531093426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482595.5191229212,597.2673543862072,0.0,0.09214687470479288,0.09214687221725121,0.09214687221725121,0.3749926981650451,0.3749926981650451,0.5,10.000040225464835,0.0,0.0,0.0,0.0,0.0,0.0,28472.402340979297,20810.921403228713,0.7309155424962617,1.051956863317969,0.582418755092172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447209763640096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19486.654323187995,1598.3963930584896,0.3749926981650451,6.17534620354742,3.170108948270347,,,,,,
3319.0,-29.190847299858618,3.8225376562170674,34.687835245506925,14.78917262228208,0.22297342424876723,-26.249419490137118,-37.03678019866345,-2.718454386257604,-7.411412704960128,-7.411412705025641,39.00544103578147,33275.85397431813,26667.36370681913,26667.36370681913,59943.21768113726,58975.01390471733,58975.01390471733,26667.36370681913,85642.37761153646,85642.37761153646,85642.37761153646,114096.54010836143,109615.23698972043,4481.303118640996,0.0,70884.14295025892,45184.983016681996,28554.6221484188,28454.162496824967,57008.784645243766,20799.845204704725,1597.3963930584896,0.0,0.8779015228298948,2.637309294946278,0.0014947054983599872,1.0,1.0,-7.411412704960128,322530.29093860195,1512095.7308005565,4.688228589011519,1512095.7308005565,4.688228589011519,0.7309948133959542,0.09213485335613884,4.028046144702076,101325.0,122221.13184186084,1.206228786990978,1.0,0.0,4.028046144703568,1.3047444879806425,1.305059735547132,3.087229861331928,17597.64918370906,1794.4608182925936,14958.001324710287,1525.2916464552409,0.85,0.849999972641663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4361.634998046599,4632.441516551485,6.11407504726149,3.8225376562170674,-4.559450091798077,8.381987748015144,3.165679914269124,3.5,0.904479975505464,0.6,0.0002416037455118194,0.9516743402629366,0.00025387229148688306,198.25983090317155,0.0,0.0,0.0,0.026847418786524874,0.0001098107296862452,0.0001317930158255742,0.0005308683492948639,0.09213485335787674,0.09213485335787674,0.09213485335787674,0.09213485335517647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482574.4889726747,597.2739609036317,0.0,0.09213485335787674,0.09213485335613884,0.09213485335613884,0.37499269910581734,0.37499269910581734,0.5,10.000040225292237,0.0,0.0,0.0,0.0,0.0,0.0,28454.162496824967,20799.845204704725,0.7309948133959542,1.051473348434877,0.5836969544498846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469401779889617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19436.654323187995,1597.3963930584896,0.37499269910581734,6.17534620354742,3.165679914269124,,,,,,
3320.0,-29.146480736024607,3.815498287956565,34.6748584135107,14.86709687104451,0.25710191796008225,-26.206060713086487,-37.019753305334575,-2.683318104429259,-7.400118618596082,-7.400118618601555,39.00203900682401,33384.1782753783,26594.724191275625,26594.724191275625,59978.90246665392,59152.33220500197,59152.33220500197,26594.724191275625,85747.05639627759,85747.05639627759,85747.05639627759,114183.45708527502,109702.71072113405,4480.746364140971,0.0,71057.3809604568,45289.22703305505,28631.28214155749,28436.400688997423,57067.68283055491,20789.230444821937,1596.3963930584896,0.0,0.8779764367547924,2.6384274863455985,0.0014947054983599872,1.0,1.0,-7.400118618596082,322675.21670329024,1511952.0878722223,4.685677763912401,1511952.0878722223,4.685677763912401,0.7310781231488864,0.09212407550547975,4.028046144702076,101325.0,122272.76072860986,1.2067383244866505,1.0,0.0,4.028046144701375,1.304574988840407,1.3048901954531376,3.08763097496026,17640.657134456033,1798.8464087589578,14994.55975275516,1529.0195686350753,0.85,0.8500000673709331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4358.115859598975,4632.441516551485,6.102344464454604,3.815498287956565,-4.5549106048156265,8.370408892772192,3.1614240677624097,3.5,0.9032640193606885,0.6,0.0002416037455118194,0.9473195581697349,0.00025503933010589264,198.22378180244542,0.0,0.0,0.0,0.026847418786524874,0.00011001723860509284,0.00013158650690672655,0.000530036521840453,0.09212407550233748,0.09212407550233748,0.09212407550233748,0.0921240755167323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482558.0718518548,597.2791182092263,0.0,0.09212407550233748,0.09212407550547975,0.09212407550547975,0.37499270024084275,0.37499270024084275,0.5,10.000040225522833,0.0,0.0,0.0,0.0,0.0,0.0,28436.400688997423,20789.230444821937,0.7310781231488864,1.0510134544054117,0.5849927072473301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466738283685978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19386.654323187995,1596.3963930584896,0.37499270024084275,6.17534620354742,3.1614240677624097,,,,,,
3321.0,-29.10267190622597,3.8090503589276374,34.662699601806885,14.947789662424498,0.29249376209711786,-26.16313299948922,-37.004036049451656,-2.6470451255118066,-7.388410805485819,-7.388410805432661,38.99959108102383,33495.72508395943,26523.751483695327,26523.751483695327,60019.476567654754,59335.7448632447,59335.7448632447,26523.751483695327,85859.49634694002,85859.49634694002,85859.49634694002,114278.61246390906,109798.35340681349,4480.259057095565,0.0,71237.22611730825,45397.20641546685,28711.133002046005,28419.116116969035,57130.24911901504,20779.076435985662,1595.3963930584896,0.0,0.8780499107727374,2.639587034759308,0.0014947054983599872,1.0,1.0,-7.388410805485819,322825.5054882514,1511848.7361618904,4.683176237501194,1511848.7361618904,4.683176237501194,0.7311654715249392,0.09211453770184036,4.028046144702076,101325.0,122326.38276382381,1.2072675328282636,1.0,0.0,4.028046144700767,1.3044000524110122,1.3047152167562457,3.088045065052521,17685.30537094359,1803.3992618216814,15032.509879530067,1532.8894045907693,0.85,0.850000017767746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.735399476734,4632.441516551485,6.090783721757798,3.8090503589276374,-4.549824043331501,8.358874402259138,3.157338087764187,3.5,0.9020965965040534,0.6,0.0002416037455118194,0.943040609936796,0.00025619654441817947,198.18819873752577,0.0,0.0,0.0,0.026847418786524874,0.00011020818199933926,0.00013139556351248014,0.0005292673930374024,0.09211453766482318,0.09211453766482318,0.09211453766482318,0.09211453777298198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482546.258980747,597.2828290992514,0.0,0.09211453766482318,0.09211453770184036,0.09211453770184036,0.37499270153288566,0.37499270153288566,0.5,10.000040228911553,0.0,0.0,0.0,0.0,0.0,0.0,28419.116116969035,20779.076435985662,0.7311654715249392,1.0505726387193028,0.5863045514501498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464107832004507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,19336.654323187995,1595.3963930584896,0.37499270153288566,6.17534620354742,3.157338087764187,,,,,,
3322.0,-29.059443129699392,3.8031803127183514,34.651334199362495,15.03134393077346,0.32924518080942095,-26.120534315601635,-36.98960590464992,-2.6096636336772936,-7.3762975106895965,-7.376297510677834,38.998078025372486,33610.31092670998,26454.405545272188,26454.405545272188,60064.71647198217,59525.23827449233,59525.23827449233,26454.405545272188,85979.64381976452,85979.64381976452,85979.64381976452,114381.94246396815,109902.10268628637,4479.839777681786,0.0,71424.16851503335,45509.241165675994,28794.363721508173,28402.29864420364,57196.66236571182,20769.37328147231,1594.3963930584896,0.0,0.8781219746128555,2.6407871659200364,0.0014947054983599872,1.0,1.0,-7.3762975106895965,322981.0572459707,1511784.8574491073,4.6807229821462455,1511784.8574491073,4.6807229821462455,0.73125677402561,0.09210621468129893,4.028046144702076,101325.0,122382.15517679036,1.2078179637482394,1.0,0.0,4.028046144702356,1.3042198189546523,1.3045349397525408,3.088471809859938,17731.715563629932,1808.1317844146506,15071.956420811039,1536.9118323597804,0.85,0.8499998980203355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4351.491198641207,4632.441516551485,6.079388498713456,3.8031803127183514,-4.54420178758347,8.347382100301822,3.153418792987054,3.5,0.9009767979963011,0.6,0.0002416037455118194,0.938838752155493,0.0002573431752333593,198.1530993323571,0.0,0.0,0.0,0.026847418786524874,0.00011038375816946757,0.00013121998734235183,0.0005285601641222155,0.0921062147523456,0.0921062147523456,0.0921062147523456,0.09210621395782519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482538.9575064863,597.2851227694048,0.0,0.0921062147523456,0.09210621468129893,0.09210621468129893,0.37499270296320736,0.37499270296320736,0.5,10.000040231099865,0.0,0.0,0.0,0.0,0.0,0.0,28402.29864420364,20769.37328147231,0.73125677402561,1.0501437319529625,0.5876271365592591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461511386293953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19286.654323187995,1594.3963930584896,0.37499270296320736,6.17534620354742,3.153418792987054,,,,,,
3323.0,-29.016798274690014,3.7978753493963193,34.640740435941844,15.117912156879925,0.3672780153385719,-26.078366052446263,-36.97662485120816,-2.571154206146574,-7.3637644456080125,-7.363764445613029,38.997531752658084,33728.5991444206,26386.595598659842,26386.595598659842,60115.19474308044,59721.746297715836,59721.746297715836,26386.595598659842,86108.34189637567,86108.34189637567,86108.34189637567,114494.30580065624,110014.81494570097,4479.4908549552665,0.0,71618.74692858284,45625.59977835913,28881.274611359677,28385.96390428056,57267.23851564024,20760.136262978107,1593.3963930584896,0.0,0.8781925848281813,2.642029339641367,0.0014947054983599872,1.0,1.0,-7.3637644456080125,323142.061504454,1511761.7952181548,4.678319461662893,1511761.7952181548,4.678319461662893,0.7313521687332065,0.0920991481436291,4.028046144702076,101325.0,122440.23558652947,1.2083911728253587,1.0,0.0,4.028046144701971,1.3040341992752762,1.3043492752244201,3.0889114311117636,17780.021468418392,1813.0576158441866,15113.019147314526,1541.0990651562488,0.85,0.8500000505713052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4348.380888909771,4632.441516551485,6.068142665688954,3.7978753493963193,-4.538038156183141,8.33591350557946,3.1496630796454657,3.5,0.8999037370415616,0.6,0.0002416037455118194,0.9347134386671004,0.0002584789471480648,198.118486218979,0.0,0.0,0.0,0.026847418786524874,0.00011054192345725154,0.00013106182205456783,0.0005279230670445315,0.09209914814110018,0.09209914814110018,0.09209914814110018,0.0920991481518184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482536.3213941898,597.2859508700953,0.0,0.09209914814110018,0.0920991481436291,0.0920991481436291,0.37499270449937133,0.37499270449937133,0.5,10.000040231343753,0.0,0.0,0.0,0.0,0.0,0.0,28385.96390428056,20760.136262978107,0.7313521687332065,1.0497309858351629,0.588968492608719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445895023254851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,19236.654323187995,1593.3963930584896,0.37499270449937133,6.17534620354742,3.1496630796454657,,,,,,
3324.0,-28.97475098421679,3.793123124466774,34.63089812256156,15.207591885142051,0.40660985545662126,-26.03657268981571,-36.965130048897095,-2.5315684480130813,-7.350811399627105,-7.350811399606215,38.997953730369055,33850.691031895025,26320.266991535467,26320.266991535467,60170.95802343049,59925.59273887876,59925.59273887876,26320.266991535467,86245.85973041423,86245.85973041423,86245.85973041423,114615.97171610157,110136.75932250173,4479.212393599835,0.0,71821.56531717836,45746.66357347795,28972.113048556017,28370.111985687334,57342.225034243354,20751.365484069545,1592.3963930584896,0.0,0.8782617379342484,2.6433136232943166,0.0014947054983599872,1.0,1.0,-7.350811399627105,323308.52733090473,1511779.6100099399,4.675965779469345,1511779.6100099399,4.675965779469345,0.7314516592158173,0.09209333999347287,4.028046144702076,101325.0,122500.82709942981,1.2089891645638273,1.0,0.0,4.028046144702553,1.3038434466272981,1.3041584764874885,3.0893633396874276,17830.373023815115,1818.192045582856,15155.817329496947,1545.4632651819886,0.85,0.8500000145400267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.402259727304,4632.441516551485,6.057038087237336,3.793123124466774,-4.531337750819345,8.32446087528612,3.1460680495645166,3.5,0.8988765855898618,0.6,0.0002416037455118194,0.9306650749966088,0.00025960332240113315,198.08436996202116,0.0,0.0,0.0,0.026847418786524874,0.00011068215448162646,0.00013092159103019293,0.0005273582100074305,0.09209333999521795,0.09209333999521795,0.09209333999521795,0.0920933399899577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482538.3577038572,597.2853111897715,0.0,0.09209333999521795,0.09209333999347287,0.09209333999347287,0.3749927061124337,0.3749927061124337,0.5,10.000040231192163,0.0,0.0,0.0,0.0,0.0,0.0,28370.111985687334,20751.365484069545,0.7314516592158173,1.04933071549801,0.590327477032505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456424562824375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19186.654323187995,1592.3963930584896,0.3749927061124337,6.17534620354742,3.1460680495645166,,,,,,
3325.0,-28.93334920483772,3.7889119457278184,34.621789388005254,15.300771581847243,0.44744055378758835,-25.995230375604905,-36.95528347799552,-2.49067827425499,-7.337427061131109,-7.337427061185097,38.999369830318855,33977.07187502247,26255.34144870389,26255.34144870389,60232.41332372636,60137.54105021148,60137.54105021148,26255.34144870389,86392.88249891537,86392.88249891537,86392.88249891537,114747.63783847427,110268.6315541198,4479.006284354468,0.0,72033.27282690647,45872.80365653636,29067.187967077898,28354.75533955891,57421.94330663681,20743.073169083415,1591.3963930584896,0.0,0.8783293974786172,2.6446411871649156,0.0014947054983599872,1.0,1.0,-7.337427061131109,323480.6067660493,1511839.3951943067,4.673663161166609,1511839.3951943067,4.673663161166609,0.731555357141237,0.09208882403840993,4.028046144702076,101325.0,122564.11929258902,1.2096138099441305,1.0,0.0,4.028046144701492,1.3036464669528276,1.303961449219513,3.0898301393914878,17882.931386386645,1823.5515070270321,15200.49465630227,1550.0190846315786,0.85,0.8500001665204411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.553184732729,4632.441516551485,6.046060999554534,3.7889119457278184,-4.524096650967122,8.31300859669494,3.142630920626431,3.5,0.8978945487504089,0.6,0.0002416037455118194,0.9266973420054827,0.00026071483596678966,198.05078893731664,0.0,0.0,0.0,0.026847418786524874,0.00011080240849985661,0.00013080133701196277,0.0005268738212729136,0.09208882403573813,0.09208882403573813,0.09208882403573813,0.09208882403533585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482545.19128993136,597.2831645021256,0.0,0.09208882403573813,0.09208882403840993,0.09208882403840993,0.3749927077854314,0.3749927077854314,0.5,10.000040231618144,0.0,0.0,0.0,0.0,0.0,0.0,28354.75533955891,20743.073169083415,0.731555357141237,1.0489441815314655,0.5917088471489507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453935148007566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19136.654323187995,1591.3963930584896,0.3749927077854314,6.17534620354742,3.142630920626431,,,,,,
3326.0,-28.892601580635557,3.7852306995159015,34.6133983229711,15.39765311116355,0.48981643158585625,-25.954319836735163,-36.94716539522631,-2.4484652782795617,-7.323602654429408,-7.323602654424924,39.001800393988816,34108.04329121,26191.74954593336,26191.74954593336,60299.79283714336,60358.22131992967,60358.22131992967,26191.74954593336,86549.97086586303,86549.97086586303,86549.97086586303,114889.8744389062,110411.00041747792,4478.874021428291,0.0,72254.61256568931,46004.4346747691,29166.864323244678,28339.90357304318,57506.767896287856,20735.268798393787,1590.3963930584896,0.0,0.8783955344204426,2.6460129532727206,0.0014947054983599872,1.0,1.0,-7.323602654429408,323658.41969372577,1511942.0133757617,4.671412579986317,1511942.0133757617,4.671412579986317,0.7316633504045196,0.09208562693609083,4.028046144702076,101325.0,122630.33887905919,1.2102673464501277,1.0,0.0,4.028046144702187,1.303443177292429,1.3037581104410143,3.0903120403524724,17937.88103960101,1829.1548122550523,15247.198879864804,1554.7815900297048,0.85,0.8499999997883778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.831672252563,4632.441516551485,6.035199409551912,3.7852306995159015,-4.516312586286123,8.301543285802024,3.139349086914291,3.5,0.8969568819755117,0.6,0.0002416037455118194,0.9228101165538554,0.00026181306552431943,198.01774961415677,0.0,0.0,0.0,0.026847418786524874,0.00011090164360410736,0.00013070210190771204,0.0005264740976938173,0.09208562686818406,0.09208562686818406,0.09208562686818406,0.0920856268845895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482556.9203171836,597.2794799534942,0.0,0.09208562686818406,0.09208562693609083,0.09208562693609083,0.3749927095086918,0.3749927095086918,0.5,10.000040239696329,0.0,0.0,0.0,0.0,0.0,0.0,28339.90357304318,20735.268798393787,0.7316633504045196,1.0485686301461536,0.5931135506123919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451484788328124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,19086.654323187995,1590.3963930584896,0.3749927095086918,6.17534620354742,3.139349086914291,,,,,,
3327.0,-28.852534109787598,3.7820688944119003,34.60571112125713,15.498595043923729,0.533909175973963,-25.913851366586456,-36.94089045803992,-2.4047735672259267,-7.309325996851726,-7.309325996863761,39.00527380840718,34243.98105620305,26129.41661248015,26129.41661248015,60373.397668683196,60588.38992966962,60588.38992966962,26129.41661248015,86717.80654214977,86717.80654214977,86717.80654214977,115043.3768157953,110564.55914739873,4478.817668396573,0.0,72486.40486230496,46141.99598884346,29271.565414957222,28325.570273645528,57597.13568860275,20727.965768814112,1589.3963930584896,0.0,0.8784601075133163,2.647430185059821,0.0014947054983599872,1.0,1.0,-7.309325996851726,323842.13027824817,1512088.6697645362,4.66921542439625,1512088.6697645362,4.66921542439625,0.7317757619199524,0.09208378564591628,4.028046144702076,101325.0,122699.73161311627,1.2109521994879473,1.0,0.0,4.028046144702285,1.3032328331861731,1.3035477155121886,3.090810822233674,17995.42563772348,1835.022728222531,15296.110305818273,1559.769167434167,0.85,0.8499999174097509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.235848419404,4632.441516551485,6.024439879607273,3.7820688944119003,-4.507980498236592,8.290049392648493,3.136220097549909,3.5,0.8960628850142597,0.6,0.0002416037455118194,0.9190049273475559,0.0002628971165683946,197.98527252569772,0.0,0.0,0.0,0.026847418786524874,0.00011097840440596654,0.00013062534110585286,0.0005261649016418242,0.0920837856461054,0.0920837856461054,0.0920837856461054,0.09208378564462966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482573.6819143596,597.2742144362054,0.0,0.0920837856461054,0.09208378564591628,0.09208378564591628,0.37499271130284806,0.37499271130284806,0.5,10.00004023969638,0.0,0.0,0.0,0.0,0.0,0.0,28325.570273645528,20727.965768814112,0.7317757619199524,1.048201389650524,0.5945431252231386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449073955841047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,19036.654323187995,1589.3963930584896,0.37499271130284806,6.17534620354742,3.136220097549909,,,,,,
3328.0,-28.813174892939234,3.779416692954568,34.59871616457633,15.60390848843383,0.5798186354070234,-25.87383499037236,-36.936603498738236,-2.3595212674966235,-7.294582039904469,-7.294582039953418,39.009825170851244,34385.37871196851,26068.264174874934,26068.264174874934,60453.642886843445,60828.90236561093,60828.90236561093,26068.264174874934,86897.16654048586,86897.16654048586,86897.16654048586,115208.93888110078,110730.09906999455,4478.839811106224,0.0,72729.57797877974,46286.05432377369,29381.692950006713,28311.772340614916,57693.46529062163,20721.180749289593,1588.3963930584896,0.0,0.8785230654862974,2.648894434492519,0.0014947054983599872,1.0,1.0,-7.294582039904469,324031.94011331134,1512280.8561427929,4.667073423730884,1512280.8561427929,4.667073423730884,0.7318927441205731,0.09208334629598543,4.028046144702076,101325.0,122772.58628665622,1.2116712192120032,1.0,0.0,4.028046144700824,1.3030150475274587,1.303329877232904,3.091327419699036,18055.795630454228,1841.178754259021,15347.429719645928,1565.0022912662255,0.85,0.8500001901749391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.763969518773,4632.441516551485,6.013767844842754,3.779416692954568,-4.499092928458383,8.278509621412951,3.1332416708427284,3.5,0.8952119059550653,0.6,0.0002416037455118194,0.9152834804748072,0.0002639660287395184,197.95337989031327,0.0,0.0,0.0,0.026847418786524874,0.00011103087464186573,0.00013057287086995365,0.0005259535491103988,0.09208334629712656,0.09208334629712656,0.09208334629712656,0.09208334628869953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482595.6455099214,597.267314682803,0.0,0.09208334629712656,0.09208334629598543,0.09208334629598543,0.37499271312140847,0.37499271312140847,0.5,10.000040239631732,0.0,0.0,0.0,0.0,0.0,0.0,28311.772340614916,20721.180749289593,0.7318927441205731,1.0478421183806148,0.5960012722196119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446704148821576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18986.654323187995,1588.3963930584896,0.37499271312140847,6.17534620354742,3.1332416708427284,,,,,,
3329.0,-28.77455136886017,3.7772649709698918,34.592404225983515,15.71390067636969,0.627599763837776,-25.834291353750857,-36.934466113429494,-2.312660251085259,-7.279351371715904,-7.279351371717294,39.01549987061387,34532.80205171949,26008.206638163017,26008.206638163017,60541.00868988251,61080.779799228876,61080.779799228876,26008.206638163017,87088.9864373919,87088.9864373919,87088.9864373919,115387.51819330937,110908.57441762275,4478.94377568662,0.0,72985.18072319275,46437.20297643731,29497.753051950494,28298.531755917465,57796.28480786796,20714.935411496972,1587.3963930584896,0.0,0.8785843415031742,2.650407691696495,0.0014947054983599872,1.0,1.0,-7.279351371715904,324228.1076256476,1512520.502571643,4.664988836556986,1512520.502571643,4.664988836556986,0.7320144942560598,0.09208436824455407,4.028046144702076,101325.0,122849.22966267088,1.2124276305222885,1.0,0.0,4.028046144702863,1.3027895963042888,1.3031043715370385,3.091862382174916,18119.25139417461,1847.649441366278,15401.364865931582,1570.5021455779072,0.85,0.850000065172845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.41443138075,4632.441516551485,6.003166836897951,3.7772649709698918,-4.489638879034924,8.266903850004816,3.1304117048937865,3.5,0.8944033442553676,0.6,0.0002416037455118194,0.9116473974667401,0.00026501885069071774,197.92209337123967,0.0,0.0,0.0,0.026847418786524874,0.0001110570437258271,0.0001305467017859923,0.0005258481388326379,0.09208436824421017,0.09208436824421017,0.09208436824421017,0.09208436824522666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482623.0302732934,597.2587117834545,0.0,0.09208436824421017,0.09208436824455407,0.09208436824455407,0.3749927149592328,0.3749927149592328,0.5,10.000040239660137,0.0,0.0,0.0,0.0,0.0,0.0,28298.531755917465,20714.935411496972,0.7320144942560598,1.0474896248286343,0.5974917274789685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444376988512895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18936.654323187995,1587.3963930584896,0.3749927149592328,6.17534620354742,3.1304117048937865,,,,,,
3330.0,-28.736698026998823,3.7756053037966457,34.58676835716102,15.829141053278022,0.6775698357702356,-25.79521985548132,-36.93463277360422,-2.2639083359507386,-7.2636139085334435,-7.263613908576467,39.02234489680523,34686.759391563035,25949.16006078483,25949.16006078483,60635.919452347865,61345.04339394073,61345.04339394073,25949.16006078483,87294.20345472556,87294.20345472556,87294.20345472556,115580.07469438529,111100.94168254464,4479.133011840642,0.0,73254.37633984721,46596.092336645714,29620.31555911277,28285.871239659733,57906.1867987725,20709.252205037403,1586.3963930584896,0.0,0.8786438663501273,2.6519720191565552,0.0014947054983599872,1.0,1.0,-7.2636139085334435,324430.90066237294,1512809.6108942782,4.66296400190505,1512809.6108942782,4.66296400190505,0.7321412174146108,0.09208691303521682,4.028046144702076,101325.0,122930.01300163304,1.213224900090136,1.0,0.0,4.028046144703331,1.302555130638492,1.3028698492205093,3.092418931034106,18186.081715125256,1854.4642375454673,15458.171311811077,1576.2947909644045,0.85,0.8500001019435983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.185785714246,4632.441516551485,5.992620489031656,3.7756053037966457,-4.479606566806138,8.255211870602784,3.1277282965833333,3.5,0.8936366561666667,0.6,0.0002416037455118194,0.9080989402972967,0.0002660544295236401,197.8914403233007,0.0,0.0,0.0,0.026847418786524874,0.00011105500301670433,0.00013054874249511506,0.0005258563589031523,0.09208691303606445,0.09208691303606445,0.09208691303606445,0.09208691303354367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482656.063138061,597.2483343707243,0.0,0.09208691303606445,0.09208691303521682,0.09208691303521682,0.37499271681284074,0.37499271681284074,0.5,10.000040239589008,0.0,0.0,0.0,0.0,0.0,0.0,28285.871239659733,20709.252205037403,0.7321412174146108,1.0471406045620195,0.5990164662733124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442094055650583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18886.654323187995,1586.3963930584896,0.37499271681284074,6.17534620354742,3.1277282965833333,,,,,,
3331.0,-28.699682028914204,3.7744301826790245,34.58180450614175,15.94993503475564,0.7296835939139383,-25.756705598166967,-36.93737260820342,-2.2132928885434704,-7.247336942876302,-7.247336942934338,39.03042964619758,34848.10570202216,25891.014532652065,25891.014532652065,60739.12023467423,61623.11304251324,61623.11304251324,25891.014532652065,87514.1275751653,87514.1275751653,87514.1275751653,115787.95299055734,111308.54039614579,4479.4125944115485,0.0,73538.51228583044,46763.504735977265,29750.008388725746,28273.82541539204,58023.833804117785,20704.165444449172,1585.3963930584896,0.0,0.8787015538903723,2.6535907410487893,0.0014947054983599872,1.0,1.0,-7.247336942876302,324640.7506804969,1513151.1343171888,4.66100183401311,1513151.1343171888,4.66100183401311,0.732273229400999,0.092091071385881,4.028046144702076,101325.0,123015.35810562558,1.2140671907784415,1.0,0.0,4.028046144702162,1.302311791847625,1.3026264516350183,3.092996753862896,18256.621112087465,1861.6572542190725,15518.128191174415,1582.4086911610405,0.85,0.8500000134690898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4328.076738188279,4632.441516551485,5.982106163739133,3.7744301826790245,-4.468974432677726,8.24340461535675,3.1251897386043535,3.5,0.8929113538869581,0.6,0.0002416037455118194,0.9046433869336523,0.0002670707032201396,197.86147452396457,0.0,0.0,0.0,0.026847418786524874,0.00011102145944095351,0.00013058228607086588,0.0005259914739741349,0.09209107000041399,0.09209107000041399,0.09209107000041399,0.09209108400476974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482695.07933855196,597.2360770312376,0.0,0.09209107000041399,0.092091071385881,0.092091071385881,0.3749927186786768,0.3749927186786768,0.5,10.000040215117377,0.0,0.0,0.0,0.0,0.0,0.0,28273.82541539204,20704.165444449172,0.732273229400999,1.0467960534928278,0.6005826126495815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443985734627728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,18836.654323187995,1585.3963930584896,0.3749927186786768,6.17534620354742,3.1251897386043535,,,,,,
3332.0,-28.663481598497125,3.77373260875538,34.577510742413104,16.07723197611051,0.7846320284186116,-25.71862180763544,-36.94275392973793,-2.160227762762191,-7.230507153484041,-7.230507153471533,39.03980706133538,35017.21512675616,25833.708870832357,25833.708870832357,60850.923997588514,61916.034623450854,61916.034623450854,25833.708870832357,87749.7434942832,87749.7434942832,87749.7434942832,116012.16091802868,111532.37445585743,4479.786462171253,0.0,73839.05892781471,46940.23942982798,29887.57721998525,28262.417423745468,58149.99464373072,20699.697555870993,1584.3963930584896,0.0,0.8787572755347439,2.655265260982585,0.0014947054983599872,1.0,1.0,-7.230507153484041,324857.84020894003,1513547.336745405,4.65910669039704,1513547.336745405,4.65910669039704,0.7324107221797509,0.09209691316765266,4.028046144702076,101325.0,123105.68866971896,1.214958684132435,1.0,0.0,4.02804614470384,1.3020567735918795,1.3023713717626995,3.093602542069059,18331.234617292605,1869.2657143155518,15581.549504233279,1588.8758652784875,0.85,0.8500000043387457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4326.086204157867,4632.441516551485,5.971612134312809,3.77373260875538,-4.457735151583157,8.231467760338537,3.1227945859068655,3.5,0.8922270245448187,0.6,0.0002416037455118194,0.9012776893810099,0.0002680680420234865,197.8321777325196,0.0,0.0,0.0,0.026847418786524874,0.0001109556035862524,0.00013064814192556697,0.0005262567443957696,0.09209691316923055,0.09209691316923055,0.09209691316923055,0.09209691316374467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482740.3344088274,597.2218593684655,0.0,0.09209691316923055,0.09209691316765266,0.09209691316765266,0.3749927204564602,0.3749927204564602,0.5,10.000040215041746,0.0,0.0,0.0,0.0,0.0,0.0,28262.417423745468,20699.697555870993,0.7324107221797509,1.0464476285923268,0.6021877618613235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443767078445847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18786.654323187995,1584.3963930584896,0.3749927204564602,6.17534620354742,3.1227945859068655,,,,,,
