time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3333.0,-28.628172712803657,3.7735068421700046,34.57388885905762,16.21122769955548,0.8421147201744412,-25.68110720690762,-36.95115923238916,-2.1049507872210316,-7.213071194785584,-7.21307119480871,39.05058053889382,35195.38170746827,25777.09199021125,25777.09199021125,60972.47369767952,62225.81738009741,62225.81738009741,25777.09199021125,88002.90937030865,88002.90937030865,88002.90937030865,116254.6096185833,111774.34744476293,4480.262173820369,0.0,74157.77209538079,47127.33641668086,30033.817420777697,28251.700248274643,58285.51766905234,20695.901321896537,1583.3963930584896,0.0,0.878810927678042,2.657000973284177,0.0014947054983599872,1.0,1.0,-7.213071194785584,325082.869204819,1514002.620634163,4.6572820780668795,1514002.620634163,4.6572820780668795,0.7325541875363928,0.0921045733477661,4.028046144702076,101325.0,123201.57498413688,1.2159050084790217,1.0,0.0,4.028046144700929,1.3017912319019054,1.3021057659135185,3.0942335806157923,18410.35813179982,1877.334067372632,15648.80460918534,1595.7339773710023,0.85,0.8500000107089438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.213208633089,4632.441516551485,5.961105696349223,3.7735068421700046,-4.445851069230185,8.21935791140019,3.1205415347443646,3.5,0.891583295641247,0.6,0.0002416037455118194,0.898007896368781,0.0002690441214256328,197.80361081958776,0.0,0.0,0.0,0.026847418786524874,0.00011085281285339878,0.0001307509326584206,0.0005266707902109518,0.09210457335384824,0.09210457335384824,0.09210457335384824,0.09210457333566305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482792.3277951584,597.2055243232865,0.0,0.09210457335384824,0.0921045733477661,0.0921045733477661,0.3749927222613848,0.3749927222613848,0.5,10.00004021452717,0.0,0.0,0.0,0.0,0.0,0.0,28251.700248274643,20695.901321896537,0.7325541875363928,1.0460998912951898,0.6038443701797271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435533039195316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18736.654323187995,1583.3963930584896,0.3749927222613848,6.17534620354742,3.1205415347443646,,,,,,
3334.0,-28.593799984342805,3.7737479469647215,34.570943381592855,16.352855355385714,0.9026846135362742,-25.64411025428181,-36.96279237102715,-2.047005116121066,-7.194997036543953,-7.1949970365741285,39.06283245089157,35383.27759667434,25721.067424633573,25721.067424633573,61104.34502130792,62554.00060029909,62554.00060029909,25721.067424633573,88275.06802493267,88275.06802493267,88275.06802493267,116516.7811102052,112035.93531122188,4480.845798983305,0.0,74496.58015616138,47325.857154171,30189.692224433755,28241.713085272524,58431.40530970628,20692.815426302634,1582.3963930584896,0.0,0.8788623712932027,2.658801162795369,0.0014947054983599872,1.0,1.0,-7.194997036543953,325316.26422703196,1514520.5085642568,4.655532708033626,1514520.5085642568,4.655532708033626,0.7327039745720494,0.0921141600925429,4.028046144702076,101325.0,123303.59747215235,1.216911892150529,1.0,0.0,4.028046144702452,1.3015129864823116,1.3018274532652894,3.094895084826585,18494.47039084785,1885.9111307987796,15720.301524716748,1603.0246337655315,0.85,0.8500000915136275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.457075266555,4632.441516551485,5.950566304477972,3.7737479469647215,-4.433300084122015,8.207048031086737,3.1184296495057025,3.5,0.8909798998587721,0.6,0.0002416037455118194,0.8948370900788842,0.00026999746455583424,197.7758092353186,0.0,0.0,0.0,0.026847418786524874,0.00011071069311492128,0.0001308930523968981,0.0005272432550756123,0.092114160092516,0.092114160092516,0.092114160092516,0.09211416009380649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482851.4574397721,597.1869466901288,0.0,0.092114160092516,0.0921141600925429,0.0921141600925429,0.37499272408626166,0.37499272408626166,0.5,10.000040214519945,0.0,0.0,0.0,0.0,0.0,0.0,28241.713085272524,20692.815426302634,0.7327039745720494,1.0457449157252705,0.605552397878007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433448552130668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18686.654323187995,1582.3963930584896,0.37499272408626166,6.17534620354742,3.1184296495057025,,,,,,
3335.0,-28.56042569241841,3.774450469172104,34.56868401434132,16.50278476243841,0.9663320998328084,-25.607733677553558,-36.978064582776256,-1.9862725175789406,-7.176319855427778,-7.176319855429995,39.07672023339438,35582.371529355034,25665.696680259945,25665.696680259945,61248.06820961498,62903.33518357219,62903.33518357219,25665.696680259945,88569.03186383213,88569.03186383213,88569.03186383213,116801.5386225947,112319.99691077613,4481.541711818579,0.0,74857.71641421854,47537.106611128955,30356.23311454398,28232.506758762564,58588.73987330654,20690.483929076065,1581.3963930584896,0.0,0.8789108156110526,2.6606624254250293,0.0014947054983599872,1.0,1.0,-7.176319855427778,325557.58464769286,1515107.7066657434,4.653885451034232,1515107.7066657434,4.653885451034232,0.7328603196970573,0.09212585606648768,4.028046144702076,101325.0,123412.45152817099,1.217986198156141,1.0,0.0,4.02804614470195,1.3012214863379552,1.3015358826897396,3.095588404429333,18584.125832986254,1895.053441591803,15796.50554447721,1610.7952812099147,0.85,0.8499999239371753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4320.817314439498,4632.441516551485,5.940009681614908,3.774450469172104,-4.420110401720022,8.194560870892126,3.1164582275223918,3.5,0.890416636434969,0.6,0.0002416037455118194,0.8917699450175578,0.00027092609126568235,197.74882269015745,0.0,0.0,0.0,0.026847418786524874,0.00011052437099611244,0.00013107937451570695,0.0005279937691679529,0.09212592912435316,0.09212592912435316,0.09212592912435316,0.0921254687967739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482918.5492597165,597.1658661057945,0.0,0.09212592912435316,0.09212585606648768,0.09212585606648768,0.3749927259291297,0.3749927259291297,0.5,10.000026582060064,0.0,0.0,0.0,0.0,0.0,0.0,28232.506758762564,20690.483929076065,0.7328603196970573,1.0453897513764423,0.6073244040800171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431419910011578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18636.654323187995,1581.3963930584896,0.3749927259291297,6.17534620354742,3.1164582275223918,,,,,,
3336.0,-28.52810070396236,3.7756152157217335,34.56712075696757,16.661882015783362,1.0336781378251694,-25.57191122844533,-36.997249292302854,-1.9225112606363937,-7.156723005759375,-7.156723005751865,39.09227496886776,35793.60042473839,25610.23041530902,25610.23041530902,61403.830840047405,63274.81372000948,63274.81372000948,25610.23041530902,88885.0441353185,88885.0441353185,88885.0441353185,117109.21791602121,112626.85079144659,4482.367124574616,0.0,75243.7088612029,47762.49587791071,30534.68109254688,28224.173780702706,58758.854873249584,20689.016749025544,1580.3963930584896,0.0,0.8789578644962854,2.6626164432372637,0.0014947054983599872,1.0,1.0,-7.156723005759375,325810.9390873466,1515765.5906357118,4.652285754682259,1515765.5906357118,4.652285754682259,0.7330247081730675,0.09213975978144137,4.028046144702076,101325.0,123528.91511424478,1.219135604384355,1.0,0.0,4.028046144702348,1.3009155899189926,1.3012299123612088,3.0963162990097617,18679.952055705187,1904.824996885296,15877.960028070289,1619.1013269638754,0.85,0.8500000417945869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.293292905891,4632.441516551485,5.929264043581358,3.7756152157217335,-4.406045454809508,8.181660670531242,3.1146264016332266,3.5,0.8898932576094933,0.6,0.0002416037455118194,0.8888100454542512,0.0002718283245643798,197.72269163472433,0.0,0.0,0.0,0.026847418786524874,0.00011029072648606167,0.00013131301902575773,0.0005289349000358938,0.09213975956484677,0.09213975956484677,0.09213975956484677,0.09213976019102268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482993.62260836834,597.1422775148856,0.0,0.09213975956484677,0.09213975978144137,0.09213975978144137,0.37499267312674706,0.37499267312674706,0.5,10.000026601288383,0.0,0.0,0.0,0.0,0.0,0.0,28224.173780702706,20689.016749025544,0.7330247081730675,1.0450140829412584,0.6091609596876896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429450740138643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18586.654323187995,1580.3963930584896,0.37499267312674706,6.17534620354742,3.1146264016332266,,,,,,
3337.0,-28.496905886832547,3.77723886659065,34.56627040977383,16.831937140692048,1.1056767052830896,-25.53661313917801,-37.02067053001372,-1.8546161370958083,-7.1364187440060505,-7.136418744006933,39.10970998694803,36017.990701085306,25555.161893051383,25555.161893051383,61573.152594136685,63671.82098925895,63671.82098925895,25555.161893051383,89226.98288231033,89226.98288231033,89226.98288231033,117443.7234683817,112960.39446585908,4483.329002522621,0.0,75657.32998137485,48003.49930968509,30726.47852409973,28216.74058607136,58943.21911017109,20688.42214787135,1579.3963930584896,0.0,0.87900155196414,2.664642193041007,0.0014947054983599872,1.0,1.0,-7.1364187440060505,326073.6027270182,1516503.2574689838,4.650800447463905,1516503.2574689838,4.650800447463905,0.7331967377580026,0.0921560965694679,4.028046144702076,101325.0,123653.78629149556,1.2203679870860653,1.0,0.0,4.028046144701041,1.3005900192312954,1.300904263010319,3.0970913855565527,18782.637354064038,1915.2959832423956,15965.243578168875,1628.0017720800554,0.85,0.850000097282102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.885934922214,4632.441516551485,5.918443024714074,3.77723886659065,-4.39126458071846,8.16850344730911,3.112935184290985,3.5,0.8894100526545671,0.6,0.0002416037455118194,0.8859636823361035,0.0002727016358895888,197.6974807407836,0.0,0.0,0.0,0.026847418786524874,0.00011000610500677632,0.00013159764050504305,0.0005300813684882284,0.09215609704303905,0.09215609704303905,0.09215609704303905,0.09215609543932779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483077.77381168766,597.1158354694888,0.0,0.09215609704303905,0.0921560965694679,0.0921560965694679,0.37499263121509985,0.37499263121509985,0.5,10.000026560809285,0.0,0.0,0.0,0.0,0.0,0.0,28216.74058607136,20688.42214787135,0.7331967377580026,1.0446180837027237,0.6110624978551626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442754399413616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18536.654323187995,1579.3963930584896,0.37499263121509985,6.17534620354742,3.112935184290985,,,,,,
3338.0,-28.466902723931824,3.77932154508835,34.56615434686168,17.01360074747356,1.1822081639894992,-25.501951312929084,-37.048888102266915,-1.7827432456531747,-7.115232914440583,-7.115232914444657,39.12919215279725,36257.633407763766,25500.078580282854,25500.078580282854,61757.71198804662,64097.47560882259,64097.47560882259,25500.078580282854,89597.55418910545,89597.55418910545,89597.55418910545,117807.86929186789,113323.42849235563,4484.440799512256,0.0,76101.84601188783,48262.00381633535,30933.157995058304,28210.315102762444,59143.47309782075,20688.813241060638,1578.3963930584896,0.0,0.8790421895117204,2.6667571940865877,0.0014947054983599872,1.0,1.0,-7.115232914440583,326347.848184328,1517327.8592102162,4.64941891804109,1517327.8592102162,4.64941891804109,0.7333776019763325,0.09217510825353853,4.028046144702076,101325.0,123788.11210453429,1.22169367978815,1.0,0.0,4.028046144701643,1.300245551861202,1.300559712411286,3.0979118820566134,18892.99260188006,1926.5490867809153,16059.047802899706,1637.5671409604408,0.85,0.8500002165512759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.595124089923,4632.441516551485,5.907452018831414,3.77932154508835,-4.375637698033968,8.154959243122317,3.111384344329311,3.5,0.8889669555226603,0.6,0.0002416037455118194,0.8832353298628457,0.00027354402314198314,197.67323897751606,0.0,0.0,0.0,0.026847418786524874,0.00010966409808425033,0.00013193964742756905,0.0005314589881539707,0.09217510825222132,0.09217510825222132,0.09217510825222132,0.09217510825842071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483171.80868992634,597.0862863660989,0.0,0.09217510825222132,0.09217510825353853,0.09217510825353853,0.37499259777682575,0.37499259777682575,0.5,10.000026560888877,0.0,0.0,0.0,0.0,0.0,0.0,28210.315102762444,20688.813241060638,0.7333776019763325,1.0442016464927928,0.6130453879127998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425704391010925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,18486.654323187995,1578.3963930584896,0.37499259777682575,6.17534620354742,3.111384344329311,,,,,,
3339.0,-28.438189345851534,3.781862597805379,34.566799224862805,17.20771986236798,1.26333224607043,-25.468109057171876,-37.08258167663587,-1.7069405502128077,-7.093205074852619,-7.093205074841923,39.15091639330499,36514.97125366354,25445.07349872091,25445.07349872091,61960.04475238445,64554.96515290139,64554.96515290139,25445.07349872091,90000.03865162231,90000.03865162231,90000.03865162231,118204.99935247912,113719.29511404666,4485.704238432454,0.0,76580.88056209506,48540.107246178784,31156.414795462526,28204.960700856816,59361.37549631934,20690.246165110704,1577.3963930584896,0.0,0.8790788217117089,2.6689576595284112,0.0014947054983599872,1.0,1.0,-7.093205074852619,326633.18559151306,1518247.7587362602,4.648173626286027,1518247.7587362602,4.648173626286027,0.7335676296291443,0.09219693983175144,4.028046144702076,101325.0,123933.04326685792,1.2231240391498437,1.0,0.0,4.028046144703033,1.299882447651556,1.3001965204697359,3.0987772409569656,19011.917393950105,1938.6760406408005,16160.13085962179,1647.8747441401285,0.85,0.8500000565310788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.421597844206,4632.441516551485,5.896312311972519,3.781862597805379,-4.3591943777529005,8.141056975558278,3.109974683787102,3.5,0.8885641953677433,0.6,0.0002416037455118194,0.880632753877902,0.0002743524408420054,197.65004489288262,0.0,0.0,0.0,0.026847418786524874,0.00010925700649134364,0.00013234673902047577,0.0005330987718753192,0.09219710801139869,0.09219710801139869,0.09219710801139869,0.09219656202968513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483276.74793260277,597.0533081958736,0.0,0.09219710801139869,0.09219693983175144,0.09219693983175144,0.3749925712794857,0.3749925712794857,0.5,10.000010244758545,0.0,0.0,0.0,0.0,0.0,0.0,28204.960700856816,20690.246165110704,0.7335676296291443,1.043777106482754,0.6151301405731009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442393550397451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18436.654323187995,1577.3963930584896,0.3749925712794857,6.17534620354742,3.109974683787102,,,,,,
3340.0,-28.4108425591142,3.7848714553502307,34.568235299711866,17.420141421631,1.3538971936747743,-25.434040065753447,-37.12104046773163,-1.6221913942717585,-7.0697958038306865,-7.0697958037919895,39.17502602643388,36786.70977125561,25388.907064177452,25388.907064177452,62175.616835433066,65048.33306257401,65048.33306257401,25388.907064177452,90437.24012675147,90437.24012675147,90437.24012675147,118638.11001487095,114150.94325890369,4487.166755967261,0.0,77097.79520413074,48839.062342988655,31398.592067935653,28200.869888119487,59599.46195605514,20692.94005520591,1576.3963930584896,0.0,0.8791138308344152,2.6712976942456197,0.0014947054983599872,1.0,1.0,-7.0697958038306865,326936.63237238576,1519269.1598877746,4.646983572514762,1519269.1598877746,4.646983572514762,0.7337695658786564,0.09222210139751867,4.028046144702076,101325.0,124089.22177949848,1.2246654012287044,1.0,0.0,4.0280461447027855,1.2994767288383455,1.2997907036282372,3.0997447320991336,19140.246271889,1951.761944383556,16269.206258094633,1658.997339366107,0.85,0.8499998394476763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.365892879947,4632.441516551485,5.8847366437040245,3.7848714553502307,-4.341528349429308,8.126399804779538,3.1087067705985527,3.5,0.8882019344567293,0.6,0.0002416037455118194,0.8781617387008861,0.0002751244273853668,197.6279597730235,0.0,0.0,0.0,0.026847418786524874,0.00010879404663070544,0.00013280969888111396,0.0005349635955571146,0.09222203420766738,0.09222203420766738,0.09222203420766738,0.09222256904972355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483393.05499385676,597.016756997988,0.0,0.09222203420766738,0.09222210139751867,0.09222210139751867,0.3749924849146615,0.3749924849146615,0.5,10.000025341717068,0.0,0.0,0.0,0.0,0.0,0.0,28200.869888119487,20692.94005520591,0.7337695658786564,1.043224465369795,0.6172322461296681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422243064560065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18386.654323187995,1576.3963930584896,0.3749924849146615,6.17534620354742,3.1087067705985527,,,,,,
3341.0,-28.384976054717114,3.7883474198825695,34.570502171319,17.642222670279466,1.4445049532055114,-25.402014109737284,-37.167523603979475,-1.5384569043813188,-7.045554873267406,-7.045554873252141,39.201898970418554,37086.02354131878,25332.88425908828,25332.88425908828,62418.90780040706,65580.63733062772,65580.63733062772,25332.88425908828,90913.52158971601,90913.52158971601,90913.52158971601,119111.56599850462,114622.74605442477,4488.819944079853,0.0,77657.92767684719,49163.31424137147,31660.681594973026,28198.044408788614,59858.726003761636,20696.856186238845,1575.3963930584896,0.0,0.8791427974940905,2.6737225706996517,0.0014947054983599872,1.0,1.0,-7.045554873267406,327251.0933019875,1520408.240550332,4.645998964309948,1520408.240550332,4.645998964309948,0.7339819700329346,0.09225076746358604,4.028046144702076,101325.0,124259.24509923781,1.226343400930055,1.0,0.0,4.028046144701806,1.2990761161847975,1.2993899941801326,3.100700639876189,19279.304379118767,1965.9419250323779,16387.412008443258,1671.0509713758786,0.85,0.850000170451809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.431072379085,4632.441516551485,5.873024011281084,3.7883474198825695,-4.323049818704991,8.11139723858756,3.107584213620925,3.5,0.8878812038916929,0.6,0.0002416037455118194,0.8758313645060145,0.00027585646655630845,197.60707466285513,0.0,0.0,0.0,0.026847418786524874,0.00010823690956562162,0.00013336683594619779,0.0005372077693641962,0.09225076695143693,0.09225076695143693,0.09225076695143693,0.09225076859120844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483522.7793894718,596.9759857291466,0.0,0.09225076695143693,0.09225076746358604,0.09225076746358604,0.37499247645198586,0.37499247645198586,0.5,10.000025386915157,0.0,0.0,0.0,0.0,0.0,0.0,28198.044408788614,20696.856186238845,0.7339819700329346,1.0427704023718203,0.6195591857232013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44206315447302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,18336.654323187995,1575.3963930584896,0.37499247645198586,6.17534620354742,3.107584213620925,,,,,,
3342.0,-28.360715742082224,3.7922987911460524,34.57364140900743,17.88395969141277,1.544059325542614,-25.370149057678116,-37.22032306306062,-1.446507359571187,-7.019973966696227,-7.019973966687203,39.231623759247746,37405.23885680956,25275.835448376907,25275.835448376907,62681.07430518647,66156.30043523894,66156.30043523894,25275.835448376907,91432.13588361585,91432.13588361585,91432.13588361585,119628.7827263932,115138.099992631,4490.682733762201,0.0,78264.38088688413,49513.31930558151,31945.62397922513,28196.646842777358,60142.27082200249,20702.184917334536,1574.3963930584896,0.0,0.8791681446582342,2.6762833730456426,0.0014947054983599872,1.0,1.0,-7.019973966696227,327583.19472093286,1521668.9562634123,4.645137420922088,1521668.9562634123,4.645137420922088,0.7342073343957725,0.09228317065433043,4.028046144702076,101325.0,124443.26867372861,1.228159572402947,1.0,0.0,4.028046144703354,1.2986364845245781,1.2989502562977278,3.1017503302140135,19429.862041134278,1981.2945339269047,16515.383227164206,1684.100404028308,0.85,0.8500000253321444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.617662800386,4632.441516551485,5.860903382741357,3.7922987911460524,-4.303376108017691,8.095674899163743,3.1066075820137646,3.5,0.887602166289647,0.6,0.0002416037455118194,0.8736517600858095,0.00027654467895547907,197.58749043381212,0.0,0.0,0.0,0.026847418786524874,0.00010760726345999578,0.0001339964820518236,0.000539744012932489,0.0922831706555615,0.0922831706555615,0.0922831706555615,0.0922831706411108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483666.2783161612,596.9308819497126,0.0,0.0922831706555615,0.09228317065433043,0.09228317065433043,0.3749924701044179,0.3749924701044179,0.5,10.000025386838068,0.0,0.0,0.0,0.0,0.0,0.0,28196.646842777358,20702.184917334536,0.7342073343957725,1.0422132960475976,0.6219459017022219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419107587903166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,18286.654323187995,1574.3963930584896,0.3749924701044179,6.17534620354742,3.1066075820137646,,,,,,
3343.0,-28.338182125377994,3.796733782734016,34.577700548571485,18.145015043579065,1.6513313080938243,-25.33919004980586,-37.28072861032558,-1.347660787072547,-6.993054572692586,-6.993054572693128,39.26447307772292,37749.25095994596,25217.80100917396,25217.80100917396,62967.051969119915,66778.93207803044,66778.93207803044,25217.80100917396,91996.7330872044,91996.7330872044,91996.7330872044,120193.51198681691,115700.73699206702,4492.7749947498905,0.0,78921.12497507343,49891.44377765675,32255.201330462973,28196.77889961252,60451.9802300755,20709.02229095282,1573.3963930584896,0.0,0.879188829062093,2.6789802574349886,0.0014947054983599872,1.0,1.0,-6.993054572692586,327932.9590566922,1523063.1117390192,4.644434387199598,1523063.1117390192,4.644434387199598,0.7344463835632447,0.09231966247554999,4.028046144702076,101325.0,124642.71202064621,1.230127925197594,1.0,0.0,4.02804614470115,1.2981642083632008,1.2984778660267207,3.10287875659495,19592.904882401894,1997.9202767919621,16653.968425187573,1698.2321613586264,0.85,0.849999963004259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.928444113794,4632.441516551485,5.848381144543051,3.796733782734016,-4.282504938530815,8.079238721264831,3.1057801580447197,3.5,0.8873657594413485,0.6,0.0002416037455118194,0.8716325291237584,0.00027718532459395555,197.5693035635309,0.0,0.0,0.0,0.026847418786524874,0.00010689106283455981,0.00013471268267725958,0.0005426289021006096,0.0923196625537997,0.0923196625537997,0.0923196625537997,0.09231966212963834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483824.8703764684,596.8810301587381,0.0,0.0923196625537997,0.09231966247554999,0.09231966247554999,0.37499246526783453,0.37499246526783453,0.5,10.000025382663322,0.0,0.0,0.0,0.0,0.0,0.0,28196.77889961252,20709.02229095282,0.7344463835632447,1.041604455792387,0.6244501969377226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441767855452428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,18236.654323187995,1573.3963930584896,0.37499246526783453,6.17534620354742,3.1057801580447197,,,,,,
3344.0,-28.31748900292761,3.8016613272429116,34.582728144330055,18.426325264759384,1.7668150514548158,-25.308992955749247,-37.34896470615638,-1.2416809972628027,-6.9647435921623355,-6.9647435921661724,39.300572438514365,38118.51899591216,25158.694658924942,25158.694658924942,63277.213654837105,67450.32332786908,67450.32332786908,25158.694658924942,92609.01798679402,92609.01798679402,92609.01798679402,120807.51718582904,116312.4110244359,4495.106161393139,0.0,79630.99543180644,50299.1910936173,32590.893709099044,28198.499199035028,60789.392908134076,20717.429788724585,1572.3963930584896,0.0,0.8792046649982433,2.681818871362209,0.0014947054983599872,1.0,1.0,-6.9647435921623355,328301.12108075316,1524596.3156559735,4.643896160442791,1524596.3156559735,4.643896160442791,0.7346997314464718,0.09236040888351972,4.028046144702076,101325.0,124858.45393144777,1.2322571323113523,1.0,0.0,4.028046144700526,1.297658232045722,1.297971767457104,3.1040886153451774,19769.136839840285,2015.8909352164385,16803.77045195788,1713.5077169020901,0.85,0.8500002093209063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.3661803039895,4632.441516551485,5.835434432329066,3.8016613272429116,-4.260393036798204,8.062054364041115,3.105105211825665,3.5,0.8871729176644757,0.6,0.0002416037455118194,0.8697826601696028,0.00027777484718390224,197.55260510394143,0.0,0.0,0.0,0.026847418786524874,0.00010608731613192123,0.00013551642937989814,0.0005458664309074898,0.09236040888514625,0.09236040888514625,0.09236040888514625,0.09236040888035862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483999.1643057849,596.8262377741218,0.0,0.09236040888514625,0.09236040888351972,0.09236040888351972,0.37499246162360855,0.37499246162360855,0.5,10.000025382548413,0.0,0.0,0.0,0.0,0.0,0.0,28198.499199035028,20717.429788724585,0.7346997314464718,1.0409252441534111,0.6270587214700021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441635148442965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,18186.654323187995,1572.3963930584896,0.37499246162360855,6.17534620354742,3.105105211825665,,,,,,
3345.0,-28.298770266593984,3.8070925690852744,34.588773704825705,18.728261184319877,1.890393939939954,-25.279866439576406,-37.42543088793752,-1.128462035219591,-6.934907678803597,-6.934907678820002,39.340046448377095,38514.15069876979,25098.248665430616,25098.248665430616,63612.399364200406,68172.44776614051,68172.44776614051,25098.248665430616,93270.69643157112,93270.69643157112,93270.69643157112,121472.58282974156,116974.89364646607,4497.689183275486,0.0,80395.06470396364,50736.96137718059,32953.44814087005,28201.886398170434,61155.33453904049,20727.49390788297,1571.3963930584896,0.0,0.8792159049768825,2.6848129537908942,0.0014947054983599872,1.0,1.0,-6.934907678803597,328689.46533411264,1526274.182313519,4.6435141471968455,1526274.182313519,4.6435141471968455,0.7349683498203029,0.09240554961177028,4.028046144702076,101325.0,125090.85674614846,1.2345507697621363,1.0,0.0,4.028046144702803,1.2971181295258323,1.2974315344396292,3.10538111603956,19958.82415838358,2035.2336586279291,16964.99734115056,1729.948284189867,0.85,0.8499998399968125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.933821063891,4632.441516551485,5.821998134788495,3.8070925690852744,-4.236936423329564,8.04402899241484,3.1045862440570717,3.5,0.8870246411591634,0.6,0.0002416037455118194,0.8681129416868599,0.0002783091161414446,197.53750232038183,0.0,0.0,0.0,0.026847418786524874,0.00010519326262926422,0.00013641048288255518,0.0005494677196720249,0.0924055357897615,0.0924055357897615,0.0924055357897615,0.09240590059768262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484189.71321438963,596.7663300237313,0.0,0.0924055357897615,0.09240554961177028,0.09240554961177028,0.37499245894950667,0.37499245894950667,0.5,10.000036133004729,0.0,0.0,0.0,0.0,0.0,0.0,28201.886398170434,20727.49390788297,0.7349683498203029,1.0401774406710402,0.6297758157823997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4415133021549293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,18136.654323187995,1571.3963930584896,0.37499245894950667,6.17534620354742,3.1045862440570717,,,,,,
3346.0,-28.282160019863866,3.8130329253083213,34.595879717354,19.04951735576617,2.021523543118454,-25.251716106625892,-37.50983033152295,-1.0089204269929954,-6.903829327658741,-6.903829327642683,39.38279561578815,38934.33654934133,25037.157252600507,25037.157252600507,63971.49380194183,68942.22430883319,68942.22430883319,25037.157252600507,93979.38156143369,93979.38156143369,93979.38156143369,122186.20675883835,117685.69502461051,4500.511734227836,0.0,81211.75823260736,51203.87024284852,33342.097766398714,28206.82519740465,61548.922963803365,20739.0923939739,1570.3963930584896,0.0,0.8792214039207367,2.687934523525675,0.0014947054983599872,1.0,1.0,-6.903829327658741,329094.36516182136,1528092.8358272805,4.643327256836777,1528092.8358272805,4.643327256836777,0.735250856799089,0.09245504389027534,4.028046144702076,101325.0,125339.54019703099,1.2370050845993683,1.0,0.0,4.0280461447019364,1.2965483530425954,1.296861620289093,3.106745795673185,20161.575939099373,2055.908586428533,17137.343651203428,1747.52271685065,0.85,0.8500002035043774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.634877493683,4632.441516551485,5.808229637662508,3.8130329253083213,-4.212343688458886,8.025376613767207,3.1042274375582566,3.5,0.8869221250166447,0.6,0.0002416037455118194,0.8666341978215605,0.0002787839968918068,197.52410265690517,0.0,0.0,0.0,0.026847418786524874,0.0001042145353673524,0.000137389210144467,0.0005534100782460837,0.09245504399388466,0.09245504399388466,0.09245504399388466,0.09245504370895667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484396.143781148,596.701421706899,0.0,0.09245504399388466,0.09245504389027534,0.09245504389027534,0.3749925001561743,0.3749925001561743,0.5,10.000036123360228,0.0,0.0,0.0,0.0,0.0,0.0,28206.82519740465,20739.0923939739,0.735250856799089,1.0393600849776554,0.6325754322661086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414030992882587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,18086.654323187995,1570.3963930584896,0.3749925001561743,6.17534620354742,3.1042274375582566,,,,,,
3347.0,-28.267761869626735,3.8194899199696386,34.604080188542554,19.387693551275902,2.158538067249956,-25.225201987663088,-37.60202491013331,-0.884153478890812,-6.871385667396282,-6.871385667404584,39.42865685204737,39378.053187135214,24975.1603449234,24975.1603449234,64353.21353205861,69756.67911793708,69756.67911793708,24975.1603449234,94731.83946286047,94731.83946286047,94731.83946286047,122945.12017684555,118441.56163942163,4503.558537423916,0.0,82075.80051175125,51696.64150457384,33754.62111908601,28213.280713985074,61967.90183307108,20752.207372933368,1569.3963930584896,0.0,0.8792224530561068,2.6911962849921163,0.0014947054983599872,1.0,1.0,-6.871385667396282,329517.4710396685,1530045.7054873046,4.643291600472111,1530045.7054873046,4.643291600472111,0.7355474743724746,0.09250856610537464,4.028046144702076,101325.0,125602.93861667499,1.2396046248869972,1.0,0.0,4.028046144700533,1.2959542044075645,1.2962673280980532,3.1081701274648563,20376.082488454653,2077.782167045286,17319.6656634618,1766.1143880389127,0.85,0.8499997815220538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.471429136842,4632.441516551485,5.794067019236591,3.8194899199696386,-4.186520228288181,8.00601014825782,3.104031265967351,3.5,0.8868660759906717,0.6,0.0002416037455118194,0.8653545874597376,0.0002791962381814501,197.5124889860762,0.0,0.0,0.0,0.026847418786524874,0.00010315502961611372,0.00013844871589570567,0.0005576778163026503,0.0925086135554517,0.0925086135554517,0.0925086135554517,0.09250840153051434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484617.65090698824,596.6317645708733,0.0,0.0925086135554517,0.09250856610537464,0.09250856610537464,0.37499253342696237,0.37499253342696237,0.5,10.00002976761786,0.0,0.0,0.0,0.0,0.0,0.0,28213.280713985074,20752.207372933368,0.7355474743724746,1.0384926974841437,0.6354588750352025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4413053238469484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,18036.654323187995,1569.3963930584896,0.37499253342696237,6.17534620354742,3.104031265967351,,,,,,
3348.0,-28.255658068460157,3.826467351101897,34.61338700874409,19.740832212287955,2.3021917205047258,-25.199743191740318,-37.70006897449491,-0.7537232081494791,-6.83776011266724,-6.837760112681351,39.47706097089578,39836.80960649382,24912.70826390957,24912.70826390957,64749.51787040339,70604.83323894216,70604.83323894216,24912.70826390957,95517.54150285173,95517.54150285173,95517.54150285173,123738.52505792386,119231.72672906637,4506.798328857483,0.0,82977.49290699465,52209.46906427666,34186.693158575545,28220.983555072136,62407.676713647685,20766.58193410669,1568.3963930584896,0.0,0.8792202300386854,2.6945801678039403,0.0014947054983599872,1.0,1.0,-6.83776011266724,329956.4415553927,1532108.9026260644,4.64336715296057,1532108.9026260644,4.64336715296057,0.7358560658802527,0.09256546735652818,4.028046144702076,101325.0,125877.96682572101,1.2423189422721048,1.0,0.0,4.028046144702424,1.2953336685480439,1.2956466423069397,3.109659111398814,20599.93603006052,2100.608875616089,17509.94148940903,1785.517122504528,0.85,0.8499997992157643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.4460844356445,4632.441516551485,5.779612544944134,3.826467351101897,-4.159601486843682,7.986068837945579,3.1040008475656955,3.5,0.8868573850187701,0.6,0.0002416037455118194,0.8642804608761439,0.0002795432228872782,197.50272701331787,0.0,0.0,0.0,0.026847418786524874,0.00010203922439015102,0.00013956452112166837,0.0005621723312413277,0.09256546739371639,0.09256546739371639,0.09256546739371639,0.09256546728252611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484851.4281859938,596.5582402243841,0.0,0.09256546739371639,0.09256546735652818,0.09256546735652818,0.3749925349041245,0.3749925349041245,0.5,10.000029764286003,0.0,0.0,0.0,0.0,0.0,0.0,28220.983555072136,20766.58193410669,0.7358560658802527,1.037524889245614,0.6383318800551033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441220580540334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17986.654323187995,1568.3963930584896,0.3749925349041245,6.17534620354742,3.1040008475656955,,,,,,
3349.0,-28.245920673046893,3.8339613877979386,34.623790560657554,20.103932346124225,2.4503395279108675,-25.176252935277017,-37.80295903617514,-0.6193282648441555,-6.803345837601341,-6.803345837592214,39.52740855084522,40306.10041384849,24850.715595799273,24850.715595799273,65156.816009647766,71475.12315716966,71475.12315716966,24850.715595799273,96325.83875296894,96325.83875296894,96325.83875296894,124555.43795968272,120045.2566654898,4510.1812941929265,0.0,83903.46484221313,52734.441876270525,34632.247739936225,28229.59920671379,62861.84694665001,20781.882632993944,1567.3963930584896,0.0,0.879214891788357,2.6980469016622606,0.0014947054983599872,1.0,1.0,-6.803345837601341,330406.1845159821,1534257.1696546094,4.643548582185803,1534257.1696546094,4.643548582185803,0.7361734922560087,0.0926248988483237,4.028046144702076,101325.0,126160.5260058545,1.2451075845630841,1.0,0.0,4.028046144700836,1.2946948916579508,1.2950077110779228,3.1111933557904674,20829.81719376972,2124.0502305853397,17705.34024567029,1805.4422504800611,0.85,0.8499997902509691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.560517062899,4632.441516551485,5.765077533984349,3.8339613877979386,-4.131882491574805,7.965843879372743,3.1041381891572097,3.5,0.8868966254734885,0.6,0.0002416037455118194,0.8634173804517268,0.00027982265701602627,197.49487429745702,0.0,0.0,0.0,0.026847418786524874,0.00010088026582257147,0.00014072347968924792,0.000566840669831336,0.09262489870809501,0.09262489870809501,0.09262489870809501,0.0926249006385993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485094.61413560883,596.4817470397742,0.0,0.09262489870809501,0.0926248988483237,0.0926248988483237,0.37499253635599616,0.37499253635599616,0.5,10.00002975413403,0.0,0.0,0.0,0.0,0.0,0.0,28229.59920671379,20781.882632993944,0.7361734922560087,1.0365081392684097,0.641185430775773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411493488115548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,12.0,0.0,-0.0,0.0,17936.654323187995,1567.3963930584896,0.37499253635599616,6.17534620354742,3.1041381891572097,,,,,,
3350.0,-28.238520453390205,3.841965545036317,34.63525318759214,20.46865193350243,2.5983386725343958,-25.155047725506797,-37.9089517640881,-0.4854147424587628,-6.768290164098687,-6.768290164093085,39.57886924230283,40778.745914005056,24789.50109950329,24789.50109950329,65568.24701350834,72352.57167712931,72352.57167712931,24789.50109950329,97142.0727766326,97142.0727766326,97142.0727766326,125380.84268131937,120867.1849095576,4513.657771761755,0.0,84837.94263629668,53262.98043902315,35083.29133030392,28238.769904686756,63322.06123499067,20797.770961088434,1566.3963930584896,0.0,0.8792088012867565,2.7015818677778114,0.0014947054983599872,1.0,1.0,-6.768290164098687,330864.8049825533,1536455.2842443534,4.643755579640366,1536455.2842443534,4.643755579640366,0.7364970581681269,0.09268580770924781,4.028046144702076,101325.0,126446.02905942258,1.2479252806259322,1.0,0.0,4.028046144701965,1.2940590292734298,1.29437169505867,3.112722104310564,21061.81001622351,2147.7069148204037,17902.53944523081,1825.5509725778743,0.85,0.8500000442241586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4310.814479429322,4632.441516551485,5.750537680940747,3.841965545036317,-4.103475949159288,7.945441494195604,3.1044430024790186,3.5,0.8869837149940053,0.6,0.0002416037455118194,0.8627620792145733,0.00028003519316909073,197.4889068129864,0.0,0.0,0.0,0.026847418786524874,9.969908399713238e-05,0.000141904661514687,0.000571598524729488,0.09268571987571002,0.09268571987571002,0.09268571987571002,0.09268644303097229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485343.0969721695,596.4035784933886,0.0,0.09268571987571002,0.09268580770924781,0.09268580770924781,0.3749925377602583,0.3749925377602583,0.5,10.00005115703355,0.0,0.0,0.0,0.0,0.0,0.0,28238.769904686756,20797.770961088434,0.7364970581681269,1.0354724046360713,0.6439895530670349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410920486591952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17886.654323187995,1566.3963930584896,0.3749925377602583,6.17534620354742,3.1044430024790186,,,,,,
3351.0,-28.233445864048154,3.8504578937061202,34.64771164503814,20.82990581346678,2.7449820617577605,-25.135590840612693,-38.015186903625704,-0.35287296908641286,-6.733414872537423,-6.733414872575147,39.63062336542431,41242.841010866956,24730.918159440433,24730.918159440433,65973.75917030738,73221.47757821673,73221.47757821673,24730.918159440433,97952.39573765716,97952.39573765716,97952.39573765716,126200.36371510269,121683.21570302869,4517.148012074007,0.0,85763.94256577415,53785.30596842829,35531.8184414954,28247.96797744552,63779.78641894092,20813.700385216274,1565.3963930584896,0.0,0.879200633034499,2.7051022731895014,0.0014947054983599872,1.0,1.0,-6.733414872537423,331321.5620634429,1538668.332892221,4.644033196359222,1538668.332892221,4.644033196359222,0.7368211547759786,0.09274711134268569,4.028046144702076,101325.0,126729.13353121413,1.2507193045271565,1.0,0.0,4.028046144701026,1.2934302950911636,1.2937428089639622,3.114235193028451,21291.698129768436,2171.148978475671,18097.945153114713,1845.4768094216388,0.85,0.8500000818540415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.207042589745,4632.441516551485,5.736425533528671,3.8504578937061202,-4.07500388788776,7.925461781593881,3.1049141922255927,3.5,0.8871183406358837,0.6,0.0002416037455118194,0.8623130264919739,0.00028018102253969386,197.4848149086836,0.0,0.0,0.0,0.026847418786524874,9.852803232769132e-05,0.00014307571318412807,0.0005763155748918271,0.09274711136988309,0.09274711136988309,0.09274711136988309,0.09274711130091641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485593.12434942625,596.3249125342812,0.0,0.09274711136988309,0.09274711134268569,0.09274711134268569,0.37499262498247593,0.37499262498247593,0.5,10.000051154260664,0.0,0.0,0.0,0.0,0.0,0.0,28247.96797744552,20813.700385216274,0.7368211547759786,1.0343991862399042,0.6466443888657946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410485047725414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17836.654323187995,1565.3963930584896,0.37499262498247593,6.17534620354742,3.1049141922255927,,,,,,
3352.0,-28.230617273143654,3.859420032935081,34.661075209542716,21.183695399109297,2.890035387876081,-25.11841319338159,-38.11994473272932,-0.221772213403317,-6.698572702446711,-6.698572702432924,39.681743524034054,41691.53225306929,24674.53468041147,24674.53468041147,66366.06693348076,74066.60026178026,74066.60026178026,24674.53468041147,98741.13494219173,98741.13494219173,98741.13494219173,126998.01349122364,122477.41941329854,4520.5940779251,0.0,86665.55582892506,54292.09306559761,35970.514181474944,28256.878549031917,64227.392730506865,20829.389096391376,1564.3963930584896,0.0,0.8791947068500593,2.7086229522080902,0.0014947054983599872,1.0,1.0,-6.698572702446711,331778.38022882806,1540856.6374223754,4.644234613357399,1540856.6374223754,4.644234613357399,0.7371440217732398,0.09280752803553906,4.028046144702076,101325.0,127004.74500301381,1.253439378268086,1.0,0.0,4.028046144703246,1.292808997358477,1.2931213611156016,3.115731831177191,21515.532026094766,2193.973683785469,18288.20307338252,1864.8777180160932,0.85,0.8500000395622087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4311.7333787719635,4632.441516551485,5.722648529682301,3.859420032935081,-4.046363959395531,7.905783992330612,3.105545993316044,3.5,0.8872988552331554,0.6,0.0002416037455118194,0.8620628326858853,0.0002802623386036339,197.4825341428863,0.0,0.0,0.0,0.026847418786524874,9.738572065726356e-05,0.00014421802485455583,0.0005809168590119418,0.09280756301917006,0.09280756301917006,0.09280756301917006,0.09280787026579757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485840.06966719194,596.2472063803539,0.0,0.09280756301917006,0.09280752803553906,0.09280752803553906,0.37499269523634193,0.37499269523634193,0.5,10.000060077559892,0.0,0.0,0.0,0.0,0.0,0.0,28256.878549031917,20829.389096391376,0.7371440217732398,1.0332984745612765,0.649123847016548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410186467279942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,11.0,0.0,-0.0,0.0,17786.654323187995,1564.3963930584896,0.37499269523634193,6.17534620354742,3.105545993316044,,,,,,
3353.0,-28.22995093162824,3.868818770866342,34.67523528905012,21.52001898447054,3.0268191554975843,-25.104269198644285,-38.22244437234474,-0.09894841028087442,-6.664582807364241,-6.664582807407316,39.73154412318846,42121.90831949718,24622.150061538658,24622.150061538658,66744.05838103584,74874.48856325336,74874.48856325336,24622.150061538658,99496.63862479202,99496.63862479202,99496.63862479202,127761.66711057349,123237.73353532242,4523.93357525107,0.0,87529.96464675986,54777.03688680005,36392.1419555109,28265.02848578147,64657.17044129237,20844.3373489502,1563.3963930584896,0.0,0.8791891992845663,2.7120609981202737,0.0014947054983599872,1.0,1.0,-6.664582807364241,332224.50114777073,1542990.7169715401,4.644421804053611,1542990.7169715401,4.644421804053611,0.7374603340462156,0.09286628807806029,4.028046144702076,101325.0,127269.43232421827,1.2560516390251002,1.0,0.0,4.0280461447033495,1.2922274661142572,1.2925396893639403,3.1171339801455056,21730.129572096495,2215.856543477793,18470.608994948303,1883.4779455724743,0.85,0.8499999474769023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4312.389509387074,4632.441516551485,5.709630358747031,3.868818770866342,-4.018180636563644,7.886999407429986,3.106333668472957,3.5,0.8875239052779877,0.6,0.0002416037455118194,0.8620039050174072,0.00028028149768873783,197.481996862204,0.0,0.0,0.0,0.026847418786524874,9.627988700230292e-05,0.00014532385850951645,0.0005853712080024877,0.09286644534573248,0.09286644534573248,0.09286644534573248,0.09286568889958587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486080.8145275614,596.1714399135917,0.0,0.09286644534573248,0.09286628807806029,0.09286628807806029,0.3749927877047989,0.3749927877047989,0.5,10.000037365039507,0.0,0.0,0.0,0.0,0.0,0.0,28265.02848578147,20844.3373489502,0.7374603340462156,1.0322762027088446,0.6514653832206154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410020043038956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17736.654323187995,1563.3963930584896,0.3749927877047989,6.17534620354742,3.106333668472957,,,,,,
