time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3354.0,-28.231280866812583,3.878631140235244,34.69006992927553,21.842442580405645,3.160904586502273,-25.091973426122866,-38.319821551535256,0.02184605543259198,-6.630961214649403,-6.630961214620428,39.7794049916013,42522.70527058331,24572.51418373074,24572.51418373074,67095.21945431405,75637.02431964198,75637.02431964198,24572.51418373074,100209.53850337272,100209.53850337272,100209.53850337272,128481.84939277483,123954.70085155645,4527.14854121838,0.0,88346.31230369133,55233.00102941986,36792.56808252386,28272.31088940211,65064.878971925966,20858.476656781175,1562.3963930584896,0.0,0.8791890767658083,2.7154651804577665,0.0014947054983599872,1.0,1.0,-6.630961214649403,332666.2518578463,1545043.778881835,4.644425968228534,1545043.778881835,4.644425968228534,0.7377704899460478,0.09292259080927569,4.028046144702076,101325.0,127519.04467504179,1.2585151213919743,1.0,0.0,4.028046144703904,1.291656053179127,1.2919681383661175,3.1185129623230017,21932.795486935924,2236.52271539577,18642.877752406057,1901.0444700693977,0.85,0.8500000724262678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4313.167707797447,4632.441516551485,5.69709221816438,3.878631140235244,-3.9901020895191976,7.868733229754442,3.1072679878037794,3.5,0.8877908536582227,0.6,0.0002416037455118194,0.862121521670303,0.0002802432597248335,197.4830692108462,0.0,0.0,0.0,0.026847418786524874,9.524007510850912e-05,0.00014636367040331028,0.0005895596182924993,0.09292254194368424,0.09292254194368424,0.09292254194368424,0.09292276655604687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486312.0668971275,596.0986530675148,0.0,0.09292254194368424,0.09292259080927569,0.09292259080927569,0.3749927711853404,0.3749927711853404,0.5,10.000043884797025,0.0,0.0,0.0,0.0,0.0,0.0,28272.31088940211,20858.476656781175,0.7377704899460478,1.0312048606632178,0.6535431394398029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409980838430638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17686.654323187995,1562.3963930584896,0.3749927711853404,6.17534620354742,3.1072679878037794,,,,,,
3355.0,-28.23447163562668,3.8888202873847053,34.705452248862265,22.142363909538858,3.285436868431277,-25.082323735717296,-38.41221897220237,0.13366879440783175,-6.598478433276,-6.598478433334347,39.824937716740976,42895.08683367245,24527.297742536815,24527.297742536815,67422.38457620927,76347.13211044422,76347.13211044422,24527.297742536815,100874.42985298103,100874.42985298103,100874.42985298103,129152.80989573945,124622.62100528844,4530.188890451005,0.0,89107.87795676244,55657.37050304168,37167.23050413418,28278.38004275842,65445.6105468926,20871.426810179,1561.3963930584896,0.0,0.8791916482789217,2.718757262627323,0.0014947054983599872,1.0,1.0,-6.598478433276,333093.47825650877,1546998.887696957,4.644338567642695,1546998.887696957,4.644338567642695,0.7380701008551511,0.09297569170202345,4.028046144702076,101325.0,127752.1154358342,1.2608153509581466,1.0,0.0,4.028046144702311,1.2911275308626724,1.2914394883500437,3.119789523820873,22121.861258705387,2255.8020586750204,18803.584896773616,1917.432038134696,0.85,0.8500001277864464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4314.062766326319,4632.441516551485,5.685429042429828,3.8888202873847053,-3.962717765028102,7.851538052412807,3.108342750514842,3.5,0.8880979287185263,0.6,0.0002416037455118194,0.8624037771414276,0.00028015153912318524,197.48564202777925,0.0,0.0,0.0,0.026847418786524874,9.426304075943791e-05,0.0001473407047523815,0.0005934951577355171,0.0929756780180171,0.0929756780180171,0.0929756780180171,0.09297614638436298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486532.05339485995,596.0294041595395,0.0,0.0929756780180171,0.09297569170202345,0.09297569170202345,0.37499278446675416,0.37499278446675416,0.5,10.000057561108937,0.0,0.0,0.0,0.0,0.0,0.0,28278.38004275842,20871.426810179,0.7380701008551511,1.0302048374642372,0.6554310743718647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410059086188063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17636.654323187995,1561.3963930584896,0.37499278446675416,6.17534620354742,3.108342750514842,,,,,,
3356.0,-28.239369895811546,3.8993480623910854,34.72125203633076,22.41868864456194,3.4006131173313285,-25.075345683729864,-38.499036455154396,0.2365889148663488,-6.567273554931262,-6.5672735549382795,39.86779879476678,43237.19013949509,24486.66699936019,24486.66699936019,67723.85713885528,76999.5833205773,76999.5833205773,24486.66699936019,101486.25031993748,101486.25031993748,101486.25031993748,129769.32296504863,125236.29047421031,4533.032490838312,0.0,89809.95126358175,56047.558121435155,37513.770157940664,28283.07264511116,65796.84280305183,20883.021345064702,1560.3963930584896,0.0,0.8791974629704339,2.72192279902523,0.0014947054983599872,1.0,1.0,-6.567273554931262,333504.3032230948,1548840.9879726248,4.644140939124678,1548840.9879726248,4.644140939124678,0.7383575896119765,0.09302540056538111,4.028046144702076,101325.0,127967.09313657871,1.2629370159050453,1.0,0.0,4.028046144697931,1.2906414682451492,1.290953308291858,3.1209644535743166,22296.157501002093,2273.5753290881285,18951.735337603586,1932.5391787821109,0.85,0.8500000655607051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4315.065953937071,4632.441516551485,5.674691247075501,3.8993480623910854,-3.93614651112513,7.835494573516216,3.1095475284719885,3.5,0.8884421509919967,0.6,0.0002416037455118194,0.8628372714167032,0.00028001078942165676,197.48959177898854,0.0,0.0,0.0,0.026847418786524874,9.335345714537571e-05,0.00014825028836644368,0.0005971590025054245,0.0930254005441863,0.0930254005441863,0.0930254005441863,0.093025400609426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486739.21123284183,595.9641854635139,0.0,0.0930254005441863,0.09302540056538111,0.09302540056538111,0.37499285034533386,0.37499285034533386,0.5,10.000057563010305,0.0,0.0,0.0,0.0,0.0,0.0,28283.07264511116,20883.021345064702,0.7383575896119765,1.0292873374117895,0.657131684401879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441024682098564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,17586.654323187995,1560.3963930584896,0.37499285034533386,6.17534620354742,3.1095475284719885,,,,,,
3357.0,-28.245811259890445,3.9101809811977244,34.73734213973967,22.671986231021606,3.5072461291750057,-25.070413255378718,-38.579291850887216,0.3318481197999789,-6.537166013416879,-6.537166013403048,39.90780833035488,43545.60633406913,24450.04974315756,24450.04974315756,67995.6560772267,77593.39263193127,77593.39263193127,24450.04974315756,102043.44237508884,102043.44237508884,102043.44237508884,130329.8138667831,125794.149348597,4535.6645181860995,0.0,90449.81036536305,56402.0240478105,37830.87368616951,28286.37149169426,66117.24517786376,20893.252096779714,1559.3963930584896,0.0,0.8792081734629098,2.724979776107547,0.0014947054983599872,1.0,1.0,-6.537166013416879,333901.0587204004,1550562.0292315455,4.643776917550728,1550562.0292315455,4.643776917550728,0.7386331648410476,0.09307132728206136,4.028046144702076,101325.0,128162.94999659258,1.2648699728259816,1.0,0.0,4.028046144700971,1.2901919119730796,1.2905036433996546,3.1220519267881777,22455.00848701249,2289.7736216763615,19086.759480701978,1946.307809568199,0.85,0.8500001009459143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4316.168162629227,4632.441516551485,5.66475837407216,3.9101809811977244,-3.9102668146793134,7.820447795877038,3.1108714410778875,3.5,0.8888204117365393,0.6,0.0002416037455118194,0.8634076878310877,0.00027982579830709755,197.49478606483964,0.0,0.0,0.0,0.026847418786524874,9.25198446300925e-05,0.0001490839008817269,0.0006005168321837864,0.09307132728988889,0.09307132728988889,0.09307132728988889,0.0930713272632822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486932.60187436454,595.9032945072819,0.0,0.09307132728988889,0.09307132728206136,0.09307132728206136,0.3749929036040222,0.3749929036040222,0.5,10.000057562317464,0.0,0.0,0.0,0.0,0.0,0.0,28286.37149169426,20893.252096779714,0.7386331648410476,1.0284103019463344,0.6586119282030873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410535028721771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17536.654323187995,1559.3963930584896,0.3749929036040222,6.17534620354742,3.1108714410778875,,,,,,
3358.0,-28.25362811085093,3.9212836481160283,34.753599307824615,22.901540889311605,3.6049742174566504,-25.067655891724108,-38.65300782546399,0.41900202016478366,-6.508317632904777,-6.508317632876089,39.944826805589784,43821.12851305933,24417.679970178262,24417.679970178262,68238.80848323759,78127.12657418867,78127.12657418867,24417.679970178262,102544.80654436693,102544.80654436693,102544.80654436693,130832.99168024099,126294.91538108588,4538.076299155097,0.0,91026.3566343426,56720.35866161781,38117.77552524977,28288.18513587406,66405.96066112383,20902.01781572697,1558.3963930584896,0.0,0.8792234306907365,2.727911447167239,0.0014947054983599872,1.0,1.0,-6.508317632904777,334281.56902435387,1552155.6947169122,4.643258374211564,1552155.6947169122,4.643258374211564,0.7388956808409664,0.09311332537701315,4.028046144702076,101325.0,128339.3504003853,1.266610909453593,1.0,0.0,4.028046144701653,1.2897808812769218,1.2900925133917711,3.123046870344511,22598.141472154148,2304.3691242324494,19208.42101328558,1958.7138332953232,0.85,0.8500000337175762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4317.3614043695225,4632.441516551485,5.655695153402161,3.9212836481160283,-3.885213257696544,7.806496905812573,3.112304951688542,3.5,0.8892299861967263,0.6,0.0002416037455118194,0.8641004574622079,0.00027960145539257064,197.5010899038726,0.0,0.0,0.0,0.026847418786524874,9.176022285676336e-05,0.00014984352265505604,0.0006035766237392767,0.09311332531502965,0.09311332531502965,0.09311332531502965,0.09311332549457302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487111.54774531856,595.8469460093658,0.0,0.09311332531502965,0.09311332537701315,0.09311332537701315,0.3749929467564141,0.3749929467564141,0.5,10.000057567975775,0.0,0.0,0.0,0.0,0.0,0.0,28288.18513587406,20902.01781572697,0.7388956808409664,1.0276006521683643,0.6598975163793335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410914048383174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17486.654323187995,1558.3963930584896,0.3749929467564141,6.17534620354742,3.112304951688542,,,,,,
3359.0,-28.262650662921086,3.932621199932672,34.76990592214577,23.108412336464994,3.694886407780523,-25.066906682050934,-38.71999012827871,0.49914243651310525,-6.480763604578215,-6.480763604585252,39.978770687973544,44063.65303051361,24389.49378271444,24389.49378271444,68453.14681322806,78600.66615649402,78600.66615649402,24389.49378271444,102990.15993920845,102990.15993920845,102990.15993920845,131278.63640694346,126738.37498775197,4540.261419191493,0.0,91539.45976359717,57002.44667649601,38374.45898566796,28288.47646773503,66662.93545340298,20909.276972388052,1557.3963930584896,0.0,0.8792433566855569,2.730713907078768,0.0014947054983599872,1.0,1.0,-6.480763604578215,334645.32496619626,1553618.0850433805,4.642581172171813,1553618.0850433805,4.642581172171813,0.73914468303857,0.09315128339984002,4.028046144702076,101325.0,128496.1151822886,1.2681580575602132,1.0,0.0,4.02804614470189,1.2894031582703618,1.2897146991211668,3.1239617483994686,22725.52410651881,2317.3585379837978,19316.69191436765,1969.7543926180347,0.85,0.8499998426362657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4318.637166626369,4632.441516551485,5.6474977734161,3.932621199932672,-3.861025696839087,7.793646896771759,3.11383789117756,3.5,0.8896679689078743,0.6,0.0002416037455118194,0.8649008284515671,0.0002793427148686663,197.50836657158285,0.0,0.0,0.0,0.026847418786524874,9.107499126123877e-05,0.00015052875425058062,0.0006063367682258575,0.0931512832789843,0.0931512832789843,0.0931512832789843,0.09315128364940548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.6420231325,595.7952693991032,0.0,0.0931512832789843,0.09315128339984002,0.09315128339984002,0.37499298184922725,0.37499298184922725,0.5,10.000057578701867,0.0,0.0,0.0,0.0,0.0,0.0,28288.47646773503,20909.276972388052,0.73914468303857,1.02685467340508,0.6609917899777135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411374030564421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17436.654323187995,1557.3963930584896,0.37499298184922725,6.17534620354742,3.11383789117756,,,,,,
3360.0,-28.27273973374804,3.944159839275093,34.78615197706226,23.289282142091565,3.773392979047697,-25.068094169870157,-38.78048131065441,0.5687473855692093,-6.45451003467889,-6.4545100346701485,40.00962540136275,44274.77030361687,24365.3632784277,24365.3632784277,68640.13358204457,79015.11019274681,79015.11019274681,24365.3632784277,103380.47347117451,103380.47347117451,103380.47347117451,131667.71539102762,127125.4968349459,4542.218556081735,0.0,91989.94431298021,57249.60430400464,38600.37778775063,28287.241919853102,66887.61970760374,20915.021780828454,1556.3963930584896,0.0,0.8792679689560597,2.7333862151347623,0.0014947054983599872,1.0,1.0,-6.45451003467889,334992.20219904283,1554948.289249563,4.641744730301683,1554948.289249563,4.641744730301683,0.7393800300533884,0.09318518041978119,4.028046144702076,101325.0,128633.87298107208,1.2695176213281232,1.0,0.0,4.028046144702251,1.2890752711891829,1.2893867328171167,3.12475635420899,22837.361094775642,2328.7627369974093,19411.755756078208,1979.4482066840571,0.85,0.8499999485719438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4319.987024760731,4632.441516551485,5.640147328863148,3.944159839275093,-3.837721831824646,7.78188167109974,3.115460192055774,3.5,0.8901314834445069,0.6,0.0002416037455118194,0.865796755638151,0.00027905365080022857,197.51650401928657,0.0,0.0,0.0,0.026847418786524874,9.04602305890066e-05,0.0001511435149228128,0.0006088130525815568,0.09318518049929664,0.09318518049929664,0.09318518049929664,0.09318518026667076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.81152028154,595.748288959392,0.0,0.09318518049929664,0.09318518041978119,0.09318518041978119,0.37499301051475076,0.37499301051475076,0.5,10.000057571434597,0.0,0.0,0.0,0.0,0.0,0.0,28287.241919853102,20915.021780828454,0.7393800300533884,1.0262008706858141,0.6619277303806305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411904998672593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17386.654323187995,1556.3963930584896,0.37499301051475076,6.17534620354742,3.115460192055774,,,,,,
3361.0,-28.283717088416456,3.9558672140368873,34.80223227983908,23.449390183109813,3.845753482180826,-25.070614796032707,-38.83382685072718,0.6328458315955059,-6.429539855656515,-6.429539855642836,40.037309516900876,44452.490913228175,24345.112085243945,24345.112085243945,68797.60299847212,79370.37875661445,79370.37875661445,24345.112085243945,103715.4908418584,103715.4908418584,103715.4908418584,131999.9496218855,127456.00577776344,4543.943844122048,0.0,92378.66394571858,57461.56415984864,38796.77753985549,28284.458780027107,67081.23631988259,20919.228226288542,1555.3963930584896,0.0,0.8792976631022889,2.7359298049547456,0.0014947054983599872,1.0,1.0,-6.429539855656515,335322.3846827995,1556142.5355442255,4.640735622276661,1556142.5355442255,4.640735622276661,0.7396015030367321,0.09321489599739491,4.028046144702076,101325.0,128752.32687613007,1.2706866703787818,1.0,0.0,4.02804614470169,1.2887734709743333,1.2890848596824087,3.125488098119221,22933.86436677754,2338.6033321039845,19493.787957011467,1987.813163211848,0.85,0.8500001415047419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4321.402777530886,4632.441516551485,5.633613282202309,3.9558672140368873,-3.8153014753231607,7.771168689360048,3.1171620502572925,3.5,0.8906177286449407,0.6,0.0002416037455118194,0.866772701871643,0.0002787394492121391,197.52535868352092,0.0,0.0,0.0,0.026847418786524874,8.992127404897895e-05,0.00015168247146284044,0.0006109839943947771,0.09321488327050868,0.09321488327050868,0.09321488327050868,0.09321511479895336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.628346578,595.7061409148065,0.0,0.09321488327050868,0.09321489599739491,0.09321489599739491,0.3749930339663999,0.3749930339663999,0.5,10.000064101742005,0.0,0.0,0.0,0.0,0.0,0.0,28284.458780027107,20919.228226288542,0.7396015030367321,1.0255863900659925,0.6626665421199557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4412498776674374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17336.654323187995,1555.3963930584896,0.3749930339663999,6.17534620354742,3.1171620502572925,,,,,,
3362.0,-28.295440575840267,3.9677099317051687,34.81805175312029,23.584904393088095,3.9075496234239595,-25.07509787773659,-38.881051156762965,0.6872069124027876,-6.40596796546339,-6.405967965469609,40.061909833440886,44601.669489774205,24328.873879599993,24328.873879599993,68930.5433693742,79668.84524397002,79668.84524397002,24328.873879599993,103997.71912357002,103997.71912357002,103997.71912357002,132277.8518544076,127732.41211731445,4545.43973709315,0.0,92707.23319265066,57640.057386155146,38963.528673883906,28280.13273083759,67243.6614047215,20921.890723294197,1554.3963930584896,0.0,0.8793314867916148,2.7383326729050714,0.0014947054983599872,1.0,1.0,-5.327727197115678,335634.3121304417,1557204.3334808443,4.639586231802333,1557204.3334808443,4.639586231802333,0.7398087881136525,0.09324058581707927,4.028046144702076,101325.0,128852.44707906485,1.2716747799562285,1.0,0.0,4.02804614470181,1.288517628754834,1.2888289556472532,3.126108680868107,23015.434744853825,2346.9211958062974,19563.11845305303,1994.8829062985862,0.85,0.8499999530718089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4322.876544409132,4632.441516551485,5.6279363127001725,3.9677099317051687,-3.793863216340809,7.7615731480459775,3.118934041375892,3.5,0.8911240118216834,0.6,0.0002416037455118194,0.8678162945513757,0.0002784042510249457,197.5348160775913,0.0,0.0,0.0,0.026847418786524874,8.944663884520036e-05,0.00015215710666661905,0.0006128958468974974,0.09324058581961506,0.09324058581961506,0.09324058581961506,0.09324058600648263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.57281335193,595.6686743684191,0.0,0.09324058581961506,0.09324058581707927,0.09324058581707927,0.37499307945944155,0.37499307945944155,0.5,10.000064098636441,0.0,0.0,0.0,0.0,0.0,0.0,28280.13273083759,20921.890723294197,0.7398087881136525,1.0250861111577463,0.6632843684898233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441314488894777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,17286.654323187995,1554.3963930584896,0.37499307945944155,6.17534620354742,3.118934041375892,,,,,,
3363.0,-28.30775933538833,3.9796571510534138,34.83352111990536,23.69768792940306,3.9604266664849854,-25.080961700838223,-38.9217785798013,0.7333197918490396,-6.383718702042415,-6.383718702056132,40.08340526488147,44721.36320225324,24316.33992220639,24316.33992220639,69037.70312445963,79911.39224563478,79911.39224563478,24316.33992220639,104227.73216784117,104227.73216784117,104227.73216784117,132502.01096082805,127955.30738041719,4546.70358041086,0.0,92977.16665509672,57785.88557347893,39101.42342401976,28274.278792986894,67375.70221700665,20923.025467254403,1553.3963930584896,0.0,0.87936992330383,2.7406022438971496,0.0014947054983599872,1.0,1.0,-4.4213230073378895,335928.94638755004,1558132.5666424406,4.638280158342994,1558132.5666424406,4.638280158342994,0.7400020923767688,0.09326222232048151,4.028046144702076,101325.0,128934.55305930007,1.2724851029785351,1.0,0.0,4.028046144702668,1.2883006850646368,1.288611959539919,3.1266351026584918,23082.448242899547,2353.754670850856,19620.079210325828,2000.6912870680435,0.85,0.8499999221859498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4324.400144559177,4632.441516551485,5.623055015572606,3.9796571510534138,-3.7733625284161616,7.753019679469576,3.1207663732292183,3.5,0.891647535208348,0.6,0.0002416037455118194,0.8689143379426236,0.000278052432744841,197.5447546563881,0.0,0.0,0.0,0.026847418786524874,8.90391620264077e-05,0.00015256458348541168,0.0006145371823264905,0.09326220843252736,0.09326220843252736,0.09326220843252736,0.09326190680191956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.5515584328,595.6359195182685,0.0,0.09326220843252736,0.09326222232048151,0.09326222232048151,0.37499311645191585,0.37499311645191585,0.5,10.000055352268564,0.0,0.0,0.0,0.0,0.0,0.0,28274.278792986894,20923.025467254403,0.7400020923767688,1.0246676598946596,0.6637609958885874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441383498156128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,17236.654323187995,1553.3963930584896,0.37499311645191585,6.17534620354742,3.1207663732292183,,,,,,
3364.0,-28.320520402777294,3.991682354708464,34.8485601593695,23.791359399352245,4.007218388533375,-25.087720006901986,-38.95563214374704,0.7744180139983744,-6.362613856823202,-6.362613856809244,40.101869795306285,44810.63178749662,24306.975562254836,24306.975562254836,69117.60734975146,80101.19686906086,80101.19686906086,24306.975562254836,104408.1724313157,104408.1724313157,104408.1724313157,132675.1468144855,128127.40481712206,4547.74199736342,0.0,93190.02288114125,57899.45788597895,39211.73888351367,28266.97438316979,67478.71326668347,20922.71465576328,1552.3963930584896,0.0,0.8794136474194709,2.7427564494443595,0.0014947054983599872,1.0,1.0,-3.7058736964231684,336208.61358335224,1558930.2507989467,4.636794501436708,1558930.2507989467,4.636794501436708,0.7401823192021819,0.09327976681678819,4.028046144702076,101325.0,128998.78595573214,1.2731190323783088,1.0,0.0,4.028046144701888,1.288107395002605,1.288418622775853,3.127104277430167,23135.291785003574,2359.143212514322,19665.001245750416,2005.2720598522858,0.85,0.8500001395485913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4325.965997024443,4632.441516551485,5.618854974582338,3.991682354708464,-3.7536767429749527,7.745359097683417,3.122649967618781,3.5,0.8921857050339375,0.6,0.0002416037455118194,0.8700533881407049,0.00027768841407321463,197.55505113674107,0.0,0.0,0.0,0.026847418786524874,8.8701764311609e-05,0.00015290198120021037,0.0006158962358908166,0.09327976668432253,0.09327976668432253,0.09327976668432253,0.09327976702426988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.83614789206,595.6077924556565,0.0,0.09327976668432253,0.09327976681678819,0.09327976681678819,0.37499311158758825,0.37499311158758825,0.5,10.000055365233896,0.0,0.0,0.0,0.0,0.0,0.0,28266.97438316979,20922.71465576328,0.7401823192021819,1.0242875716463486,0.6640706323251891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4414560185540877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17186.654323187995,1552.3963930584896,0.37499311158758825,6.17534620354742,3.122649967618781,,,,,,
3365.0,-28.333604888804494,4.003756486404979,34.86309462807444,23.861978121008747,4.043862449534748,-25.095823959142887,-38.98351964363826,0.806081501617611,-6.3428399022242274,-6.3428399022129565,40.11732872159927,44873.74358230721,24301.10419602594,24301.10419602594,69174.84777833315,80238.75211381087,80238.75211381087,24301.10419602594,104539.85630983682,104539.85630983682,104539.85630983682,132798.03896753959,128249.4788421133,4548.560125426289,0.0,93347.7432616519,57982.7346562361,39294.454006017564,28258.18265770276,67552.63666372033,20920.909104424696,1551.3963930584896,0.0,0.8794615555439341,2.7447760221208934,0.0014947054983599872,1.0,1.0,-3.1804608579871,336470.8107110176,1559598.327504665,4.635166789680745,1559598.327504665,4.635166789680745,0.7403487109501703,0.09329340203970837,4.028046144702076,101325.0,129046.24887879811,1.2735874550091104,1.0,0.0,4.028046144703527,1.2879585172250785,1.2882697090270252,3.1274657458537933,23174.447339544105,2363.135967893634,19698.278869815902,2008.6654331311818,0.85,0.8499999409350926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4327.567568456183,4632.441516551485,5.615418780092004,4.003756486404979,-3.734956045080817,7.738712531485795,3.1245769993064765,3.5,0.8927362855161362,0.6,0.0002416037455118194,0.8712229800341086,0.0002773156253320597,197.56560968738484,0.0,0.0,0.0,0.026847418786524874,8.842471466244223e-05,0.00015317903084937718,0.0006170122046620341,0.09329340210252776,0.09329340210252776,0.09329340210252776,0.09329340193528497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487945.58970347804,595.5842420253084,0.0,0.09329340210252776,0.09329340203970837,0.09329340203970837,0.37499310827527543,0.37499310827527543,0.5,10.00005535933143,0.0,0.0,0.0,0.0,0.0,0.0,28258.18265770276,20920.909104424696,0.7403487109501703,1.0240140310538617,0.6642781954713398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441531150508872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,17136.654323187995,1551.3963930584896,0.37499310827527543,6.17534620354742,3.1245769993064765,,,,,,
3366.0,-28.34686675702507,4.015852678819376,34.87705548583573,23.913405916560464,4.073932561515593,-25.104703276632762,-39.00498391650615,0.8317690693336207,-6.324330760588282,-6.32433076059952,40.12978119710529,44909.392950768415,24298.456909983972,24298.456909983972,69207.84986075238,80325.22421631176,80325.22421631176,24298.456909983972,104623.68112629573,104623.68112629573,104623.68112629573,132871.60426210274,128322.44875287157,4549.155509231169,0.0,93451.9592248083,58036.12791153135,39350.92368141884,28247.92313580702,67598.84681722586,20917.629719955552,1550.3963930584896,0.0,0.8795140025764377,2.746667479709538,0.0014947054983599872,1.0,1.0,-2.8421704632049796,336716.3823471504,1560136.634024993,4.633384996446391,1560136.634024993,4.633384996446391,0.740501509416825,0.09330307889435271,4.028046144702076,101325.0,129077.08307874679,1.2738917649025097,1.0,0.0,4.028046144699302,1.2878377627612356,1.2881489253869327,3.127758993544029,23200.319923772928,2365.774237254611,19720.272790624047,2010.9081888946835,0.85,0.8500000368709165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4329.197658266719,4632.441516551485,5.612692888619999,4.015852678819376,-3.7171614804115465,7.7330141592309225,3.1265388329594392,3.5,0.8932968094169826,0.6,0.0002416037455118194,0.8724101593535386,0.00027693825309284487,197.57631252866747,0.0,0.0,0.0,0.026847418786524874,8.821202172143459e-05,0.0001533917237903848,0.0006178689416430651,0.09330307894261099,0.09330307894261099,0.09330307894261099,0.0933030787988116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.80676833814,595.5652704979703,0.0,0.09330307894261099,0.09330307889435271,0.09330307889435271,0.37499310612904707,0.37499310612904707,0.5,10.000055354991003,0.0,0.0,0.0,0.0,0.0,0.0,28247.92313580702,20917.629719955552,0.740501509416825,1.0238022262107067,0.664351465524178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441608194753348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17086.654323187995,1550.3963930584896,0.37499310612904707,6.17534620354742,3.1265388329594392,,,,,,
3367.0,-28.360172314094186,4.027945913070494,34.89038247576101,23.945790936145954,4.096836109621043,-25.1145217526222,-39.02044905172659,0.851185556386795,-6.307036933587199,-6.3070369335575,40.139344381443664,44919.89106555528,24298.81189058314,24298.81189058314,69218.70295613843,80363.61241858207,80363.61241858207,24298.81189058314,104662.4243091652,104662.4243091652,104662.4243091652,132898.67923231437,128349.14249351714,4549.536738797229,0.0,93504.46569301496,58060.74437334071,39381.91257741584,28236.254923149165,67618.167500565,20912.934221407417,1549.3963930584896,0.0,0.8795708079539386,2.7484356738608655,0.0014947054983599872,1.0,1.0,-2.6804979395171245,336945.956947621,1560550.1350503315,4.6314552908937925,1560550.1350503315,4.6314552908937925,0.7406412174109602,0.09330895058613085,4.028046144702076,101325.0,129091.9109029494,1.274038104149513,1.0,0.0,4.028046144703459,1.287746502990967,1.2880576435668138,3.1279806509638264,23213.35514390707,2367.103459785663,19731.35607330089,2012.0383691985428,0.85,0.8500001809725416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4330.849580894194,4632.441516551485,5.61063399610525,4.027945913070494,-3.700265746597365,7.728211659667859,3.1285274451484573,3.5,0.8938649843281307,0.6,0.0002416037455118194,0.8736030042978129,0.0002765601129153812,197.58705179396583,0.0,0.0,0.0,0.026847418786524874,8.805906836329058e-05,0.0001535446771485288,0.0006184850448276563,0.09330895046266957,0.09330895046266957,0.09330895046266957,0.09330895086361556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.05282925395,595.5507001528164,0.0,0.09330895046266957,0.09330895058613085,0.09330895058613085,0.37499310492189303,0.37499310492189303,0.5,10.000055365792885,0.0,0.0,0.0,0.0,0.0,0.0,28236.254923149165,20912.934221407417,0.7406412174109602,1.0236701986276107,0.6643168947928076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4416862918661226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,17036.654323187995,1549.3963930584896,0.37499310492189303,6.17534620354742,3.1285274451484573,,,,,,
3368.0,-28.37349041309756,4.040012027274551,34.90301961058256,23.957844462152593,4.11108960969338,-25.124988182778925,-39.029981929901965,0.8625874187393469,-6.290957303836365,-6.29095730378984,40.14602223175267,44905.64582342402,24302.066295708122,24302.066295708122,69207.71211913213,80354.70523419227,80354.70523419227,24302.066295708122,104656.77152990039,104656.77152990039,104656.77152990039,132879.95339067673,128330.24936923734,4549.704021439394,0.0,93507.1040993328,58058.04484794211,39387.843612656325,28223.181860776345,67611.02547343267,20906.82519506724,1548.3963930584896,0.0,0.8796319591073174,2.750080529770207,0.0014947054983599872,1.0,1.0,-2.692826759457489,337159.52348008315,1560838.9266770277,4.62937813699108,1560838.9266770277,4.62937813699108,0.7407678304381002,0.09331102149161725,4.028046144702076,101325.0,129091.5030755658,1.2740340792061762,1.0,0.0,4.028046144701097,1.2876929189256858,1.2880040465547478,3.128110813921886,23214.010152867508,2367.1702521113234,19731.90626666745,2012.0944733081585,0.85,0.8499998981963945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4332.517083152038,4632.441516551485,5.609225729359993,4.040012027274551,-3.6842772653522697,7.724289292626821,3.1305353252789105,3.5,0.894438664365403,0.6,0.0002416037455118194,0.8747987364540598,0.0002761820924560826,197.5978023513703,0.0,0.0,0.0,0.026847418786524874,8.796490838729883e-05,0.00015363883712452058,0.0006188643255559353,0.09331102146309196,0.09331102146309196,0.09331102146309196,0.09331102153235941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.34638214356,595.5405254887439,0.0,0.09331102146309196,0.09331102149161725,0.09331102149161725,0.3749931045266706,0.3749931045266706,0.5,10.000055368577247,0.0,0.0,0.0,0.0,0.0,0.0,28223.181860776345,20906.82519506724,0.7407678304381002,1.02361577323401,0.6641763752136759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4417646547597671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16986.654323187995,1548.3963930584896,0.3749931045266706,6.17534620354742,3.1305353252789105,,,,,,
3369.0,-28.386538731328734,4.052028314318639,34.91491748419686,23.952634655311726,4.1192303441792735,-25.13594234734145,-39.033536485489435,0.8686339632401101,-6.276058209060523,-6.276058209078928,40.14989413922107,44867.61027190994,24308.04555486066,24308.04555486066,69175.6558267706,80300.65208682796,80300.65208682796,24308.04555486066,104608.69764168862,104608.69764168862,104608.69764168862,132817.44198259755,128267.77877625484,4549.663206342704,0.0,93461.52982018683,58028.48801760965,39370.04644730798,28208.744340908936,67578.79078821691,20899.34231617542,1547.3963930584896,0.0,0.879697333508308,2.7516053174210886,0.0014947054983599872,1.0,1.0,-2.871109941041709,337357.50530543167,1561006.390443572,4.627157735916655,1561006.390443572,4.627157735916655,0.7408816948249178,0.0933093957947456,4.028046144702076,101325.0,129076.11286714453,1.2738821896584707,1.0,0.0,4.028046144702964,1.2876645044619506,1.2879756252256143,3.128179840901331,23202.69591328117,2366.016520756953,19722.292377396305,2011.1141294322022,0.85,0.8500000366813973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4334.194098128498,4632.441516551485,5.6084349257355255,4.052028314318639,-3.6691796511341064,7.721207965452745,3.1325551795855855,3.5,0.8950157655958816,0.6,0.0002416037455118194,0.8759719601356507,0.00027581219092264695,197.60833627254257,0.0,0.0,0.0,0.026847418786524874,8.792982247046877e-05,0.0001536739230413506,0.0006190056532479558,0.09330939576764727,0.09330939576764727,0.09330939576764727,0.09330939585095462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.0708009173,595.5346259434803,0.0,0.09330939576764727,0.0933093957947456,0.0933093957947456,0.3749931047489499,0.3749931047489499,0.5,10.000055370849623,0.0,0.0,0.0,0.0,0.0,0.0,28208.744340908936,20899.34231617542,0.7408816948249178,1.023629677594529,0.6639303507592962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.441843100050306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16936.654323187995,1547.3963930584896,0.3749931047489499,6.17534620354742,3.1325551795855855,,,,,,
3370.0,-28.39927475531888,4.063973217946347,34.92603177761361,23.92951809978115,4.12024139287133,-25.147274515240635,-39.03131933240218,0.8682411413613876,-6.262319310854423,-6.262319310932336,40.15100932689192,44806.81758763606,24316.61156323838,24316.61156323838,69123.42915087444,80202.96526251735,80202.96526251735,24316.61156323838,104519.57682575574,104519.57682575574,104519.57682575574,132712.54461028863,128163.12671567836,4549.417894610271,0.0,93369.52692792103,57973.379206755715,39329.05302351702,28192.96778453291,67522.02080804993,20890.51053186356,1546.3963930584896,0.0,0.8797668512082124,2.7530119611042374,0.0014947054983599872,1.0,1.0,-3.209383890782931,337540.15118158684,1561054.625915216,4.624796844021717,1561054.625915216,4.624796844021717,0.7409830242605538,0.09330413774293553,4.028046144702076,101325.0,129046.44446891396,1.2735893853334712,1.0,0.0,4.028046144701298,1.287666350407635,1.2879774716173096,3.1281753564709693,23179.855337736422,2363.6874302372803,19702.880601232755,2009.1346791445353,0.85,0.8500001537609594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4335.87489591156,4632.441516551485,5.608236433705067,4.063973217946347,-3.654966009915478,7.718939227861825,3.1345801128893425,3.5,0.8955943179683835,0.6,0.0002416037455118194,0.8771187419926374,0.00027545158248807255,197.6186191614243,0.0,0.0,0.0,0.026847418786524874,8.795170578365996e-05,0.00015365203972815943,0.0006189175062526228,0.09330413795637967,0.09330413795637967,0.09330413795637967,0.09330413740514107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.4639413902,595.5329267023825,0.0,0.09330413795637967,0.09330413774293553,0.09330413774293553,0.3749931054632043,0.3749931054632043,0.5,10.000055349960862,0.0,0.0,0.0,0.0,0.0,0.0,28192.96778453291,20890.51053186356,0.7409830242605538,1.0237168308006799,0.6635882198344133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419199645770264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16886.654323187995,1546.3963930584896,0.3749931054632043,6.17534620354742,3.1345801128893425,,,,,,
3371.0,-28.411612972757318,4.0758263474832335,34.936323078421324,23.889823187515162,4.115068826456149,-25.15886454292921,-39.02339605903251,0.8623204003584216,-6.249717579836442,-6.24971757983214,40.14942190364086,44723.886060816745,24327.62445588025,24327.62445588025,69051.51051669699,80063.19264829937,80063.19264829937,24327.62445588025,104390.81710417962,104390.81710417962,104390.81710417962,132566.69706476023,128017.72492916966,4548.972135590561,0.0,93232.78349146589,57893.47691908675,39265.896191532374,28175.879960580613,67441.77615211299,20880.357492092357,1545.3963930584896,0.0,0.8798404284339005,2.7543026763376357,0.0014947054983599872,1.0,1.0,-3.701290610012734,337707.7477905193,1560985.965068748,4.622298349035895,1560985.965068748,4.622298349035895,0.7410720631016658,0.0932953188894137,4.028046144702076,101325.0,129002.93493820669,1.2731599796516821,1.0,0.0,4.028046144703274,1.2876941737513004,1.2880053016835487,3.128107765656502,23145.90750507939,2360.2257147016967,19674.01743132347,2006.1914549130918,0.85,0.8499998294301483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4337.5540091541525,4632.441516551485,5.608604389602579,4.0758263474832335,-3.641627004455179,7.7174533519384125,3.136603539340899,3.5,0.8961724398116855,0.6,0.0002416037455118194,0.878231249616072,0.00027510265162784743,197.6285818874303,0.0,0.0,0.0,0.026847418786524874,8.802994967426862e-05,0.00015357379583755076,0.00061860233625071,0.09329531883998252,0.09329531883998252,0.09329531883998252,0.09329531898226133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.7871548654,595.5353454594315,0.0,0.09329531883998252,0.0932953188894137,0.0932953188894137,0.3749931064781952,0.3749931064781952,0.5,10.00005535456749,0.0,0.0,0.0,0.0,0.0,0.0,28175.879960580613,20880.357492092357,0.7410720631016658,1.0238685049004832,0.6631481051143034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4419949973567756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16836.654323187995,1545.3963930584896,0.3749931064781952,6.17534620354742,3.136603539340899,,,,,,
3372.0,-28.423434791530116,4.087568571707881,34.945757191059705,23.834444861300312,4.104152942692939,-25.170632353748644,-39.009905874822266,0.851350296553959,-6.238223170942831,-6.238223170945293,40.14520467608343,44619.87410276366,24340.93309074565,24340.93309074565,68960.8071935093,79883.17500731393,79883.17500731393,24340.93309074565,104224.10809805957,104224.10809805957,104224.10809805957,132381.62532435197,127833.29405912246,4548.331265229511,0.0,93052.98537430027,57789.683626160804,39181.44638682163,28157.517226292413,67338.96361311404,20868.919716148142,1544.3963930584896,0.0,0.8799179476107453,2.755480392336983,0.0014947054983599872,1.0,1.0,-4.339119372184712,337860.6745951353,1560803.568335116,4.619666287606439,1560803.568335116,4.619666287606439,0.7411491413973652,0.09328303419305721,4.028046144702076,101325.0,128946.09527020728,1.272599015743472,1.0,0.0,4.028046144701711,1.2877457287481615,1.2880568691369387,3.1279825316274237,23101.270946632292,2355.674052467692,19636.08007752902,2002.3229214389237,0.85,0.8499999901690072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4339.226238019072,4632.441516551485,5.609510026805535,4.087568571707881,-3.6291477498238898,7.716716321531771,3.138619188781104,3.5,0.8967483396517439,0.6,0.0002416037455118194,0.8792986234489488,0.00027476870663592783,197.63812857999068,0.0,0.0,0.0,0.026847418786524874,8.81633159295367e-05,0.0001534404295822827,0.0006180651308203441,0.09328303454437865,0.09328303454437865,0.09328303454437865,0.09328303367533153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.3929585051,595.541771093003,0.0,0.09328303454437865,0.09328303419305721,0.09328303419305721,0.3749931078358008,0.3749931078358008,0.5,10.000055320056427,0.0,0.0,0.0,0.0,0.0,0.0,28157.517226292413,20868.919716148142,0.7411491413973652,1.0240847719265969,0.6626159909309041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442067693953491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16786.654323187995,1544.3963930584896,0.3749931078358008,6.17534620354742,3.138619188781104,,,,,,
3373.0,-28.434630310233274,4.099183404719332,34.954306495382916,23.762246744614117,4.085645958238319,-25.182489958562748,-38.99107386879621,0.8337629215930975,-6.227730508254581,-6.227730508268042,40.1384777914757,44496.16070712912,24356.215894442776,24356.215894442776,68852.3766015719,79665.79268588142,79665.79268588142,24356.215894442776,104022.0085803242,104022.0085803242,104022.0085803242,132159.96175249084,127612.45558382782,4547.506168663028,0.0,92831.87977667725,57663.28960416304,39076.21130279356,28137.953172166635,67214.1644749602,20856.274089165967,1543.3963930584896,0.0,0.8799995185694257,2.7565558167246467,0.0014947054983599872,1.0,1.0,-5.1114031722222535,338000.32121957623,1560512.661291136,4.6168969770812,1560512.661291136,4.6168969770812,0.7412150401116054,0.09326741661914925,4.028046144702076,101325.0,128876.65899744527,1.2719137330120431,1.0,0.0,4.028046144702304,1.2878283908254473,1.2881395511867317,3.127781755238566,23046.37942114323,2350.0766746180634,19589.42681659225,1997.5656127823725,0.85,0.8500001869543337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4340.886674894179,4632.441516551485,5.610884991609813,4.099183404719332,-3.617455958577884,7.716639363297215,3.140621137001345,3.5,0.8973203248575271,0.6,0.0002416037455118194,0.8803107403835558,0.0002744527976638697,197.64717035520806,0.0,0.0,0.0,0.026847418786524874,8.834980463872649e-05,0.0001532539408730929,0.0006173139456942617,0.09326741610781462,0.09326741610781462,0.09326741610781462,0.09326766154569581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.8284963959,595.5520314331421,0.0,0.09326741610781462,0.09326741661914925,0.09326741661914925,0.37499310931069874,0.37499310931069874,0.5,10.000062335067193,0.0,0.0,0.0,0.0,0.0,0.0,28137.953172166635,20856.274089165967,0.7412150401116054,1.0243730192796192,0.6620057104735061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442137354813241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16736.654323187995,1543.3963930584896,0.37499310931069874,6.17534620354742,3.140621137001345,,,,,,
3374.0,-28.445376456407203,4.110694044223361,34.96212644599299,23.7132977223024,4.075540949585268,-25.19323323420526,-38.97998681114984,0.8231891510414204,-6.216220044272802,-6.216220044264872,40.13449294573319,44406.501987248455,24368.732686505708,24368.732686505708,68775.23467375417,79508.52264447429,79508.52264447429,24368.732686505708,103877.25533098,103877.25533098,103877.25533098,131996.9315740032,127450.05118579256,4546.880388210627,0.0,92676.50763870405,57573.64250636903,39003.18348037224,28119.676243023187,67122.85972339542,20844.910791173443,1542.3963930584896,0.0,0.8800761655874385,2.757735939866309,0.0014947054983599872,1.0,1.0,-5.655536219525061,338153.5659017726,1560340.35423498,4.61429513562554,1560340.35423498,4.61429513562554,0.741292702342023,0.09325545232280619,4.028046144702076,101325.0,128827.6771192012,1.2714303194591778,1.0,0.0,4.0280461447046125,1.2878780935060516,1.288189265876315,3.1276610457254805,23007.8068397001,2346.1433659506665,19556.635866253717,1994.2218664124566,0.85,0.8500000022822093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4342.531052306575,4632.441516551485,5.6116427016824755,4.110694044223361,-3.605038980800404,7.715733025023765,3.1426042259126454,3.5,0.8978869216893273,0.6,0.0002416037455118194,0.8812834149946964,0.00027414988345522576,197.65584998435745,0.0,0.0,0.0,0.026847418786524874,8.845976745793392e-05,0.00015314397805388547,0.0006168710103842927,0.09325547882054108,0.09325547882054108,0.09325547882054108,0.09325525655286171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.58930054953,595.5580926752327,0.0,0.09325547882054108,0.09325545232280619,0.09325545232280619,0.3749931391443274,0.3749931391443274,0.5,10.000055908323715,0.0,0.0,0.0,0.0,0.0,0.0,28119.676243023187,20844.910791173443,0.741292702342023,1.0246171715145624,0.661570471970978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422033313628495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16706.004946716468,1542.3963930584896,0.3749931391443274,6.17534620354742,3.1426042259126454,,,,,,
