time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3375.0,-28.456043707358262,4.122167141299827,34.96952318520836,23.726013872679346,4.090761333790156,-25.201305788889247,-38.98667050581423,0.8362464795827007,-6.201377450249879,-6.201377450319918,40.13788229809187,44391.134113911954,24373.215640632334,24373.215640632334,68764.3497545443,79498.38350746405,79498.38350746405,24373.215640632334,103871.59914809639,103871.59914809639,103871.59914809639,131976.6160053707,127429.81259048368,4546.803414887037,0.0,92675.126190371,57568.77993000717,39007.05140040425,28105.01685727433,67112.06825767858,20837.187681053154,1541.3963930584896,0.0,0.880142832860065,2.7592582823228344,0.0014947054983599872,1.0,1.0,-5.653805673049305,338351.25351293624,1560486.910895539,4.61203230280297,1560486.910895539,4.61203230280297,0.7414045608608105,0.09325313644684385,4.028046144702076,101325.0,128825.80651381765,1.2714118580194191,1.0,0.0,4.028046144701629,1.287816717259601,1.2881278748003613,3.1278101073835445,23007.46388227523,2346.1083940260164,19556.339868072828,1994.1916829980503,0.85,0.8499998073728968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4344.165007016343,4632.441516551485,5.610563963676953,4.122167141299827,-3.590148195856936,7.712315337156763,3.144575241170893,3.5,0.8984500689059695,0.6,0.0002416037455118194,0.8822500956725641,0.0002738494976615877,197.66446664406442,0.0,0.0,0.0,0.026847418786524874,8.83934626098937e-05,0.00015321028290192569,0.0006171380893718161,0.09325312410949635,0.09325312410949635,0.09325312410949635,0.09325330480476449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.9549420455,595.5529367246877,0.0,0.09325312410949635,0.09325313644684385,0.09325313644684385,0.3749931378367167,0.3749931378367167,0.5,10.000061053013741,0.0,0.0,0.0,0.0,0.0,0.0,28105.01685727433,20837.187681053154,0.7414045608608105,1.024619737399863,0.6614478627520614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4422666653840337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16705.841844577775,1541.3963930584896,0.3749931378367167,6.17534620354742,3.144575241170893,,,,,,
3376.0,-28.46663322793865,4.133598985125264,34.976516188223854,23.736388713028305,4.10402776102322,-25.209543558985796,-38.99363513393325,0.846938112669993,-6.186762704229977,-6.186762704236246,40.1410111569385,44377.24983907567,24378.178742587228,24378.178742587228,68755.4285816629,79486.67630059474,79486.67630059474,24378.178742587228,103864.85504318197,103864.85504318197,103864.85504318197,131955.05051883828,127408.34516048519,4546.705358353092,0.0,92673.84370160579,57564.417323489484,39010.47375346256,28090.19547565631,67100.66922911887,20829.292428095752,1540.3963930584896,0.0,0.8802092263830389,2.760757903801071,0.0014947054983599872,1.0,1.0,-5.655633292614539,338545.99514667207,1560622.2129688766,4.6097789822997335,1560622.2129688766,4.6097789822997335,0.7415146842301954,0.09325048836955292,4.028046144702076,101325.0,128824.2299895591,1.271396298934706,1.0,0.0,4.028046144701983,1.2877664653702205,1.2880776107693042,3.127932162408074,23007.145492485455,2346.075927302948,19556.076208935916,1994.1647972483893,0.85,0.8500001104145354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4345.805064787086,4632.441516551485,5.609588644487805,4.133598985125264,-3.5754355271098537,7.709034512235117,3.146554115529333,3.5,0.8990154615798094,0.6,0.0002416037455118194,0.8832108642373437,0.00027355160052344377,197.6730212588106,0.0,0.0,0.0,0.026847418786524874,8.832441966082653e-05,0.00015327932585099287,0.0006174161975566251,0.0932504881446939,0.0932504881446939,0.0932504881446939,0.0932504884771419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.0856467933,595.548169565592,0.0,0.0932504881446939,0.09325048836955292,0.09325048836955292,0.3749931579508455,0.3749931579508455,0.5,10.0000610783043,0.0,0.0,0.0,0.0,0.0,0.0,28090.19547565631,20829.292428095752,0.7415146842301954,1.024660847224843,0.6613533121040439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423295399261398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16705.67996476851,1540.3963930584896,0.3749931579508455,6.17534620354742,3.146554115529333,,,,,,
3377.0,-28.477160275159015,4.144992138874386,34.983128280221244,23.746762854885333,4.116753254971714,-25.21763204445036,-39.00046100663019,0.8576274954424005,-6.172036281404871,-6.172036281393305,40.14398428514376,44363.04019509361,24382.818792810063,24382.818792810063,68745.85898790367,79477.15610254079,79477.15610254079,24382.818792810063,103859.97489535085,103859.97489535085,103859.97489535085,131935.31436957789,127388.71497914057,4546.599390437314,0.0,92672.56722473397,57560.08082564801,39013.87377676218,28075.339474227036,67089.21325098921,20821.367148949284,1539.3963930584896,0.0,0.8802767673691243,2.762269635472248,0.0014947054983599872,1.0,1.0,-5.648697975270522,338742.3139447594,1560750.7889549397,4.607486944218785,1560750.7889549397,4.607486944218785,0.7416247688852757,0.09324755073090278,4.028046144702076,101325.0,128822.64828742378,1.2713806887483226,1.0,0.0,4.028046144704216,1.2877162279779422,1.2880273612388518,3.128054191743147,23006.828595204253,2346.043612773399,19555.801331681636,1994.1367675691124,0.85,0.8499998707235129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4347.45024181182,4632.441516551485,5.608533148535454,4.144992138874386,-3.5606472376990514,7.705639376573437,3.1485396669855055,3.5,0.8995827619958587,0.6,0.0002416037455118194,0.8841670839301039,0.0002732557566358339,197.68152613916976,0.0,0.0,0.0,0.026847418786524874,8.825680060789857e-05,0.00015334694490392082,0.0006176885702220799,0.09324755520152544,0.09324755520152544,0.09324755520152544,0.09324813525659346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.38020219957,595.5436666573762,0.0,0.09324755520152544,0.09324755073090278,0.09324755073090278,0.37499317472500887,0.37499317472500887,0.5,10.000078346841775,0.0,0.0,0.0,0.0,0.0,0.0,28075.339474227036,20821.367148949284,0.7416247688852757,1.024693175797378,0.661254440846189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423919617349785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,10.0,0.0,-0.0,0.0,16705.51928658264,1539.3963930584896,0.37499317472500887,6.17534620354742,3.1485396669855055,,,,,,
3378.0,-28.487622783881715,4.156339905188333,34.98937506175488,23.756519914045953,4.129431216817461,-25.22588427946926,-39.00747316712511,0.867692729065408,-6.157682098150417,-6.157682098127608,40.14665091741519,44349.86683867146,24388.268042593878,24388.268042593878,68738.13488126535,79465.33017064598,79465.33017064598,24388.268042593878,103853.59821323985,103853.59821323985,103853.59821323985,131913.86540801675,127367.39543168916,4546.469976327587,0.0,92671.3195968362,57555.85633231563,39017.18140502286,28060.26719477689,67077.44859979974,20813.209176137472,1538.3963930584896,0.0,0.8803434361146774,2.7637437842485326,0.0014947054983599872,1.0,1.0,-5.647484066494258,338933.75646983826,1560866.1170205858,4.6052247296869275,1560866.1170205858,4.6052247296869275,0.7417323944802501,0.09324435379800937,4.028046144702076,101325.0,128821.15015510461,1.2713659033318985,1.0,0.0,4.028046144703118,1.2876689275115172,1.287980049343862,3.1281690958299904,23006.518859949752,2346.0120285673247,19555.53822607042,1994.1099382633643,0.85,0.8499998780829519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4349.101117752749,4632.441516551485,5.607657164613291,4.156339905188333,-3.546146136584687,7.70248604177302,3.150532600008366,3.5,0.9001521714309618,0.6,0.0002416037455118194,0.8851185483539369,0.00027296201843372516,197.68997960355227,0.0,0.0,0.0,0.026847418786524874,8.818738595497566e-05,0.00015341635955684374,0.0006179681756471719,0.09324435375203596,0.09324435375203596,0.09324435375203596,0.09324435389463527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.2758729738,595.5396036173028,0.0,0.09324435375203596,0.09324435379800937,0.09324435379800937,0.3749932579646499,0.3749932579646499,0.5,10.000078350850194,0.0,0.0,0.0,0.0,0.0,0.0,28060.26719477689,20813.209176137472,0.7417323944802501,1.0247577437146373,0.66117402740336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424540206390588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16705.35950696239,1538.3963930584896,0.3749932579646499,6.17534620354742,3.150532600008366,,,,,,
3379.0,-28.49802078814903,4.167641310772839,34.99527525448919,23.765348467882745,4.141099013314991,-25.234220144793838,-39.01461084662003,0.8768191897202121,-6.143415534865653,-6.1434155348814565,40.14913140235629,44337.476607214914,24393.83884404523,24393.83884404523,68731.31545126015,79453.8347542536,79453.8347542536,24393.83884404523,103847.67359829883,103847.67359829883,103847.67359829883,131892.77115238007,127346.46071577111,4546.31043660896,0.0,92670.11343397955,57551.815202166785,39020.331368680854,28045.097554081243,67065.4289227621,20804.949183384037,1537.3963930584896,0.0,0.8804103015231322,2.76520955019896,0.0014947054983599872,1.0,1.0,-5.642919233426824,339124.11462479463,1560973.400258665,4.602956065173126,1560973.400258665,4.602956065173126,0.7418390734161098,0.09324075596317523,4.028046144702076,101325.0,128819.76409876127,1.2713522240193562,1.0,0.0,4.028046144702661,1.2876260417099081,1.2879371531803432,3.128273282942473,23006.219418778197,2345.981494065578,19555.28410694002,1994.0840253236347,0.85,0.8499998957229172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4350.755961974158,4632.441516551485,5.606804669636426,4.167641310772839,-3.531720812104003,7.699362122876842,3.152530829744531,3.5,0.9007230942127231,0.6,0.0002416037455118194,0.8860652415461361,0.00027267037931680277,197.69838166618078,0.0,0.0,0.0,0.026847418786524874,8.811678058709565e-05,0.00015348696492472374,0.0006182525773270562,0.0932409025148719,0.0932409025148719,0.0932409025148719,0.09324024439336588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.36503745354,595.5357937061356,0.0,0.0932409025148719,0.09324075596317523,0.09324075596317523,0.37499332531859497,0.37499332531859497,0.5,10.000058934128672,0.0,0.0,0.0,0.0,0.0,0.0,28045.097554081243,20804.949183384037,0.7418390734161098,1.0248397207809796,0.6611077766799567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425157043680599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16705.20066936181,1537.3963930584896,0.37499332531859497,6.17534620354742,3.152530829744531,,,,,,
3380.0,-28.50835084177972,4.178901411962025,35.000847785535335,23.77655681865292,4.1546939214212175,-25.24200456885722,-39.02111303815616,0.8883476315592911,-6.128918430153988,-6.1289184301481345,40.15145870886842,44322.71566973378,24398.787856742303,24398.787856742303,68721.50352647608,79444.17212140534,79444.17212140534,24398.787856742303,103842.95997814764,103842.95997814764,103842.95997814764,131872.88516407082,127326.73106867712,4546.154095393695,0.0,92668.81742272768,57547.360902472494,39023.84057806131,28029.925185923177,67053.76576398448,20796.69669420796,1536.3963930584896,0.0,0.8804789374420494,2.766699631139687,0.0014947054983599872,1.0,1.0,-5.633174730284679,339317.6349214208,1561074.0634568266,4.600627561895922,1561074.0634568266,4.600627561895922,0.7419462077141827,0.09323707596710369,4.028046144702076,101325.0,128818.08863808485,1.271335688508116,1.0,0.0,4.028046144701153,1.2875718729336743,1.2878829713160487,3.128404890924151,23005.89767190507,2345.9486850152775,19555.015096470775,1994.0565938899397,0.85,0.8500000902095408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4352.414465826163,4632.441516551485,5.6058052486301975,4.178901411962025,-3.517132599085804,7.6960340110478285,3.1545339869378375,3.5,0.9012954248393822,0.6,0.0002416037455118194,0.8870068302299152,0.0002723809302000469,197.70672952882947,0.0,0.0,0.0,0.026847418786524874,8.80525068921339e-05,0.0001535512386196855,0.0006185114747362527,0.09323707605925693,0.09323707605925693,0.09323707605925693,0.0932370757842718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.6199121936,595.532247585193,0.0,0.09323707605925693,0.09323707596710369,0.09323707596710369,0.37499330209614234,0.37499330209614234,0.5,10.000058925803165,0.0,0.0,0.0,0.0,0.0,0.0,28029.925185923177,20796.69669420796,0.7419462077141827,1.0248716495410817,0.661002632212196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425770130257622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16705.042775250193,1536.3963930584896,0.37499330209614234,6.17534620354742,3.1545339869378375,,,,,,
3381.0,-28.518611929297496,4.190116426480437,35.0061076130938,23.786879586428427,4.16765280160672,-25.24993972663807,-39.02780340341849,0.8989805925525295,-6.114648534414755,-6.114648534411957,40.1535677386015,44309.01676368346,24404.198257485943,24404.198257485943,68713.2150211694,79433.4991866469,79433.4991866469,24404.198257485943,103837.69744413285,103837.69744413285,103837.69744413285,131852.3049183778,127306.32721468023,4545.977703697578,0.0,92667.56157164254,57543.07912278808,39027.20272094939,28014.607474244956,67041.81019519435,20788.28790169901,1535.3963930584896,0.0,0.8805471442878257,2.7681669777284386,0.0014947054983599872,1.0,1.0,-5.624537881904928,339508.2069543362,1561165.289746486,4.598313848585294,1561165.289746486,4.598313848585294,0.7420517285780492,0.09323302916119207,4.028046144702076,101325.0,128816.52686799102,1.2713202750356873,1.0,0.0,4.028046144700015,1.287521915800204,1.2878330021121196,3.1285262761516694,23005.585895167656,2345.9168926358807,19554.751997766183,1994.029765288471,0.85,0.8500001733002451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4354.07782502987,4632.441516551485,5.604906305807368,4.190116426480437,-3.5027236008022675,7.692840027282704,3.156543519647863,3.5,0.9018695770422466,0.6,0.0002416037455118194,0.8879432017131146,0.00027209369365708495,197.71502235695158,0.0,0.0,0.0,0.026847418786524874,8.798641834159844e-05,0.00015361732717022094,0.0006187776824674459,0.09323302921172354,0.09323302921172354,0.09323302921172354,0.09323302904158833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.8192266353,595.5290340257466,0.0,0.09323302921172354,0.09323302916119207,0.09323302916119207,0.37499328404607635,0.37499328404607635,0.5,10.000058921235281,0.0,0.0,0.0,0.0,0.0,0.0,28014.607474244956,20788.28790169901,0.7420517285780492,1.0249307830607302,0.6609161750656247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426379261939097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16704.885895816184,1535.3963930584896,0.37499328404607635,6.17534620354742,3.156543519647863,,,,,,
3382.0,-28.52879608018381,4.201285585787548,35.01106938758777,23.797854326572292,4.181352779603546,-25.257713924120548,-39.034311671834416,0.9102706335125039,-6.100453766320584,-6.10045376632602,40.1554754423588,44294.87112974157,24409.7008835703,24409.7008835703,68704.57201331187,79422.46533096298,79422.46533096298,24409.7008835703,103832.16621453328,103832.16621453328,103832.16621453328,131831.35640492465,127285.57035352339,4545.786051401255,0.0,92666.28496754277,57538.690806696315,39030.66017871828,27999.190190391375,67029.85036910966,20779.775675989735,1534.3963930584896,0.0,0.8806156700400546,2.7696272087961593,0.0014947054983599872,1.0,1.0,-5.616173141473439,339697.85908862937,1561247.8111316694,4.595989551774978,1561247.8111316694,4.595989551774978,0.742156310046454,0.09322871026985351,4.028046144702076,101325.0,128814.88202916588,1.271304041738622,1.0,0.0,4.0280461447022615,1.2874688757330222,1.2877799492295916,3.128655162563602,23005.26896630093,2345.884574885504,19554.475480615296,1994.0015683862784,0.85,0.8499998634773408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4355.745034897936,4632.441516551485,5.60402426863864,4.201285585787548,-3.4883809990683745,7.689666584855923,3.158558218047521,3.5,0.9024452051564346,0.6,0.0002416037455118194,0.8888736072143534,0.00027180888660760543,197.7232536941697,0.0,0.0,0.0,0.026847418786524874,8.792217256426324e-05,0.00015368157294755615,0.0006190364674231543,0.0932287101982733,0.0932287101982733,0.0932287101982733,0.09322871041837327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.0449084862,595.5261272199556,0.0,0.0932287101982733,0.09322871026985351,0.09322871026985351,0.37499327014890665,0.37499327014890665,0.5,10.000058927579168,0.0,0.0,0.0,0.0,0.0,0.0,27999.190190391375,20779.775675989735,0.742156310046454,1.0249847140487427,0.6608230644380884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426984377829328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16704.730053668183,1534.3963930584896,0.37499327014890665,6.17534620354742,3.158558218047521,,,,,,
3383.0,-28.53892288838001,4.212408175138401,35.01574932051822,23.806984349526488,4.19301540430202,-25.265667918518744,-39.0410804078914,0.9196963962640374,-6.086334487562397,-6.08633448755434,40.15725726732654,44282.04100747148,24415.29303500787,24415.29303500787,68697.33404247936,79412.21149251274,79412.21149251274,24415.29303500787,103827.5045275206,103827.5045275206,103827.5045275206,131811.20600340908,127265.62353007532,4545.582473333761,0.0,92665.08764154106,57534.657881426836,39033.81084457136,27983.701475888487,67017.51232045985,20771.18677619555,1533.3963930584896,0.0,0.8806842293281472,2.7710802776409293,0.0014947054983599872,1.0,1.0,-5.603657531427757,339886.58519278077,1561324.890365874,4.593664352714314,1561324.890365874,4.593664352714314,0.7422601614762281,0.0932242103489004,4.028046144702076,101325.0,128813.46624178876,1.27129006900359,1.0,0.0,4.028046144702337,1.287424597301907,1.2877356601000847,3.1287627664903783,23004.97171896098,2345.8542640923233,19554.22606714867,1993.976135290713,0.85,0.8500000046090835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4357.4158385954715,4632.441516551485,5.603158830688436,4.212408175138401,-3.474105381479621,7.686513556618022,3.1605777751493,3.5,0.9030222214712286,0.6,0.0002416037455118194,0.8897998172659926,0.00027152595541564997,197.73143936380387,0.0,0.0,0.0,0.026847418786524874,8.785540159753263e-05,0.00015374834391428674,0.0006193054239582716,0.09322423402571375,0.09322423402571375,0.09322423402571375,0.09322408852063896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.6816971251,595.5234057466315,0.0,0.09322423402571375,0.0932242103489004,0.0932242103489004,0.3749932596177615,0.3749932596177615,0.5,10.000054820925703,0.0,0.0,0.0,0.0,0.0,0.0,27983.701475888487,20771.18677619555,0.7422601614762281,1.0250654144544644,0.6607532788702539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4427585006815629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16704.575410781123,1533.3963930584896,0.3749932596177615,6.17534620354742,3.1605777751493,,,,,,
3384.0,-28.54898047077834,4.223482087969986,35.02015158019848,23.81693754522132,4.205605005419788,-25.273487599306417,-39.0476860810071,0.9299524302706546,-6.072363261639282,-6.072363261688461,40.158599737254,44268.81199951749,24421.140065414496,24421.140065414496,68689.95206493199,79401.53735517354,79401.53735517354,24421.140065414496,103822.67742058804,103822.67742058804,103822.67742058804,131785.88647377022,127240.53994777541,4545.346525994814,0.0,92663.86155244708,57530.489595268395,39037.07995242076,27963.2090531822,67000.28900560296,20762.38781270163,1532.3963930584896,0.0,0.8807536117732992,2.77251870238768,0.0014947054983599872,1.0,1.0,-5.590098490395803,340073.41341522447,1561382.9656197135,4.591311475776228,1561382.9656197135,4.591311475776228,0.7424894536680109,0.09321913962866148,4.028046144702076,101325.0,128811.95290989609,1.2712751335790387,1.0,0.0,4.028046144703043,1.287376422051095,1.2876874732093457,3.1288798487426437,23004.66733091528,2345.8232251497993,19553.9643934584,1993.949452000265,0.85,0.8499998766415724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4359.089991906066,4632.441516551485,5.602348221936121,4.223482087969986,-3.459951563443679,7.683433651413665,3.16260189891312,3.5,0.9036005425466057,0.6,0.0002416037455118194,0.8907207267682203,0.00027124522675970973,197.7395697479207,0.0,0.0,0.0,0.026847418786524874,8.779028436974139e-05,0.00015381346114207801,0.0006195677191566299,0.09321915376714311,0.09321915376714311,0.09321915376714311,0.09321899576169035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.1956563607,595.521353104999,0.0,0.09321915376714311,0.09321913962866148,0.09321913962866148,0.3749932352883355,0.3749932352883355,0.5,10.000050321665976,0.0,0.0,0.0,0.0,0.0,0.0,27963.2090531822,20762.38781270163,0.7424894536680109,1.0252187428503141,0.6607256872551024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428182303503185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16704.421577187582,1532.3963930584896,0.3749932352883355,6.17534620354742,3.16260189891312,,,,,,
3385.0,-28.55897218363548,4.234506418322544,35.024285154970926,23.827256925310962,4.218319844844058,-25.28122926935768,-39.05420486172659,0.9405769096436567,-6.058474639492545,-6.058474639480913,40.15963712309866,44255.48763939811,24427.080357375897,24427.080357375897,68682.56799677401,79391.83858776766,79391.83858776766,24427.080357375897,103818.91894514355,103818.91894514355,103818.91894514355,131758.3945610473,127213.30578480953,4545.088776237747,0.0,92662.62614678458,57526.27511370445,39040.3900367557,27939.47561590373,66979.86565265943,20753.44659658402,1531.3963930584896,0.0,0.8808236614308397,2.773949206980254,0.0014947054983599872,1.0,1.0,-5.5707939152315475,340259.2169878323,1561427.844053366,4.588936217146479,1561427.844053366,4.588936217146479,0.7428001470711472,0.09321364244794143,4.028046144702076,101325.0,128810.40088311855,1.2712598162656654,1.0,0.0,4.028046144702264,1.2873265199187576,1.2876375590198386,3.1290011371445092,23004.360629944604,2345.791950354566,19553.70981998553,1993.9234927304974,0.85,0.8500001427786963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4360.766902736659,4632.441516551485,5.601556079974452,4.234506418322544,-3.4458712387520154,7.68037765707456,3.1646298762425453,3.5,0.9041799646407273,0.6,0.0002416037455118194,0.891636623546822,0.00027096660133895024,197.74764754627273,0.0,0.0,0.0,0.026847418786524874,8.772606743821726e-05,0.0001538776780736021,0.0006198263879200801,0.09321364249612345,0.09321364249612345,0.09321364249612345,0.09321364238254154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.21255157556,595.5197723743419,0.0,0.09321364249612345,0.09321364244794143,0.09321364244794143,0.3749931983070098,0.3749931983070098,0.5,10.00005031692702,0.0,0.0,0.0,0.0,0.0,0.0,27939.47561590373,20753.44659658402,0.7428001470711472,1.025421107186813,0.6607282234469658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4428775566085064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16704.268792857256,1531.3963930584896,0.3749931983070098,6.17534620354742,3.1646298762425453,,,,,,
3386.0,-28.568898460996408,4.245479865052383,35.028161036858904,23.838104330375813,4.231913148770932,-25.2887188694637,-39.060456574056275,0.9517334352970783,-6.044701344823807,-6.044701344816115,40.1604607903802,44241.31609469322,24433.186390571966,24433.186390571966,68674.50248526518,79380.72115784188,79380.72115784188,24433.186390571966,103813.90754841384,103813.90754841384,103813.90754841384,131729.5960772269,127184.78103980515,4544.815037421744,0.0,92661.37464211136,57521.96908525236,39043.783952065554,27915.688528813036,66959.47248087858,20744.38568968452,1530.3963930584896,0.0,0.8808938610453233,2.775368408658277,0.0014947054983599872,1.0,1.0,-5.555809465320465,340443.5564497628,1561463.4774850558,4.586556120398982,1561463.4774850558,4.586556120398982,0.7431085093342157,0.09320786107612243,4.028046144702076,101325.0,128808.77976230919,1.2712438170472162,1.0,0.0,4.028046144701012,1.2872741229814462,1.2875851494225719,3.1291284993539277,23004.049932244463,2345.760268006349,19553.441691299045,1993.89615121362,0.85,0.8499999673488473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4362.44627606454,4632.441516551485,5.600799378236399,4.245479865052383,-3.4318893075315136,7.677369172583896,3.166661352712184,3.5,0.9047603864891954,0.6,0.0002416037455118194,0.8925475285715772,0.00027069006162448207,197.75567309683518,0.0,0.0,0.0,0.026847418786524874,8.766452219775821e-05,0.00015393922331406116,0.000620074294988636,0.09320786138380388,0.09320786138380388,0.09320786138380388,0.09320786045940023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.19600580505,595.5185172575758,0.0,0.09320786138380388,0.09320786107612243,0.09320786107612243,0.3749931691822022,0.3749931691822022,0.5,10.000050289299018,0.0,0.0,0.0,0.0,0.0,0.0,27915.688528813036,20744.38568968452,0.7431085093342157,1.0256129557304436,0.6607178111704372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4429364991558367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16704.116992860658,1530.3963930584896,0.3749931691822022,6.17534620354742,3.166661352712184,,,,,,
3387.0,-28.578754938301643,4.2564029988051555,35.03179476100846,23.847301548253768,4.243471256565911,-25.29650603942566,-39.06707272455094,0.961222348013739,-6.030945382043797,-6.030945382054715,40.16121829630165,44228.94347064494,24439.2239494798,24439.2239494798,68668.16742012474,79371.16240711855,79371.16240711855,24439.2239494798,103810.38635659835,103810.38635659835,103810.38635659835,131702.31423102465,127157.77814908916,4544.536081935481,0.0,92660.19356127997,57517.97458562988,39046.909972944544,27891.927874426303,66938.83784737084,20735.28744935561,1529.3963930584896,0.0,0.880964178778924,2.776786396765884,0.0014947054983599872,1.0,1.0,-5.534380705553019,340627.74224494107,1561496.2491918805,4.58417226647684,1561496.2491918805,4.58417226647684,0.743415354532287,0.09320198596973601,4.028046144702076,101325.0,128807.36564521484,1.2712298607965935,1.0,0.0,4.028046144701646,1.2872295613918445,1.2875405770661628,3.129236824196816,23003.756717919463,2345.730368466241,19553.191709838702,1993.8706601988144,0.85,0.849999934776182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4364.127717406241,4632.441516551485,5.600024914945643,4.2564029988051555,-3.417932720818062,7.674335719623217,3.1686958531728893,3.5,0.9053416723351112,0.6,0.0002416037455118194,0.8934530219946165,0.00027041572367447335,197.76364285756222,0.0,0.0,0.0,0.026847418786524874,8.759943269359576e-05,0.00015400431281822365,0.0006203364785149383,0.09320198600218836,0.09320198600218836,0.09320198600218836,0.09320198590139672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.8593841249,595.517362989874,0.0,0.09320198600218836,0.09320198596973601,0.09320198596973601,0.3749931462507899,0.3749931462507899,0.5,10.000050286498329,0.0,0.0,0.0,0.0,0.0,0.0,27891.927874426303,20735.28744935561,0.743415354532287,1.0258344726076212,0.6607366499474134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442995060458467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16703.966170698077,1529.3963930584896,0.3749931462507899,6.17534620354742,3.1686958531728893,,,,,,
3388.0,-28.588542480825858,4.267275265348695,35.03519618095981,23.857701324764662,4.2565030742043515,-25.303963750408176,-39.07331982683388,0.9719243463228303,-6.0172639245949995,-6.017263924586387,40.1617765310641,44215.31365949419,24445.328015023068,24445.328015023068,68660.64167451726,79360.50601614894,79360.50601614894,24445.328015023068,103805.83403117201,103805.83403117201,103805.83403117201,131673.96283450958,127129.7208234168,4544.2420110927715,0.0,92658.97004469438,57513.77769830792,39050.213718207175,27868.12880333758,66918.34252154475,20726.087251784345,1528.3963930584896,0.0,0.8810348091819136,2.7781972722149066,0.0014947054983599872,1.0,1.0,-5.516375653304635,340811.0080884673,1561520.400234509,4.5817780622542905,1561520.400234509,4.5817780622542905,0.7437200896424062,0.09319584137322573,4.028046144702076,101325.0,128805.80114699241,1.271214420399629,1.0,0.0,4.028046144702504,1.2871793066425308,1.2874903101744812,3.129358997550079,23003.452968522946,2345.69939464781,19552.93560552065,1993.8445448262814,0.85,0.850000025312554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4365.811297378472,4632.441516551485,5.59926353887574,4.267275265348695,-3.4040442373662523,7.6713195027149474,3.1707334649633965,3.5,0.905923847132399,0.6,0.0002416037455118194,0.8943531635480156,0.00027014355777906104,197.77155751461345,0.0,0.0,0.0,0.026847418786524874,8.753801487447879e-05,0.0001540657306373406,0.0006205838723244483,0.09319584133272592,0.09319584133272592,0.09319584133272592,0.09319584145048833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.5590416863,595.5165123728906,0.0,0.09319584133272592,0.09319584137322573,0.09319584137322573,0.3749931283733763,0.3749931283733763,0.5,10.000050290202175,0.0,0.0,0.0,0.0,0.0,0.0,27868.12880333758,20726.087251784345,0.7437200896424062,1.0260361970622862,0.6607353379270984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430532146705917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16703.81641598736,1528.3963930584896,0.3749931283733763,6.17534620354742,3.1707334649633965,,,,,,
3389.0,-28.59826467357513,4.278099245625705,35.03837857963327,23.867557325307303,4.268684737338098,-25.311517579782546,-39.079690527264006,0.9820759024798685,-6.003496971897221,-6.0034969718581594,40.162254635750465,44202.4622775072,24451.122712546272,24451.122712546272,68653.58499005347,79351.08997504659,79351.08997504659,24451.122712546272,103802.21268759287,103802.21268759287,103802.21268759287,131646.59029604876,127102.63694390185,4543.953352146916,0.0,92657.77341522447,57509.70549463594,39053.40880065392,27844.3776084559,66897.78640910982,20716.876055869136,1527.3963930584896,0.0,0.8811061557373349,2.779617535628066,0.0014947054983599872,1.0,1.0,-5.494617591867325,340995.49733660545,1561541.0848153278,4.579359836161972,1561541.0848153278,4.579359836161972,0.7440236713920209,0.09318968772294821,4.028046144702076,101325.0,128804.30925039567,1.2711996965250005,1.0,0.0,4.028046144703181,1.287131640301507,1.2874426323164914,3.129474887089651,23003.155894103507,2345.6691014876137,19552.684586871128,1993.8189480476135,0.85,0.8500000902868787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4367.496807038703,4632.441516551485,5.598429442041169,4.278099245625705,-3.3901039792785888,7.6682032249042935,3.1727739370353727,3.5,0.9065068391529636,0.6,0.0002416037455118194,0.8952482639439283,0.00026987345884085584,197.779419954027,0.0,0.0,0.0,0.026847418786524874,8.74754228988361e-05,0.00015412832261298327,0.000620835995690625,0.09318952961976683,0.09318952961976683,0.09318952961976683,0.09319002336548053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.7998359677,595.5158070605248,0.0,0.09318952961976683,0.09318968772294821,0.09318968772294821,0.3749931145652151,0.3749931145652151,0.5,10.000065092067693,0.0,0.0,0.0,0.0,0.0,0.0,27844.3776084559,20716.876055869136,0.7440236713920209,1.0262459892201239,0.6607462615756733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44311096679902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16703.667713720846,1527.3963930584896,0.3749931145652151,6.17534620354742,3.1727739370353727,,,,,,
3390.0,-28.60792091306464,4.288870836361725,35.04135139083911,23.877941455598943,4.281603843656788,-25.318897789743243,-39.08586973613126,0.9927595398064684,-5.989978016524958,-5.989978016529524,40.162557842480894,44189.08068652411,24457.39561400469,24457.39561400469,68646.4763005288,79340.82638875586,79340.82638875586,24457.39561400469,103798.22200276055,103798.22200276055,103798.22200276055,131618.7724890355,127075.1371056074,4543.63538342811,0.0,92656.56070164578,57505.538996157804,39056.69078387553,27820.55048627495,66877.24127015048,20707.519022641485,1526.3963930584896,0.0,0.8811768017205273,2.7810127724438476,0.0014947054983599872,1.0,1.0,-5.472690264660116,341176.7395411746,1561554.202769852,4.576965606945772,1561554.202769852,4.576965606945772,0.7443245608262632,0.093183070091745,4.028046144702076,101325.0,128802.7566668572,1.271184373716824,1.0,0.0,4.02804614470303,1.2870814794011805,1.2873924592964725,3.129596850835069,23002.854826654147,2345.6384011516825,19552.428964608192,1993.7928818310222,0.85,0.8500001026808275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4369.184817842906,4632.441516551485,5.597702233635303,4.288870836361725,-3.37636141033177,7.6652322466934955,3.174817963194519,3.5,0.9070908466270053,0.6,0.0002416037455118194,0.8961382491636365,0.0002696054383766205,197.7872296751691,0.0,0.0,0.0,0.026847418786524874,8.741475184112011e-05,0.00015418899367069928,0.000621080381510753,0.09318308763423683,0.09318308763423683,0.09318308763423683,0.09318322811177557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.24792229256,595.51535097714,0.0,0.09318308763423683,0.093183070091745,0.093183070091745,0.3749931633460727,0.3749931633460727,0.5,10.000068877665928,0.0,0.0,0.0,0.0,0.0,0.0,27820.55048627495,20707.519022641485,0.7443245608262632,1.0264549643014056,0.6607491554267678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431683379027627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16703.519994376744,1526.3963930584896,0.3749931633460727,6.17534620354742,3.174817963194519,,,,,,
3391.0,-28.61752045572114,4.299591196463052,35.04412534181117,23.886119538825028,4.292390027093143,-25.32648319361267,-39.09235844677312,1.0012142526425598,-5.976464804273519,-5.976464804265084,40.1627753833852,44177.2159260062,24463.56520825284,24463.56520825284,68640.78113425904,79330.26680862483,79330.26680862483,24463.56520825284,103793.83201687767,103793.83201687767,103793.83201687767,131590.57631698519,127047.26033252286,4543.3159844623315,0.0,92655.44068149464,57501.82899593869,39059.56853950661,27796.74430010752,66856.31283961413,20698.121472469746,1525.3963930584896,0.0,0.8812476999326286,2.782407969243226,0.0014947054983599872,1.0,1.0,-5.452806344256317,341357.9803686769,1561563.6145232953,4.574563081363324,1561563.6145232953,4.574563081363324,0.7446239476466201,0.09317650683281932,4.028046144702076,101325.0,128801.47444642789,1.2711717191850767,1.0,0.0,4.028046144703868,1.2870417863276529,1.2873527566324503,3.129693369315845,23002.57677121215,2345.6100473874512,19552.189527193295,1993.7684660096259,0.85,0.8499999683367199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4370.874239650135,4632.441516551485,5.596950144740614,4.299591196463052,-3.3626361458204217,7.662227342283474,3.1768642251425945,3.5,0.9076754928978842,0.6,0.0002416037455118194,0.897023955252474,0.0002693392345846753,197.79499415272116,0.0,0.0,0.0,0.026847418786524874,8.735108377778221e-05,0.00015425266173403718,0.0006213368394078219,0.09317651458831705,0.09317651458831705,0.09317651458831705,0.09317639463866689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.316396966,595.5150141505719,0.0,0.09317651458831705,0.09317650683281932,0.09317650683281932,0.37499321816912945,0.37499321816912945,0.5,10.000065471185946,0.0,0.0,0.0,0.0,0.0,0.0,27796.74430010752,20698.121472469746,0.7446239476466201,1.026691096455256,0.6607785271076158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432253243287656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16703.373272223183,1525.3963930584896,0.37499321816912945,6.17534620354742,3.1768642251425945,,,,,,
3392.0,-28.627060212835488,4.310261902485469,35.04671101341506,23.895741335023217,4.304339622482485,-25.333846497427302,-39.09856171868739,1.0111258898041713,-5.9629063542395215,-5.962906354239948,40.162881384795554,44164.40509684926,24469.515276188624,24469.515276188624,68633.92037303788,79320.84220757712,79320.84220757712,24469.515276188624,103790.35748376575,103790.35748376575,103790.35748376575,131563.32042576667,127020.33343197913,4542.986993787533,0.0,92654.26727989395,57497.830099243576,39062.70797850041,27772.96294200092,66835.67092050133,20688.68963286036,1524.3963930584896,0.0,0.8813192171051794,2.783808392231922,0.0014947054983599872,1.0,1.0,-5.42839069971285,341539.9039349954,1561568.2006148398,4.572139836732079,1561568.2006148398,4.572139836732079,0.7449219471492887,0.0931697383224554,4.028046144702076,101325.0,128800.01573278278,1.2711573228007182,1.0,0.0,4.028046144700344,1.2869952564224498,1.2873062154848627,3.1298065199549496,23002.28546332775,2345.580342250182,19551.94151445317,1993.7431757484128,0.85,0.8499999509015999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4372.565287890345,4632.441516551485,5.596146350051313,4.310261902485469,-3.3488896715981826,7.659151574083651,3.1789129851670976,3.5,0.908260852904885,0.6,0.0002416037455118194,0.8979050811231876,0.0002690749285098128,197.80271087739445,0.0,0.0,0.0,0.026847418786524874,8.72902565488781e-05,0.0001543134889629413,0.000621581854292702,0.09316973850939782,0.09316973850939782,0.09316973850939782,0.09316973794249178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.8291102682,595.5148526017873,0.0,0.09316973850939782,0.0931697383224554,0.0931697383224554,0.37499324902519005,0.37499324902519005,0.5,10.00006545473425,0.0,0.0,0.0,0.0,0.0,0.0,27772.96294200092,20688.68963286036,0.7449219471492887,1.0269055345412108,0.6607909292835746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432819806187178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16703.227364021528,1524.3963930584896,0.37499324902519005,6.17534620354742,3.1789129851670976,,,,,,
3393.0,-28.636523812847035,4.32088233099796,35.04911594634907,23.90652315169575,4.317719290505555,-25.341012352062275,-39.104524709377415,1.0222078343542464,-5.949429465169942,-5.949429465171634,40.16283427862162,44150.902363120935,24475.548578714508,24475.548578714508,68626.45094183544,79310.3241127851,79310.3241127851,24475.548578714508,103785.87269149962,103785.87269149962,103785.87269149962,131535.02946391515,126992.38296786995,4542.646496045205,0.0,92653.05211113469,57493.630380229995,39066.02414544966,27749.15677241554,66815.18091786519,20679.170410889485,1523.3963930584896,0.0,0.8813908356983321,2.785200942572555,0.0014947054983599872,1.0,1.0,-5.407526642739924,341720.80860613723,1561566.1625924127,4.569713413010949,1561566.1625924127,4.569713413010949,0.7452179747474676,0.09316276478522999,4.028046144702076,101325.0,128798.41738349562,1.27114154831972,1.0,0.0,4.028046144701493,1.2869432365252456,1.287254183018802,3.1299330307510878,23001.98378635693,2345.54957976036,19551.689937010604,1993.7175219887122,0.85,0.8500001616646307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4374.258283316965,4632.441516551485,5.59535971436851,4.32088233099796,-3.335216521533229,7.656098852531189,3.180964633477965,3.5,0.9088470381365614,0.6,0.0002416037455118194,0.8987800957544926,0.000268812968436959,197.81036659341524,0.0,0.0,0.0,0.026847418786524874,8.723182234138964e-05,0.00015437192317042974,0.0006218172299768946,0.09316276475355058,0.09316276475355058,0.09316276475355058,0.09316276482689903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.60128449486,595.5149243863045,0.0,0.09316276475355058,0.09316276478522999,0.09316276478522999,0.37499327426761014,0.37499327426761014,0.5,10.000065457916696,0.0,0.0,0.0,0.0,0.0,0.0,27749.15677241554,20679.170410889485,0.7452179747474676,1.027108660024386,0.660791481166457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4433382884626957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16703.082333538816,1523.3963930584896,0.37499327426761014,6.17534620354742,3.180964633477965,,,,,,
3394.0,-28.645928181335133,4.331455594996315,35.05135131742095,23.91717155640947,4.330569599853581,-25.3479975365986,-39.1103292122483,1.0331535466006496,-5.935837586278069,-5.935837586283701,40.16274550306064,44136.979434358276,24481.20228791826,24481.20228791826,68618.18172227654,79301.40914391432,79301.40914391432,24481.20228791826,103782.61143183259,103782.61143183259,103782.61143183259,131508.0314665842,126965.72420189496,4542.3072646892215,0.0,92651.8483947995,57489.502141571174,39069.27361469813,27725.420034751598,66794.69364944973,20669.66273184333,1522.3963930584896,0.0,0.8814631805156683,2.786605931833951,0.0014947054983599872,1.0,1.0,-5.381129920696139,341903.3330507106,1561562.3217700047,4.56726264653991,1561562.3217700047,4.56726264653991,0.7455130600703456,0.09315567630934607,4.028046144702076,101325.0,128796.83724029102,1.2711259535187862,1.0,0.0,4.028046144702077,1.2868918602456958,1.2872027943259046,3.130057986327642,23001.68495255713,2345.5191071932954,19551.435998996832,1993.6916275177389,0.85,0.850000164741117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4375.953001084267,4632.441516551485,5.594484740090296,4.331455594996315,-3.3214695156115988,7.652925110607914,3.183018899250042,3.5,0.9094339712142977,0.6,0.0002416037455118194,0.8996505453924509,0.0002685528806148009,197.81797498032014,0.0,0.0,0.0,0.026847418786524874,8.717497595744385e-05,0.00015442876955437554,0.0006220462098345877,0.09315566562600137,0.09315566562600137,0.09315566562600137,0.09315622077296151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.09374935366,595.5150850978099,0.0,0.09315566562600137,0.09315567630934607,0.09315567630934607,0.37499329509768475,0.37499329509768475,0.5,10.00008167849324,0.0,0.0,0.0,0.0,0.0,0.0,27725.420034751598,20669.66273184333,0.7455130600703456,1.0272998942460427,0.6607857154940613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443394151135201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16702.938510744825,1522.3963930584896,0.37499329509768475,6.17534620354742,3.183018899250042,,,,,,
3395.0,-28.65527501947407,4.341976805305394,35.053423288859626,23.925013979338132,4.341061857053005,-25.35547781875877,-39.11673850435761,1.0412646442518985,-5.9225437321563845,-5.922543732158822,40.162502010659125,44125.80563024864,24487.45476215625,24487.45476215625,68613.26039240489,79290.68063127417,79290.68063127417,24487.45476215625,103778.13539343042,103778.13539343042,103778.13539343042,131479.7339195721,126937.77938774946,4541.9545318226565,0.0,92650.7606206592,57485.885570701226,39072.0833888422,27701.598526141694,66773.6819149839,20660.00198580436,1521.3963930584896,0.0,0.881534486031448,2.7879806557654434,0.0014947054983599872,1.0,1.0,-5.359721629793228,342081.9294136802,1561551.7872518417,4.564847344986337,1561551.7872518417,4.564847344986337,0.7458054078109515,0.0931484919264905,4.028046144702076,101325.0,128795.60301265414,1.2711137726390738,1.0,0.0,4.0280461446992835,1.2868537915436946,1.2871647164258835,3.130150582118641,23001.414902487886,2345.491569749903,19551.20494351841,1993.6680664159942,0.85,0.8500000989679859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4377.650145235345,4632.441516551485,5.593744120646213,4.341976805305394,-3.3079573721138966,7.64993417741929,3.1850766377745425,3.5,0.9100218965070122,0.6,0.0002416037455118194,0.9005165715769109,0.00026829461348916954,197.82553740357181,0.0,0.0,0.0,0.026847418786524874,8.711224634648537e-05,0.00015449149916533402,0.0006222988876021677,0.09314849204956678,0.09314849204956678,0.09314849204956678,0.09314849167345789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.9162476537,595.515456109504,0.0,0.09314849204956678,0.0931484919264905,0.0931484919264905,0.37499337742194105,0.37499337742194105,0.5,10.000081667562878,0.0,0.0,0.0,0.0,0.0,0.0,27701.598526141694,20660.00198580436,0.7458054078109515,1.0275494539864245,0.660826307083523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4434496684538696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16702.79555910235,1521.3963930584896,0.37499337742194105,6.17534620354742,3.1850766377745425,,,,,,
