time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3396.0,-28.66454975796535,4.352456830233256,35.05534032574312,23.93626923384147,4.354623566677662,-25.36229942683115,-39.122360561136134,1.0528210561044162,-5.908742376987448,-5.9087423770152006,40.16217634527106,44111.64766292591,24492.400430586622,24492.400430586622,68604.04809351254,79281.34231487494,79281.34231487494,24492.400430586622,103773.74274546157,103773.74274546157,103773.74274546157,131451.68103327998,126910.0437971811,4541.637236098868,0.0,92649.54126943009,57481.65973450878,39075.423927690346,27677.9382878184,66753.36221550875,20650.456429156493,1520.3963930584896,0.0,0.8816087454313394,2.78940842726016,0.0014947054983599872,1.0,1.0,-5.339010064427157,342267.42132532626,1561537.697665133,4.5623322594319795,1561537.697665133,4.5623322594319795,0.7460980732891207,0.09314153962167557,4.028046144702076,101325.0,128793.9524391914,1.2710974827455357,1.0,0.0,4.028046144702422,1.2867995564619703,1.2871104682400782,3.1302825094042683,23001.11218717994,2345.46070137916,19550.94825922649,1993.6418919025857,0.85,0.8500001260862309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4379.348433168201,4632.441516551485,5.592704212591692,4.352456830233256,-3.2940776860998926,7.646534516333148,3.187136295542775,3.5,0.9106103701550785,0.6,0.0002416037455118194,0.90137680669942,0.00026803856468916935,197.83304206335626,0.0,0.0,0.0,0.026847418786524874,8.705725598613128e-05,0.0001545464895256881,0.0006225203913111878,0.093140931435202,0.093140931435202,0.093140931435202,0.09314278313727908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.0736349572,595.5160394084406,0.0,0.093140931435202,0.09314153962167557,0.09314153962167557,0.37499344401541096,0.37499344401541096,0.5,10.00013718211609,0.0,0.0,0.0,0.0,0.0,0.0,27677.9382878184,20650.456429156493,0.7460980732891207,1.0277242346539635,0.6608153686778265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435048503822885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16702.653446505592,1520.3963930584896,0.37499344401541096,6.17534620354742,3.187136295542775,,,,,,
3397.0,-28.673757807716004,4.362880150495643,35.05711115943051,23.945485904719703,4.366375730503878,-25.369699511006434,-39.128626068681456,1.0623174403455047,-5.895765716726487,-5.895765716722338,40.16178670241732,44100.43649670923,24499.20156863542,24499.20156863542,68599.63806534465,79271.07672353118,79271.07672353118,24499.20156863542,103770.2782921666,103770.2782921666,103770.2782921666,131424.360032439,126883.1070544823,4541.252977956693,0.0,92648.40878347178,57477.76858317406,39078.48911144191,27654.08174027241,66732.57085171432,20640.63203870382,1519.3963930584896,0.0,0.8816788411799581,2.7907514094816155,0.0014947054983599872,1.0,1.0,-5.311034499437824,342441.9012936771,1561520.8402829028,4.559958446626388,1561520.8402829028,4.559958446626388,0.7463864550832306,0.0931337383316433,4.028046144702076,101325.0,128792.55040380928,1.271083645732142,1.0,0.0,4.02804614470042,1.286754992661396,1.2870658936721622,3.1303909195416186,23000.831036985124,2345.4320320379666,19550.704247827096,1993.6170096645742,0.85,0.8499999072376883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4381.050494866905,4632.441516551485,5.5920838158200015,4.362880150495643,-3.280825749940018,7.643705900435661,3.189201064404856,3.5,0.9112003041156731,0.6,0.0002416037455118194,0.9022317337031912,0.0002677845796003671,197.84049332519388,0.0,0.0,0.0,0.026847418786524874,8.699600971748438e-05,0.000154607735794335,0.0006227670941074883,0.09313373808329586,0.09313373808329586,0.09313373808329586,0.09313374015684646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.1892763435,595.5166331391212,0.0,0.09313373808329586,0.0931337383316433,0.0931337383316433,0.37499372065489606,0.37499372065489606,0.5,10.000137183776593,0.0,0.0,0.0,0.0,0.0,0.0,27654.08174027241,20640.63203870382,0.7463864550832306,1.027978349849268,0.6608532525249823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435596108188908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16702.512466743832,1519.3963930584896,0.37499372065489606,6.17534620354742,3.189201064404856,,,,,,
3398.0,-28.68291127454525,4.373255428104256,35.058743170250246,23.9551369677298,4.378329334498899,-25.376833100594453,-39.13462230758739,1.0722511796388374,-5.882406176415316,-5.882406176422468,40.161321040794284,44088.325626797174,24504.966687120024,24504.966687120024,68593.29231391719,79261.7542199732,79261.7542199732,24504.966687120024,103766.72090709323,103766.72090709323,103766.72090709323,131397.07540982065,126856.19390283835,4540.881506982304,0.0,92647.2642230546,57473.83570717229,39081.58723986924,27630.35450272741,66711.94174259665,20630.88751506138,1518.3963930584896,0.0,0.8817512074285552,2.792134550210311,0.0014947054983599872,1.0,1.0,-5.284646021105061,342621.6023238287,1561500.6942300254,4.557508001944879,1561500.6942300254,4.557508001944879,0.7466747309747651,0.09312621472251956,4.028046144702076,101325.0,128791.09725777354,1.2710693042958159,1.0,0.0,4.028046144703619,1.2867083797823295,1.2870192695306633,3.1305043224972966,23000.546889193352,2345.4030570269515,19550.46097931489,1993.5922031799737,0.85,0.8499998314605527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4382.752413144946,4632.441516551485,5.59122769828924,4.373255428104256,-3.2673016257999303,7.640557053904187,3.1912661940677314,3.5,0.9117903411622089,0.6,0.0002416037455118194,0.9030824602343668,0.00026753231974975875,197.8479009742258,0.0,0.0,0.0,0.026847418786524874,8.69374328836571e-05,0.0001546663126281623,0.0006230030442971551,0.09312621469814614,0.09312621469814614,0.09312621469814614,0.09312621476574985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.93728239933,595.5173427049292,0.0,0.09312621469814614,0.09312621472251956,0.09312621472251956,0.3749939432796383,0.3749939432796383,0.5,10.000137186060527,0.0,0.0,0.0,0.0,0.0,0.0,27630.35450272741,20630.88751506138,0.7466747309747651,1.0282011064612628,0.6608760661908011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436139816182592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16702.372513821894,1518.3963930584896,0.3749939432796383,6.17534620354742,3.1912661940677314,,,,,,
3399.0,-28.691999447191204,4.383585215152964,35.06024207682125,23.96516102543103,4.390730990352857,-25.383483871980626,-39.140151569712884,1.0825606743497442,-5.868960187619507,-5.868960187616278,40.16074301980757,44074.53567176476,24510.42464471998,24510.42464471998,68584.96031648474,79252.12806558747,79252.12806558747,24510.42464471998,103762.55271030746,103762.55271030746,103762.55271030746,131369.2148726907,126828.70675850498,4540.508114185728,0.0,92646.10872259669,57469.914199713145,39084.66058098172,27606.66216238325,66691.32274336497,20621.12074434355,1517.3963930584896,0.0,0.8818244101230003,2.7935271877389285,0.0014947054983599872,1.0,1.0,-5.2601772545310155,342802.54096770677,1561475.6874150957,4.555029501844306,1561475.6874150957,4.555029501844306,0.7469617523136072,0.0931185193426323,4.028046144702076,101325.0,128789.60296710482,1.2710545567935339,1.0,0.0,4.02804614470554,1.2866600072870897,1.286970885347839,3.130622015053668,23000.260025434494,2345.373805064369,19550.221956715868,1993.567829658025,0.85,0.8500000406559121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4384.456262942033,4632.441516551485,5.590299725848589,4.383585215152964,-3.253724468923591,7.6373096840765555,3.1933342030638223,3.5,0.9123812008753778,0.6,0.0002416037455118194,0.9039279747354917,0.00026728207585622926,197.85525633129174,0.0,0.0,0.0,0.026847418786524874,8.68834502193191e-05,0.0001547202952925003,0.0006232204889601226,0.09311846240387917,0.09311846240387917,0.09311846240387917,0.09311903100742469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.0606505409,595.5182499085671,0.0,0.09311846240387917,0.0931185193426323,0.0931185193426323,0.37499412269510174,0.37499412269510174,0.5,10.000154042218025,0.0,0.0,0.0,0.0,0.0,0.0,27606.66216238325,20621.12074434355,0.7469617523136072,1.0283940623041272,0.6608736168177092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436680341811783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16702.233347442827,1517.3963930584896,0.37499412269510174,6.17534620354742,3.1933342030638223,,,,,,
3400.0,-28.701025432911777,4.393865104634332,35.06161491469396,23.973835841193818,4.401838368719417,-25.390693387648078,-39.14627224495632,1.0915063444345199,-5.85578084664121,-5.85578084664036,40.16010187948924,44063.457948040545,24516.413262642494,24516.413262642494,68579.87121068304,79242.27912007584,79242.27912007584,24516.413262642494,103758.69238271833,103758.69238271833,103758.69238271833,131341.6172152006,126801.49413789184,4540.123077308748,0.0,92645.0120105396,57466.19092344219,39087.57898566379,27582.92483248225,66670.50381814604,20611.24358181933,1516.3963930584896,0.0,0.8818964003237342,2.7948927401509356,0.0014947054983599872,1.0,1.0,-5.2343421638721,342979.9642398964,1561447.9502339815,4.552592317438785,1561447.9502339815,4.552592317438785,0.7472464833586858,0.09311075313305675,4.028046144702076,101325.0,128788.27837716848,1.2710414841072635,1.0,0.0,4.028046144702113,1.2866180368498288,1.2869289047698353,3.1307241382721425,22999.9877564441,2345.3460413539897,19549.992291056627,1993.5444102783956,0.85,0.8500001173078512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4386.162610934079,4632.441516551485,5.589490275970746,4.393865104634332,-3.240358129501045,7.634223234135377,3.19540578120369,3.5,0.9129730803439113,0.6,0.0002416037455118194,0.9047685492454449,0.00026703375765361326,197.86256189975055,0.0,0.0,0.0,0.026847418786524874,8.682372966533441e-05,0.00015478001584648496,0.00062346104610736,0.09311075306787629,0.09311075306787629,0.09311075306787629,0.09311075323485982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.9600135809,595.5192268648817,0.0,0.09311075306787629,0.09311075313305675,0.09311075313305675,0.37499433511917124,0.37499433511917124,0.5,10.000154048319796,0.0,0.0,0.0,0.0,0.0,0.0,27582.92483248225,20611.24358181933,0.7472464833586858,1.02863886251325,0.660913828823468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437217051770481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16702.095184008333,1516.3963930584896,0.37499433511917124,6.17534620354742,3.19540578120369,,,,,,
3401.0,-28.70999657651631,4.404097411176293,35.06286748160747,23.9830519882031,4.413531277697692,-25.397651711517874,-39.1521335002966,1.1009975249382258,-5.842536011777213,-5.842536011764369,40.15938368897677,44051.52234050276,24522.135234903515,24522.135234903515,68573.65757540628,79232.25137092837,79232.25137092837,24522.135234903515,103754.38660583188,103754.38660583188,103754.38660583188,131313.61570615953,126773.88643380623,4539.729272353306,0.0,92643.89852691742,57462.40473567967,39090.54865693083,27559.22910032764,66649.77775725847,20601.350545292404,1515.3963930584896,0.0,0.8819689845627726,2.796265609664052,0.0014947054983599872,1.0,1.0,-5.209877801744881,343158.3418633366,1561416.8801291578,4.550135286383318,1561416.8801291578,4.550135286383318,0.7475300005778276,0.09310286451782437,4.028046144702076,101325.0,128786.88959269656,1.2710277778701857,1.0,0.0,4.028046144702261,1.2865735100326525,1.2868843671942531,3.1308324890039483,22999.711323756343,2345.317853064639,19549.758003485986,1993.5205195949675,0.85,0.850000146884152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4387.870298176377,4632.441516551485,5.58861898107951,4.404097411176293,-3.2269552304062405,7.631052641582533,3.197479523222491,3.5,0.9135655780635689,0.6,0.0002416037455118194,0.9056048522784392,0.0002667871587745594,197.86982361400314,0.0,0.0,0.0,0.026847418786524874,8.676657588177542e-05,0.00015483716963004396,0.0006236912641848799,0.09310287767065041,0.09310287767065041,0.09310287767065041,0.09310271919713062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.50863919273,595.5203141080453,0.0,0.09310287767065041,0.09310286451782437,0.09310286451782437,0.37499450654996075,0.37499450654996075,0.5,10.000149516524038,0.0,0.0,0.0,0.0,0.0,0.0,27559.22910032764,20601.350545292404,0.7475300005778276,1.028865509876937,0.6609402735135953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443775012872523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16701.95796344616,1515.3963930584896,0.37499450654996075,6.17534620354742,3.197479523222491,,,,,,
3402.0,-28.718893479822036,4.414283601354472,35.064005608553586,23.99374624891209,4.426571973270557,-25.404301833280876,-39.157628745865054,1.111980333889848,-5.829250622634049,-5.8292506226290035,40.15857825493126,44038.36425499604,24527.657178847978,24527.657178847978,68566.02143384403,79222.75114931133,79222.75114931133,24527.657178847978,103750.4083281593,103750.4083281593,103750.4083281593,131285.97259032994,126746.6429634772,4539.3296268527365,0.0,92642.73018998773,57458.34332466348,39093.76318369361,27535.56426217064,66629.32744586426,20591.43049956151,1514.3963930584896,0.0,0.8820420683535433,2.7976432177503656,0.0014947054983599872,1.0,1.0,-5.183545487591118,343337.33885352145,1561382.0362816968,4.547661613197951,1561382.0362816968,4.547661613197951,0.7478121858519807,0.09309483207213841,4.028046144702076,101325.0,128785.3180792864,1.2710122682387013,1.0,0.0,4.028046144702699,1.2865219892529745,1.2868328339663138,3.130957868074203,22999.421273223725,2345.28827614157,19549.507218029426,1993.4949465953641,0.85,0.8499999624246746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4389.579829996576,4632.441516551485,5.587700447144415,4.414283601354472,-3.2135337259564984,7.627817327310971,3.1995560442037063,3.5,0.9141588697724875,0.6,0.0002416037455118194,0.9064350584134597,0.00026654280774918425,197.87702576070564,0.0,0.0,0.0,0.026847418786524874,8.671302268626703e-05,0.00015489072282555237,0.0006239069789275841,0.09309483196945943,0.09309483196945943,0.09309483196945943,0.09309483264943372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.61348809977,595.5215413970427,0.0,0.09309483196945943,0.09309483207213841,0.09309483207213841,0.37499462699137626,0.37499462699137626,0.5,10.000149519847188,0.0,0.0,0.0,0.0,0.0,0.0,27535.56426217064,20591.43049956151,0.7478121858519807,1.0290666897328855,0.6609456517593822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438280005700839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16701.821540688183,1514.3963930584896,0.37499462699137626,6.17534620354742,3.1995560442037063,,,,,,
3403.0,-28.727735746461246,4.424423704540015,35.06503539644508,24.00321951080116,4.438385586214616,-25.41107880165665,-39.16330874254925,1.1217286435955094,-5.816010891902238,-5.816010891901881,40.157727681678345,44026.19556835806,24533.18761778272,24533.18761778272,68559.38318614078,79213.27562033403,79213.27562033403,24533.18761778272,103746.46323811675,103746.46323811675,103746.46323811675,131258.38483771007,126719.45862995728,4538.9262077527765,0.0,92641.61657378502,57454.53653065758,39096.75560347494,27511.921599593334,66608.67720306828,20581.47269802958,1513.3963930584896,0.0,0.8821150398460438,2.799016624560734,0.0014947054983599872,1.0,1.0,-5.156867859794318,343515.7936262965,1561345.240306782,4.545192009440289,1561345.240306782,4.545192009440289,0.7480928812451183,0.0930867314018177,4.028046144702076,101325.0,128783.8958334824,1.2709982317639517,1.0,0.0,4.028046144703218,1.28647626301332,1.2867870966784534,3.131069154177134,22999.14480762162,2345.26008449589,19549.270599187454,1993.4708181884187,0.85,0.8499998918528953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4391.29150383765,4632.441516551485,5.586781837721911,4.424423704540015,-3.2001576626163866,7.624581367156401,3.2016357072594173,3.5,0.9147530592169764,0.6,0.0002416037455118194,0.9072609799662136,0.00026630016152663893,197.88418419788357,0.0,0.0,0.0,0.026847418786524874,8.665770113059078e-05,0.0001549460443812286,0.0006241298167066447,0.0930867313966209,0.0930867313966209,0.0930867313966209,0.0930867313982834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.50005974463,595.5228374581865,0.0,0.0930867313966209,0.0930867314018177,0.0930867314018177,0.3749947247817998,0.3749947247817998,0.5,10.000149520538816,0.0,0.0,0.0,0.0,0.0,0.0,27511.921599593334,20581.47269802958,0.7480928812451183,1.0292860639932158,0.6609678711098924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438805536116914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16701.68630617274,1513.3963930584896,0.3749947247817998,6.17534620354742,3.2016357072594173,,,,,,
3404.0,-28.736514883831145,4.434522583980687,35.065961404415596,24.013616318721347,4.451105778451141,-25.417475603572754,-39.16858577923847,1.1324085945327835,-5.802565421090094,-5.802565421086989,40.15679374855387,44012.605770679715,24538.135161466875,24538.135161466875,68550.74093214658,79203.86878584548,79203.86878584548,24538.135161466875,103742.00394731236,103742.00394731236,103742.00394731236,131230.36177965245,126691.82211527153,4538.539664380921,0.0,92640.47018234756,57450.592232436255,39099.86438879034,27488.357832340094,66588.22222113043,20571.53832582679,1512.3963930584896,0.0,0.8821893658016212,2.800411918472045,0.0014947054983599872,1.0,1.0,-5.132757819805079,343697.0960646881,1561304.8389207455,4.542676841898276,1561304.8389207455,4.542676841898276,0.7483727638914953,0.09307870666993741,4.028046144702076,101325.0,128782.36062088507,1.270983080393635,1.0,0.0,4.028046144704413,1.2864261704702318,1.286736992032189,3.131191075838958,22998.860205261994,2345.2310631318537,19549.03216227193,1993.4465043895655,0.85,0.8500000429499214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4393.005262141784,4632.441516551485,5.585728606549278,4.434522583980687,-3.1866386731178147,7.6211612570985015,3.2037184443893136,3.5,0.9153481269683753,0.6,0.0002416037455118194,0.908081808318295,0.00026605944893803445,197.89129203988983,0.0,0.0,0.0,0.026847418786524874,8.660633352299948e-05,0.0001549974119888199,0.0006243367278003654,0.09307839267423565,0.09307839267423565,0.09307839267423565,0.09307943755233294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.83312439517,595.5243094437515,0.0,0.09307839267423565,0.09307870666993741,0.09307870666993741,0.37499480444091027,0.37499480444091027,0.5,10.000180711397858,0.0,0.0,0.0,0.0,0.0,0.0,27488.357832340094,20571.53832582679,0.7483727638914953,1.0294724599269056,0.6609668242008299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439327877111061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16701.551869648407,1512.3963930584896,0.37499480444091027,6.17534620354742,3.2037184443893136,,,,,,
3405.0,-28.745247234361504,4.444571762962281,35.06678934788243,24.023113154713087,4.463054330008072,-25.424371426497782,-39.17437760448081,1.1421785196475593,-5.789586098337736,-5.789586098270976,40.155813996799694,44001.34664595743,24544.098524024823,24544.098524024823,68545.44516998225,79193.94243824009,79193.94243824009,24544.098524024823,103738.04096226492,103738.04096226492,103738.04096226492,131202.73727851931,126664.61993311075,4538.117345408571,0.0,92639.36456573135,57446.76876334,39102.88422487927,27464.696316254398,66567.58054113368,20561.441097163333,1511.3963930584896,0.0,0.8822613668567526,2.801759359244552,0.0014947054983599872,1.0,1.0,-5.104866409732892,343872.1841176192,1561262.4562970782,4.540240613829523,1561262.4562970782,4.540240613829523,0.748649861640541,0.09307024434966583,4.028046144702076,101325.0,128780.94427674696,1.2709691021637992,1.0,0.0,4.028046144701935,1.2863803496691462,1.28669116016005,3.131302608702068,22998.585725631794,2345.203073998949,19548.800776883112,1993.422909646323,0.85,0.8500001265336974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4394.722246861756,4632.441516551485,5.584903241962928,4.444571762962281,-3.1734785117468727,7.618050274709153,3.205805645861483,3.5,0.915944470246138,0.6,0.0002416037455118194,0.9088990572342407,0.0002658202179755958,197.89836250848523,0.0,0.0,0.0,0.026847418786524874,8.654998726669953e-05,0.00015505375824511984,0.0006245636931208227,0.09307024404365415,0.09307024404365415,0.09307024404365415,0.09307024495334812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.0948695116,595.5258023695302,0.0,0.09307024404365415,0.09307024434966583,0.09307024434966583,0.37499499465269576,0.37499499465269576,0.5,10.000180738642138,0.0,0.0,0.0,0.0,0.0,0.0,27464.696316254398,20561.441097163333,0.748649861640541,1.0297121303308658,0.661002642551624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439846526247389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16701.418403071548,1511.3963930584896,0.37499499465269576,6.17534620354742,3.205805645861483,,,,,,
3406.0,-28.75391245343029,4.454576529496643,35.06752448381036,24.03266600975769,4.474877912172113,-25.431038894817416,-39.17995108114553,1.1520042322386477,-5.7763862866214595,-5.776386286693015,40.154791543827436,43989.450475197904,24549.428014079123,24549.428014079123,68538.87848927703,79184.74887544797,79184.74887544797,24549.428014079123,103734.1768895271,103734.1768895271,103734.1768895271,131175.30941330153,126637.60891389086,4537.700499410665,0.0,92638.2598931293,57442.961001681506,39105.88765716422,27441.132523774442,66547.02018093866,20551.386166237426,1510.3963930584896,0.0,0.8823346485696466,2.8031302150589834,0.0014947054983599872,1.0,1.0,-5.077079114813046,344050.318356382,1561218.2274097374,4.5377613218557205,1561218.2274097374,4.5377613218557205,0.7489263115664822,0.09306190340290472,4.028046144702076,101325.0,128779.51863470128,1.2709550321707503,1.0,0.0,4.028046144703841,1.2863342705176868,1.2866450698751153,3.131414778431569,22998.311480361914,2345.1751087641464,19548.56274384341,1993.398637031342,0.85,0.8499999124081687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4396.4402962903405,4632.441516551485,5.583932991150502,4.454576529496643,-3.160165832282588,7.614742361779231,3.2078946858275645,3.5,0.9165413388078756,0.6,0.0002416037455118194,0.9097108079991272,0.0002655830219751013,197.90537912107388,0.0,0.0,0.0,0.026847418786524874,8.649579722358588e-05,0.0001551079482882335,0.0006247819731150679,0.09306190369863905,0.09306190369863905,0.09306190369863905,0.09306190281459296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.15037873347,595.5273602692155,0.0,0.09306190369863905,0.09306190340290472,0.09306190340290472,0.3749951486524217,0.3749951486524217,0.5,10.000180711997189,0.0,0.0,0.0,0.0,0.0,0.0,27441.132523774442,20551.386166237426,0.7489263115664822,1.0299315927733892,0.6610281024693873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440362448299005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16701.28558115313,1510.3963930584896,0.3749951486524217,6.17534620354742,3.2078946858275645,,,,,,
3407.0,-28.76252860652052,4.464537341193276,35.068171140028106,24.041268741153203,4.4857732091563545,-25.437624524559983,-39.18550506988538,1.160869104863353,-5.763203194427376,-5.763203194451633,40.153708442132434,43977.6716042464,24554.702596068877,24554.702596068877,68532.37420031527,79175.46676601592,79175.46676601592,24554.702596068877,103730.1693620848,103730.1693620848,103730.1693620848,131147.76174728738,126610.48328504921,4537.278462238175,0.0,92637.19848033597,57439.40322814754,39108.66139132048,27417.592385202577,66526.25377652305,20541.296695261608,1509.3963930584896,0.0,0.8824080279421154,2.8044998631562934,0.0014947054983599872,1.0,1.0,-5.049567640418161,344228.29929026536,1561171.3760349173,4.535278997263624,1561171.3760349173,4.535278997263624,0.7492013305423513,0.09305346807054135,4.028046144702076,101325.0,128778.21308598891,1.2709421474067497,1.0,0.0,4.02804614470216,1.286292700201869,1.2866034895152305,3.131515979271219,22998.047974742763,2345.1482386689404,19548.337904411073,1993.3757097898952,0.85,0.8499998750276424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4398.160652967879,4632.441516551485,5.582948085240898,4.464537341193276,-3.146876447403392,7.611413788596668,3.209987076670368,3.5,0.9171391647629623,0.6,0.0002416037455118194,0.9105187380415295,0.00026534736235246995,197.91235649611755,0.0,0.0,0.0,0.026847418786524874,8.64418278536196e-05,0.0001551619176581998,0.0006249993642276926,0.09305346812463193,0.09305346812463193,0.09305346812463193,0.09305346796328472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.9124943998,595.5290106073534,0.0,0.09305346812463193,0.09305346807054135,0.09305346807054135,0.3749952734666892,0.3749952734666892,0.5,10.000180707028939,0.0,0.0,0.0,0.0,0.0,0.0,27417.592385202577,20541.296695261608,0.7492013305423513,1.0301553192899038,0.6610573887412553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440874440554299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16701.153813023306,1509.3963930584896,0.3749952734666892,6.17534620354742,3.209987076670368,,,,,,
3408.0,-28.77105679120631,4.4744545695763955,35.06873306082834,24.051558854430937,4.498427513243657,-25.444066386162078,-39.19083037236703,1.17143712219557,-5.750040636957408,-5.750040636957981,40.152556493800105,43965.29718663329,24559.932594338545,24559.932594338545,68525.22978097183,79165.89472319715,79165.89472319715,24559.932594338545,103725.8273175357,103725.8273175357,103725.8273175357,131119.8988635733,126583.04821022785,4536.850653345444,0.0,92636.07330747036,57435.47582757357,39111.774977663095,27394.071546037598,66505.84652370069,20531.16866901972,1508.3963930584896,0.0,0.8824815152393803,2.805867905068667,0.0014947054983599872,1.0,1.0,-5.0230914970854315,344406.0751253213,1561121.5477497412,4.532793294025623,1561121.5477497412,4.532793294025623,0.7494748867292581,0.09304492821760615,4.028046144702076,101325.0,128776.6976384047,1.2709271911019462,1.0,0.0,4.028046144700046,1.2862431467885715,1.2865539241290196,3.131636623105906,22997.768640091374,2345.1197544616534,19548.10413662527,1993.3518721097694,0.85,0.8500000344619347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4399.8833677686,4632.441516551485,5.581950824936095,4.4744545695763955,-3.133613082959605,7.6080676525360005,3.21208288241468,3.5,0.9177379664041944,0.6,0.0002416037455118194,0.9113191818653662,0.0002651142983924514,197.91926311869983,0.0,0.0,0.0,0.026847418786524874,8.639010990827235e-05,0.00015521363560354703,0.0006252076864980605,0.09304492816740809,0.09304492816740809,0.09304492816740809,0.09304492831746576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.3416312873,595.5307658549231,0.0,0.09304492816740809,0.09304492821760615,0.09304492821760615,0.37499537501924957,0.37499537501924957,0.5,10.000180711667088,0.0,0.0,0.0,0.0,0.0,0.0,27394.071546037598,20531.16866901972,0.7494748867292581,1.0303639959917132,0.6610741684336786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441383569701658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16701.02273900795,1508.3963930584896,0.37499537501924957,6.17534620354742,3.21208288241468,,,,,,
3409.0,-28.779538271438128,4.4843287793223165,35.06921455219141,24.061220848839753,4.510425571512717,-25.45048170304541,-39.196174464281626,1.1813689387161008,-5.736888352706785,-5.736888352760709,40.15135938730978,43953.18980600425,24565.094829677095,24565.094829677095,68518.28463568134,79156.43658077683,79156.43658077683,24565.094829677095,103721.53141045393,103721.53141045393,103721.53141045393,131092.11292418366,126555.6940652458,4536.418858937864,0.0,92634.98087762498,57431.7338420967,39114.71892836476,27370.58151372974,66485.3004420945,20521.013561336928,1507.3963930584896,0.0,0.8825550763218879,2.8072354056175763,0.0014947054983599872,1.0,1.0,-4.996176895596591,344583.7842223676,1561069.767391902,4.53030536801032,1561069.767391902,4.53030536801032,0.7497470797631061,0.09303631590219573,4.028046144702076,101325.0,128775.2716066264,1.2709131172625354,1.0,0.0,4.028046144702438,1.2861965799997128,1.2865073460888645,3.1317500041113275,22997.497434199948,2345.0920991571993,19547.871787441276,1993.3281790867704,0.85,0.8499999551416982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4401.608470800508,4632.441516551485,5.580935922092479,4.4843287793223165,-3.1203679517879075,7.604696731110224,3.2141821418789096,3.5,0.9183377548225456,0.6,0.0002416037455118194,0.9121159952163287,0.0002648826977916528,197.92613239539457,0.0,0.0,0.0,0.026847418786524874,8.633823823563165e-05,0.00015526550727618774,0.0006254166279890601,0.09303631603546009,0.09303631603546009,0.09303631603546009,0.09303631563976524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.5524757068,595.5325898749163,0.0,0.09303631603546009,0.09303631590219573,0.09303631590219573,0.37499545800091394,0.37499545800091394,0.5,10.00018069964128,0.0,0.0,0.0,0.0,0.0,0.0,27370.58151372974,20521.013561336928,0.7497470797631061,1.0305779500140406,0.6610963553407623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44418875361424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16700.89314008786,1507.3963930584896,0.37499545800091394,6.17534620354742,3.2141821418789096,,,,,,
3410.0,-28.787964340593636,4.494160445020377,35.069619295470375,24.071401892602466,4.522969710374132,-25.45681898439295,-39.20141280451787,1.1918241156636267,-5.723750174488259,-5.723750174494262,40.1501077018168,43940.86637375465,24570.20011238282,24570.20011238282,68511.06648613747,79146.86899933888,79146.86899933888,24570.20011238282,103717.0691117217,103717.0691117217,103717.0691117217,131064.18660033427,126528.20419357764,4535.982406756639,0.0,92633.87099721066,57427.86740595795,39117.781768058565,27347.11748861257,66464.89925667114,20510.826912656168,1506.3963930584896,0.0,0.8826287259138097,2.8086019649742133,0.0014947054983599872,1.0,1.0,-4.969667382370744,344761.37461381796,1561015.62763005,4.527814722222322,1561015.62763005,4.527814722222322,0.7500178737739707,0.09302761950673988,4.028046144702076,101325.0,128773.77247213751,1.2708983219554653,1.0,0.0,4.0280461447037235,1.2861475630010233,1.286458317246868,3.131869359767135,22997.221896042127,2345.064002084517,19547.63910689307,1993.3044522740256,0.85,0.8500000215355257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4403.33604051027,4632.441516551485,5.579905754714001,4.494160445020377,-3.1071437521673033,7.60130419718768,3.2162849527682233,3.5,0.9189385579337781,0.6,0.0002416037455118194,0.912908347321135,0.00026465279479674875,197.93295726602042,0.0,0.0,0.0,0.026847418786524874,8.628742096475914e-05,0.00015531632454706025,0.0006256213223010824,0.09302762013959263,0.09302762013959263,0.09302762013959263,0.09302761825087646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.4996065865,595.5344969763019,0.0,0.09302762013959263,0.09302761950673988,0.09302761950673988,0.3749955260590912,0.3749955260590912,0.5,10.00018064262746,0.0,0.0,0.0,0.0,0.0,0.0,27347.11748861257,20510.826912656168,0.7500178737739707,1.0307856816507692,0.6611138640873554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442388777506767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16700.764192540846,1506.3963930584896,0.3749955260590912,6.17534620354742,3.2162849527682233,,,,,,
3411.0,-28.79632200699944,4.503950897732121,35.069952553616645,24.08086551530289,4.5345444497578224,-25.463186443972887,-39.20671596480531,1.2015537557884135,-5.710578719468799,-5.710578719457229,40.14884986215883,43929.0893992211,24575.137952081568,24575.137952081568,68504.22735130266,79138.32154476346,79138.32154476346,24575.137952081568,103713.45949684503,103713.45949684503,103713.45949684503,131037.17049300711,126501.62422392344,4535.546269083672,0.0,92632.7939028112,57424.14829700651,39120.71733978299,27323.71099616208,66444.42833594506,20500.639888516034,1505.3963930584896,0.0,0.882702532980423,2.809972512933912,0.0014947054983599872,1.0,1.0,-4.939524706955524,344939.48695702496,1560961.2231076998,4.525319025890983,1560961.2231076998,4.525319025890983,0.7502875393242,0.09301889989939234,4.028046144702076,101325.0,128772.36809835945,1.270884461863898,1.0,0.0,4.028046144700617,1.286101950892165,1.2864126941173797,3.131980432739281,22996.954497318093,2345.0367350030942,19547.407773625673,1993.2808628456887,0.85,0.8499998456710993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4405.066133715203,4632.441516551485,5.5788351879646045,4.503950897732121,-3.0939048777747353,7.597855775506856,3.2183913865526756,3.5,0.9195403961579073,0.6,0.0002416037455118194,0.9136950008857626,0.00026442493969826,197.9397271973803,0.0,0.0,0.0,0.026847418786524874,8.623600303312882e-05,0.00015536774247869057,0.0006258284361023545,0.09301889141424212,0.09301889141424212,0.09301889141424212,0.09301900664448094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.40081538085,595.5364187046766,0.0,0.09301889141424212,0.09301889989939234,0.09301889989939234,0.3749955819979837,0.3749955819979837,0.5,10.000183940463783,0.0,0.0,0.0,0.0,0.0,0.0,27323.71099616208,20500.639888516034,0.7502875393242,1.0310003271447108,0.6611403017438012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442886778623354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16700.63607234638,1505.3963930584896,0.3749955819979837,6.17534620354742,3.2183913865526756,,,,,,
3412.0,-28.804625009481356,4.513697195676186,35.070216905121704,24.08911030450838,4.545166460297186,-25.469763860436714,-39.21228402815757,1.2100512140004767,-5.697599474214826,-5.6975994742101665,40.14753245901159,43918.635156295095,24580.445788321667,24580.445788321667,68499.08094461676,79128.69686922514,79128.69686922514,24580.445788321667,103709.1426575468,103709.1426575468,103709.1426575468,131009.4188768843,126474.32184414979,4535.097032734516,0.0,92631.77102526346,57420.680534080115,39123.433879092605,27300.276219337495,66423.7100984301,20490.36724802015,1504.3963930584896,0.0,0.8827755125297424,2.8113235772684444,0.0014947054983599872,1.0,1.0,-4.912137111448715,345115.07080666494,1560904.2438605996,4.5228515816831,1560904.2438605996,4.5228515816831,0.7505553087959708,0.09301010625552479,4.028046144702076,101325.0,128771.11382732903,1.270872083171271,1.0,0.0,4.028046144702921,1.2860621178423612,1.2863728514432609,3.132077439198635,22996.700558432836,2345.010840443254,19547.197264392977,1993.2593968779327,0.85,0.8500000778252976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4406.799019945026,4632.441516551485,5.577845887019441,4.513697195676186,-3.080819662459925,7.594516858136111,3.220501773862419,3.5,0.9201433639606912,0.6,0.0002416037455118194,0.9144772336288499,0.0002641987538094106,197.94645330810064,0.0,0.0,0.0,0.026847418786524874,8.618204715294234e-05,0.00015542169835887706,0.0006260457728775237,0.09301016562570981,0.09301016562570981,0.09301016562570981,0.09300960023338044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.1096962226,595.5384000512878,0.0,0.09301016562570981,0.09301010625552479,0.09301010625552479,0.37499564169225696,0.37499564169225696,0.5,10.000167388086542,0.0,0.0,0.0,0.0,0.0,0.0,27300.276219337495,20490.36724802015,0.7505553087959708,1.0312444282788669,0.6611891309776913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444338077089973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,9.0,0.0,-0.0,0.0,16700.509041618032,1504.3963930584896,0.37499564169225696,6.17534620354742,3.220501773862419,,,,,,
3413.0,-28.81286787464691,4.523404941754387,35.07041450437888,24.099366750475042,4.557784244415977,-25.475662693823978,-39.21711472850291,1.2205790705832151,-5.684371802761973,-5.684371802770114,40.146135240331425,43905.35685135043,24585.070470780716,24585.070470780716,68490.42732213115,79119.13635721797,79119.13635721797,24585.070470780716,103704.20682799869,103704.20682799869,103704.20682799869,130981.14115025861,126446.49375800922,4534.647392249396,0.0,92630.67212385035,57416.892646284214,39126.421641740155,27276.934322259924,66403.35596400007,20480.131267813398,1503.3963930584896,0.0,0.8828500508746394,2.8127010291505696,0.0014947054983599872,1.0,1.0,-4.8866793755427125,345294.0875883299,1560843.8142147867,4.520331712356662,1560843.8142147867,4.520331712356662,0.7508223257736171,0.0930011681984305,4.028046144702076,101325.0,128769.61903557542,1.2708573307236657,1.0,0.0,4.028046144702563,1.286012770432085,1.2863234921098448,3.13219762456068,22996.4277459144,2344.9830213084388,19546.963423849258,1993.2355517785645,0.85,0.8499999930346581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4408.53391227584,4632.441516551485,5.57669986439756,4.523404941754387,-3.0675593787218043,7.590964320476191,3.2226151585717657,3.5,0.9207471881633617,0.6,0.0002416037455118194,0.9152545156337961,0.0002639743824093711,197.95313115485453,0.0,0.0,0.0,0.026847418786524874,8.613526177716281e-05,0.00015546848373465658,0.0006262342265300608,0.09300116816954877,0.09300116816954877,0.09300116816954877,0.09300116826859976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.35279206466,595.5405289575727,0.0,0.09300116816954877,0.0930011681984305,0.0930011681984305,0.37499562483233884,0.37499562483233884,0.5,10.000167390529334,0.0,0.0,0.0,0.0,0.0,0.0,27276.934322259924,20480.131267813398,0.7508223257736171,1.0314302090283292,0.6611918360745695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443871565646276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16700.38282740141,1503.3963930584896,0.37499562483233884,6.17534620354742,3.2226151585717657,,,,,,
3414.0,-28.821047267571856,4.533072732504008,35.070550912827336,24.109375476278387,4.569906271001858,-25.481996573938957,-39.22236400013787,1.2308555798887006,-5.671247446807399,-5.671247446816763,40.14476483591888,43894.07641159026,24589.86511018056,24589.86511018056,68483.94152177082,79110.58003977388,79110.58003977388,24589.86511018056,103700.44514995444,103700.44514995444,103700.44514995444,130954.06683563953,126419.8672127808,4534.1996228587395,0.0,92629.58785904982,57413.0842410682,39129.448464424015,27253.621685685088,66383.0701501091,20469.86652154653,1502.3963930584896,0.0,0.8829239077272875,2.814068249107545,0.0014947054983599872,1.0,1.0,-4.856525412865892,345471.7782123945,1560784.546003337,4.517835158864333,1560784.546003337,4.517835158864333,0.7510879382426552,0.09299226301442408,4.028046144702076,101325.0,128768.14851859858,1.2708428178494802,1.0,0.0,4.028046144700553,1.285964604818728,1.2862753148588895,3.1323149405576967,22996.158567071463,2344.9555727054053,19546.7305962565,1993.211809971448,0.85,0.8499998179802843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4410.272135758693,4632.441516551485,5.5755890687118335,4.533072732504008,-3.0543852924932158,7.587458024997224,3.2247331572981492,3.5,0.921352330656614,0.6,0.0002416037455118194,0.9160265170976216,0.0002637519122015455,197.95975802580998,0.0,0.0,0.0,0.026847418786524874,8.608444914834811e-05,0.00015551929636347127,0.00062643890214366,0.09299226299382908,0.09299226299382908,0.09299226299382908,0.09299226306313088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.72557998594,595.5426169940964,0.0,0.09299226299382908,0.09299226301442408,0.09299226301442408,0.374995612948371,0.374995612948371,0.5,10.000167392523863,0.0,0.0,0.0,0.0,0.0,0.0,27253.621685685088,20469.86652154653,0.7510879382426552,1.0316476982295504,0.6612239583426094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444358838639735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16700.257541168947,1502.3963930584896,0.374995612948371,6.17534620354742,3.2247331572981492,,,,,,
3415.0,-28.829157517227916,4.542700555663852,35.070626684831865,24.119489115569763,4.582451744138199,-25.487942482698493,-39.22725071953607,1.2412367832820366,-5.658157706159557,-5.658157706166863,40.143288077968634,43881.5675095305,24594.6612237293,24594.6612237293,68476.2287332598,79100.73413194205,79100.73413194205,24594.6612237293,103695.39535567135,103695.39535567135,103695.39535567135,130925.7042305937,126391.96060157647,4533.743629017229,0.0,92628.5045554088,57409.3382312824,39132.40702680711,27230.30887492235,66362.71590172946,20459.5459129545,1501.3963930584896,0.0,0.8829979368689382,2.815432385792434,0.0014947054983599872,1.0,1.0,-4.8312255958638275,345649.071697111,1560720.6800429253,4.51533305841067,1560720.6800429253,4.51533305841067,0.7513519588386544,0.0929832102983092,4.028046144702076,101325.0,128766.67549619747,1.2708282802486797,1.0,0.0,4.028046144701102,1.285915952171232,1.2862266504561195,3.1324334517359675,22995.88962684533,2344.9281484345147,19546.509362944736,1993.1892504519624,0.85,0.850000138291071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4412.01328779154,4632.441516551485,5.574475782243236,4.542700555663852,-3.0412465331632474,7.583947088827099,3.2268552824105425,3.5,0.9219586521172979,0.6,0.0002416037455118194,0.9167926863740136,0.00026353149310928844,197.96632931560714,0.0,0.0,0.0,0.026847418786524874,8.603717090442027e-05,0.00015556657460739912,0.0006266293410918419,0.09298320981820846,0.09298320981820846,0.09298320981820846,0.09298321123041538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.5838691424,595.5448671275022,0.0,0.09298320981820846,0.0929832102983092,0.0929832102983092,0.3749956050433894,0.3749956050433894,0.5,10.000167435550091,0.0,0.0,0.0,0.0,0.0,0.0,27230.30887492235,20459.5459129545,0.7513519588386544,1.0318478953552783,0.6612382708162629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444842392001582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16700.13325173486,1501.3963930584896,0.3749956050433894,6.17534620354742,3.2268552824105425,,,,,,
3416.0,-28.83722223199236,4.552289438410516,35.07064667797253,24.12849033661189,4.593625136820432,-25.494090280226082,-39.232382260356076,1.2504931869226183,-5.6450500474375644,-5.645050047431006,40.14183022732419,43870.260914884886,24599.33407046299,24599.33407046299,68469.59498534788,79091.93954703146,79091.93954703146,24599.33407046299,103691.27361749446,103691.27361749446,103691.27361749446,130898.3311730281,126365.04258416273,4533.288588865375,0.0,92627.4713949991,57405.792770417385,39135.19847175746,27207.057555533647,66342.2560272911,20449.22934147991,1500.3963930584896,0.0,0.8830719495249946,2.8167989130754285,0.0014947054983599872,1.0,1.0,-4.80211584691898,345826.6794619506,1560657.6337110556,4.512831792327828,1560657.6337110556,4.512831792327828,0.7516148815335871,0.0929741736238652,4.028046144702076,101325.0,128765.33587371594,1.2708150592027234,1.0,0.0,4.028046144699747,1.2858725741256503,1.286183261929694,3.132539122269569,22995.63313514375,2344.901993559855,19546.286392714115,1993.166513816045,0.85,0.8499999229350171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4413.757308474372,4632.441516551485,5.5733318239388705,4.552289438410516,-3.0281038217038976,7.5803932601144135,3.2289814636179353,3.5,0.9225661324622673,0.6,0.0002416037455118194,0.9175552397242205,0.00026331247978534305,197.97286414359888,0.0,0.0,0.0,0.026847418786524874,8.598754988432715e-05,0.00015561619562749226,0.0006268292168505243,0.09297417360492694,0.09297417360492694,0.09297417360492694,0.09297417372446566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.5338149876,595.5470883722147,0.0,0.09297417360492694,0.0929741736238652,0.0929741736238652,0.3749956004861333,0.3749956004861333,0.5,10.00016743651507,0.0,0.0,0.0,0.0,0.0,0.0,27207.057555533647,20449.22934147991,0.7516148815335871,1.0320661232440098,0.6612717676775726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445321889685248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16700.0100748245,1500.3963930584896,0.3749956004861333,6.17534620354742,3.2289814636179353,,,,,,
