time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3417.0,-28.84525632922391,4.56183986899128,35.07061324813525,24.13769499342891,4.6050447648888015,-25.50016575128446,-39.237435220833845,1.2599542195981264,-5.631950262936186,-5.63195026293695,40.140328820050875,43858.75137409507,24603.94833082164,24603.94833082164,68462.69970491671,79082.97161865425,79082.97161865425,24603.94833082164,103686.9199494759,103686.9199494759,103686.9199494759,130870.75677625157,126337.92683539177,4532.829940859797,0.0,92626.43334516532,57402.21323279295,39138.02234708041,27183.83682677567,66321.85917385608,20438.887071755253,1499.3963930584896,0.0,0.8831460417923509,2.8181651427525973,0.0014947054983599872,1.0,1.0,-4.773744158127272,346004.252125617,1560592.7057379885,4.5103281134574456,1560592.7057379885,4.5103281134574456,0.7518764625464223,0.09296507166441247,4.028046144702076,101325.0,128763.975706756,1.2708016353985294,1.0,0.0,4.02804614470135,1.2858282401565166,1.2861389172487496,3.132647128835625,22995.375429597072,2344.8757149074427,19546.073421319572,1993.1447967776533,0.85,0.8500001872620899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4415.504395052286,4632.441516551485,5.57217163194111,4.56183986899128,-3.0149761159318724,7.576815984923153,3.231111944172619,3.5,0.9231748411921769,0.6,0.0002416037455118194,0.9183155786110887,0.000263094464625368,197.97937459123017,0.0,0.0,0.0,0.026847418786524874,8.593871456801847e-05,0.00015566503094380092,0.0006270259277581066,0.09296507157927335,0.09296507157927335,0.09296507157927335,0.09296507183097746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.27311278955,595.5493759768739,0.0,0.09296507157927335,0.09296507166441247,0.09296507166441247,0.3749955984388218,0.3749955984388218,0.5,10.000167444081526,0.0,0.0,0.0,0.0,0.0,0.0,27183.83682677567,20438.887071755253,0.7518764625464223,1.0322795614858842,0.6613015967951646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445798726802754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16699.887539788142,1499.3963930584896,0.3749955984388218,6.17534620354742,3.231111944172619,,,,,,
3418.0,-28.853204691442475,4.571352404970793,35.07052896182677,24.147492565121524,4.617056884075953,-25.506161477989217,-39.24238218516109,1.270013651391336,-5.618854202660259,-5.618854202623129,40.13879463788494,43847.14757594077,24608.495682172586,24608.495682172586,68455.64325811336,79074.00555633297,79074.00555633297,24608.495682172586,103682.50123850556,103682.50123850556,103682.50123850556,130843.15296840208,126310.78452414756,4532.368444254521,0.0,92625.3732413303,57398.51518307479,39140.95339806167,27160.651729896526,66301.6051279582,20428.52415780837,1498.3963930584896,0.0,0.8832201953878831,2.8195315070957334,0.0014947054983599872,1.0,1.0,-4.745461063504251,346181.8458678065,1560526.3625317928,4.507822640496572,1560526.3625317928,4.507822640496572,0.7521367440282036,0.09295591796944892,4.028046144702076,101325.0,128762.53781596982,1.2707874445198106,1.0,0.0,4.028046144704719,1.2857811054694086,1.286091771173132,3.132761966689136,22995.112248939018,2344.8488779490467,19545.843107376728,1993.1213112914938,0.85,0.8499998997951647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4417.254612694732,4632.441516551485,5.57099326161782,4.571352404970793,-3.0018601646538854,7.573212569624678,3.2332468064618336,3.5,0.9237848018462381,0.6,0.0002416037455118194,0.9190684726880738,0.0002628789395910638,197.9858159846961,0.0,0.0,0.0,0.026847418786524874,8.589092850623328e-05,0.0001557128170055861,0.000627218412220051,0.09295591801652556,0.09295591801652556,0.09295591801652556,0.0929559178745653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.85399220145,595.5517134840867,0.0,0.09295591801652556,0.09295591796944892,0.09295591796944892,0.37499559842594393,0.37499559842594393,0.5,10.00016743986636,0.0,0.0,0.0,0.0,0.0,0.0,27160.651729896526,20428.52415780837,0.7521367440282036,1.0324884763498257,0.6613285981737298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446273784919985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16699.765349299203,1498.3963930584896,0.37499559842594393,6.17534620354742,3.2332468064618336,,,,,,
3419.0,-28.86109617195541,4.580827517071185,35.07039589577969,24.157215223554545,4.629042346948784,-25.512049316583095,-39.24723785659296,1.2799954903761706,-5.605765514468544,-5.60576551445961,40.137218681732335,43835.39417205684,24612.986547817374,24612.986547817374,68448.38071987421,79064.84390532128,79064.84390532128,24612.986547817374,103677.83045313865,103677.83045313865,103677.83045313865,130815.32812093942,126283.42467502966,4531.903445909754,0.0,92624.32377833666,57394.874040212504,39143.83304236018,27137.497667800762,66281.33071016094,20418.136350448633,1497.3963930584896,0.0,0.8832944244102342,2.8208976249913693,0.0014947054983599872,1.0,1.0,-4.718004394494358,346359.4111494796,1560458.215096543,4.505314897948854,1560458.215096543,4.505314897948854,0.7523956924987671,0.09294670083695677,4.028046144702076,101325.0,128761.11779720958,1.2707734300242741,1.0,0.0,4.0280461447016185,1.285734337768445,1.2860449921723283,3.1328759187479283,22994.851709969025,2344.822310367865,19545.62338519987,1993.0989058648845,0.85,0.8499999752869116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4419.008044301815,4632.441516551485,5.569798991326825,4.580827517071185,-2.9887585255795646,7.56958604265075,3.2353861545973057,3.5,0.9243960441706588,0.6,0.0002416037455118194,0.9198166377238225,0.0002626651178105365,197.99221169561133,0.0,0.0,0.0,0.026847418786524874,8.58440481877599e-05,0.0001557596973240595,0.00062740724830614,0.09294670086343125,0.09294670086343125,0.09294670086343125,0.09294670075490902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.2328686447,595.5541146258465,0.0,0.09294670086343125,0.09294670083695677,0.09294670083695677,0.3749955999934464,0.3749955999934464,0.5,10.000167437867827,0.0,0.0,0.0,0.0,0.0,0.0,27137.497667800762,20418.136350448633,0.7523956924987671,1.0326947269539515,0.6613535621929942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446743804252844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16699.64460856512,1497.3963930584896,0.3749955999934464,6.17534620354742,3.2353861545973057,,,,,,
3420.0,-28.868929599428583,4.5902638233664055,35.07021703107846,24.16700975680726,4.64106448793062,-25.518011454942624,-39.2521535284817,1.2900488247576396,-5.592777143948354,-5.592777143918853,40.135630604111554,43824.1249926595,24617.642613741664,24617.642613741664,68441.76760640116,79055.82485891292,79055.82485891292,24617.642613741664,103673.46747265459,103673.46747265459,103673.46747265459,130787.82483356455,126256.3963820916,4531.428451472949,0.0,92623.27595317864,57391.18125737215,39146.77188422944,27114.35736090995,66261.1292451394,20407.707228894764,1496.3963930584896,0.0,0.8833681338662887,2.8222537890535273,0.0014947054983599872,1.0,1.0,-4.688990285730313,346535.6861808667,1560389.5457802382,4.502824984569777,1560389.5457802382,4.502824984569777,0.7526531776967731,0.09293741174335982,4.028046144702076,101325.0,128759.68118697347,1.270759251783602,1.0,0.0,4.028046144701858,1.2856872385302736,1.2859978815542121,3.132990686993763,22994.591577606985,2344.795784249156,19545.399200020904,1993.0760453387145,0.85,0.8499998416608088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4420.76475198011,4632.441516551485,5.568638910884173,4.5902638233664055,-2.9757405904068115,7.566004413773217,3.237530067422542,3.5,0.9250085906921548,0.6,0.0002416037455118194,0.9205599489348633,0.0002624530274115963,197.99856076567244,0.0,0.0,0.0,0.026847418786524874,8.579661266999513e-05,0.00015580713284182426,0.0006275983207605945,0.09293751215055489,0.09293751215055489,0.09293751215055489,0.09293703820371806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.62170341285,595.5565119238655,0.0,0.09293751215055489,0.09293741174335982,0.09293741174335982,0.3749956028341006,0.3749956028341006,0.5,10.000153216774631,0.0,0.0,0.0,0.0,0.0,0.0,27114.35736090995,20407.707228894764,0.7526531776967731,1.0329097675530745,0.6613851211398458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447210490194857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16699.524742415793,1496.3963930584896,0.3749956028341006,6.17534620354742,3.237530067422542,,,,,,
3421.0,-28.876706453350856,4.599665719234131,35.06999314392838,24.17667496427896,4.653044785232855,-25.523632123721697,-39.25676626441998,1.2999704268536032,-5.579600000029416,-5.5795999999606485,40.13397451873696,43811.82474538287,24621.77249550434,24621.77249550434,68433.59724088722,79046.45168470449,79046.45168470449,24621.77249550434,103668.22418020882,103668.22418020882,103668.22418020882,130759.52141416488,126228.56311626904,4530.9582978958415,0.0,92622.23793742276,57387.61088169888,39149.58561747098,27091.29723395605,66240.88285142703,20397.300836093378,1495.3963930584896,0.0,0.8834430396947831,2.8236301898007548,0.0014947054983599872,1.0,1.0,-4.663578105555814,346714.595181012,1560317.9382057365,4.500294939678351,1560317.9382057365,4.500294939678351,0.752909713401525,0.09292810499660882,4.028046144702076,101325.0,128758.27336127762,1.270745357624255,1.0,0.0,4.0280461447050016,1.2856407598326054,1.2859513916265317,3.1331039513919428,22994.33388052046,2344.769506459439,19545.18610445163,1993.0543156380243,0.85,0.8500001002859771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4422.524340646684,4632.441516551485,5.567357146960105,4.599665719234131,-2.9625906587809356,7.562256378015066,3.2396780656833855,3.5,0.9256223044809673,0.6,0.0002416037455118194,0.9212985330923512,0.0002622426247666683,198.0048643851207,0.0,0.0,0.0,0.026847418786524874,8.57521224737737e-05,0.00015585162303804567,0.0006277775293239611,0.09292810506084462,0.09292810506084462,0.09292810506084462,0.0929281049030261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.61314910534,595.5590351101039,0.0,0.09292810506084462,0.09292810499660882,0.09292810499660882,0.37499554968145854,0.37499554968145854,0.5,10.00015321134918,0.0,0.0,0.0,0.0,0.0,0.0,27091.29723395605,20397.300836093378,0.752909713401525,1.033102131117097,0.6614015825188996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447673772819989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16699.405776213018,1495.3963930584896,0.37499554968145854,6.17534620354742,3.2396780656833855,,,,,,
3422.0,-28.884417459663368,4.609032522084035,35.06972807290781,24.18708256389948,4.665541265505211,-25.529297250754322,-39.26138175940139,1.3106405953339555,-5.566479182642695,-5.5664791826523,40.13233256341054,43799.802234244315,24625.974582902934,24625.974582902934,68425.77681714724,79037.99425559473,79037.99425559473,24625.974582902934,103663.96883849768,103663.96883849768,103663.96883849768,130732.24242389525,126201.75409141304,4530.488332482215,0.0,92621.1748025842,57383.87164042978,39152.55906906046,27068.27358539757,66220.83265445803,20386.87520621983,1494.3963930584896,0.0,0.883517558350489,2.8250012337394783,0.0014947054983599872,1.0,1.0,-4.633921140714506,346892.8114802969,1560246.9440524364,4.497778254309708,1560246.9440524364,4.497778254309708,0.7531649605173885,0.09291876181880729,4.028046144702076,101325.0,128756.77005108178,1.2707305211061612,1.0,0.0,4.028046144700908,1.285590778154056,1.2859013978715932,3.133225761377843,22994.069947387525,2344.7425927699596,19544.95750029321,1993.0310045013548,0.85,0.8499999149786798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4424.287840855959,4632.441516551485,5.566087801859336,4.609032522084035,-2.9494904831468385,7.558523005230873,3.241831410642426,3.5,0.926237545897836,0.6,0.0002416037455118194,0.9220314949246307,0.00026203415701279135,198.01111502732456,0.0,0.0,0.0,0.026847418786524874,8.570762700917123e-05,0.00015589611850264816,0.0006279567591086099,0.0929187487608769,0.0929187487608769,0.0929187487608769,0.09291889124904108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.65335355466,595.5615431226629,0.0,0.0929187487608769,0.09291876181880729,0.09291876181880729,0.3749955085967988,0.3749955085967988,0.5,10.000157270602498,0.0,0.0,0.0,0.0,0.0,0.0,27068.27358539757,20386.87520621983,0.7531649605173885,1.0332968353659135,0.6614202884278544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448133738978453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16699.28768225279,1494.3963930584896,0.3749955085967988,6.17534620354742,3.241831410642426,,,,,,
3423.0,-28.892083461910264,4.618363658424772,35.069423266277255,24.19594282926994,4.676667532924927,-25.53516276394114,-39.266260725539155,1.3197468196501232,-5.553422018637605,-5.553422018640538,40.13066203208971,43789.05747198476,24630.263638818462,24630.263638818462,68419.32111080323,79028.81974067207,79028.81974067207,24630.263638818462,103659.08337949053,103659.08337949053,103659.08337949053,130704.35142955692,126174.33685091112,4530.014578645801,0.0,92620.17895310813,57380.41662245179,39155.291478507046,27045.26805006638,66200.55952857343,20376.413123736427,1493.3963930584896,0.0,0.883591809774436,2.8263661481986895,0.0014947054983599872,1.0,1.0,-4.606785355010516,347070.2345941286,1560174.7168493858,4.4952708741326886,1560174.7168493858,4.4952708741326886,0.7534187897866449,0.09290938399362056,4.028046144702076,101325.0,128755.45848935137,1.2707175769982864,1.0,0.0,4.028046144703409,1.2855481254459153,1.2858587348578618,3.1333297174735297,22993.822718472988,2344.717382436713,19544.750681560523,1993.0099148598679,0.85,0.850000059618555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4426.055034035119,4632.441516551485,5.564834474361177,4.618363658424772,-2.936445767564712,7.554809425989484,3.243989839034204,3.5,0.9268542397240582,0.6,0.0002416037455118194,0.9227608026980995,0.00026182705724537057,198.01732957985254,0.0,0.0,0.0,0.026847418786524874,8.566061476478796e-05,0.00015594313074703144,0.0006281461265983517,0.09290938392564377,0.09290938392564377,0.09290938392564377,0.09290938477023399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.5749847101,595.564088282976,0.0,0.09290938392564377,0.09290938399362056,0.09290938399362056,0.37499549346389954,0.37499549346389954,0.5,10.000157266481722,0.0,0.0,0.0,0.0,0.0,0.0,27045.26805006638,20376.413123736427,0.7534187897866449,1.033515752707077,0.6614605342283332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448589839462633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16699.17064821122,1493.3963930584896,0.37499549346389954,6.17534620354742,3.243989839034204,,,,,,
3424.0,-28.89968799856566,4.6276600449730605,35.0690800683944,24.2055446835235,4.68855556390433,-25.540733652051312,-39.27083605723453,1.329601159424694,-5.54034310542022,-5.5403431054644265,40.128944828571285,43777.29851275446,24634.43361301961,24634.43361301961,68411.73212577407,79019.56364005913,79019.56364005913,24634.43361301961,103653.99725307873,103653.99725307873,103653.99725307873,130676.29698129468,126146.76017293685,4529.536808357833,0.0,92619.15677579975,57376.89141380758,39158.07262443575,27022.29972821595,66180.3723526517,20365.932879559263,1492.3963930584896,0.0,0.8836663061047061,2.827733858267388,0.0014947054983599872,1.0,1.0,-4.58021327821092,347248.02466472326,1560100.4743557593,4.492755504835703,1560100.4743557593,4.492755504835703,0.7536713412402021,0.09289993329378035,4.028046144702076,101325.0,128754.06541782025,1.2707038284512238,1.0,0.0,4.028046144704231,1.285501971822946,1.2858125700834238,3.133442214009194,22993.568953428683,2344.6915056037165,19544.537794152086,1992.9882063856758,0.85,0.8500001819525153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4427.825727842544,4632.441516551485,5.563550854794532,4.6276600449730605,-2.923392952363481,7.551052997336542,3.2461531193671336,3.5,0.927472319819181,0.6,0.0002416037455118194,0.9234848779536866,0.0002616217669391398,198.0234946898533,0.0,0.0,0.0,0.026847418786524874,8.561654990623164e-05,0.00015598719560558775,0.0006283236218819763,0.09289993349016235,0.09289993349016235,0.09289993349016235,0.09289993287924866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488001.27100810286,595.5667045108314,0.0,0.09289993349016235,0.09289993329378035,0.09289993329378035,0.3749954828388731,0.3749954828388731,0.5,10.000157249048184,0.0,0.0,0.0,0.0,0.0,0.0,27022.29972821595,20365.932879559263,0.7536713412402021,1.0337163375454017,0.6614846208401607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444904330653442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16699.05425871755,1492.3963930584896,0.3749954828388731,6.17534620354742,3.2461531193671336,,,,,,
3425.0,-28.907197804533215,4.636915122582386,35.06870176987215,24.214676103461557,4.699958389748894,-25.546611079883455,-39.27571306759489,1.3389791388217869,-5.527621400597411,-5.527621400555622,40.127243626320166,43767.17734041937,24639.388288839844,24639.388288839844,68406.56562925922,79010.36721904138,79010.36721904138,24639.388288839844,103649.75550788123,103649.75550788123,103649.75550788123,130649.03070929651,126119.99619445078,4529.0345148457245,0.0,92618.15846780497,57373.37934532197,39160.86569164778,26999.275201415283,66160.14089306306,20355.347579724516,1491.3963930584896,0.0,0.8837388425860827,2.829064715184991,0.0014947054983599872,1.0,1.0,-4.550017534250401,347421.02757310803,1560026.926303059,4.490306580463906,1560026.926303059,4.490306580463906,0.7539220007897658,0.09289043922001933,4.028046144702076,101325.0,128752.72379099944,1.2706905876239767,1.0,0.0,4.028046144702095,1.2854580523510437,1.28576863999986,3.1335492724441414,22993.32111416396,2344.666233032071,19544.32292973321,1992.9662963125238,0.85,0.8499999992473399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4429.600097170955,4632.441516551485,5.562440795632147,4.636915122582386,-2.9106150413619214,7.547530163944307,3.2483214687399085,3.5,0.9280918482114024,0.6,0.0002416037455118194,0.9242005350135548,0.00026141917945143357,198.02958337704806,0.0,0.0,0.0,0.026847418786524874,8.556960265975524e-05,0.00015603414285206415,0.00062851272755715,0.09289068478157242,0.09289068478157242,0.09289068478157242,0.09288900182172927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487993.2874183173,595.569217319611,0.0,0.09289068478157242,0.09289043922001933,0.09289043922001933,0.3749954757667277,0.3749954757667277,0.5,10.000106832533712,0.0,0.0,0.0,0.0,0.0,0.0,26999.275201415283,20355.347579724516,0.7539220007897658,1.0339543523619021,0.661533919813771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449493165855214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16698.938845051158,1491.3963930584896,0.3749954757667277,6.17534620354742,3.2483214687399085,,,,,,
3426.0,-28.914678993292018,4.646148068176018,35.0682892184823,24.22606578273701,4.713275125909461,-25.55174704782246,-39.27978677731005,1.3506354736940591,-5.513972452183907,-5.513972452256732,40.125502178206425,43753.83107762139,24642.047573169984,24642.047573169984,68395.87865079138,79002.56496437603,79002.56496437603,24642.047573169984,103644.61253754601,103644.61253754601,103644.61253754601,130621.18109051201,126092.60583143398,4528.575259078034,0.0,92617.07877595045,57369.52831381396,39163.94495792943,26976.568552966,66140.51351089543,20345.00708461563,1490.3963930584896,0.0,0.8838163144834311,2.8304931239595,0.0014947054983599872,1.0,1.0,-4.524106082622268,347606.7153477904,1559951.6410152535,4.487691325107105,1559951.6410152535,4.487691325107105,0.7541732761403693,0.0928811302977065,4.028046144702076,101325.0,128751.10506426207,1.270674612033181,1.0,0.0,4.028046144701347,1.285403466941809,1.2857140414018995,3.133682340444806,22993.05307059749,2344.6389001950197,19544.091621991298,1992.9427094870623,0.85,0.8499998483012866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4431.376473255812,4632.441516551485,5.560811120853613,4.646148068176018,-2.8971542705248132,7.5433023387008316,3.2504928505603434,3.5,0.928712243017241,0.6,0.0002416037455118194,0.9249140600098251,0.00026121750761281854,198.03564923470927,0.0,0.0,0.0,0.026847418786524874,8.553040641244806e-05,0.0001560733390993713,0.0006286706118500024,0.0928808474415464,0.0928808474415464,0.0928808474415464,0.0928817289004902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.7388757405,595.5719118698516,0.0,0.0928808474415464,0.0928811302977065,0.0928811302977065,0.37499526946040623,0.37499526946040623,0.5,10.000133235710221,0.0,0.0,0.0,0.0,0.0,0.0,26976.568552966,20345.00708461563,0.7541732761403693,1.0340996012908854,0.6615284453516339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449937448712393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16698.825075671655,1490.3963930584896,0.37499526946040623,6.17534620354742,3.2504928505603434,,,,,,
3427.0,-28.922096679055322,4.65534402623317,35.06784444020684,24.235900688823335,4.725360285512175,-25.55745772762317,-39.284480817709095,1.3607213935015532,-5.501076838657184,-5.501076838687425,40.123746195011236,43743.32151367512,24646.4850354102,24646.4850354102,68389.80654908532,78993.45440854927,78993.45440854927,24646.4850354102,103639.93944395948,103639.93944395948,103639.93944395948,130593.6113932975,126065.52737243232,4528.084020865182,0.0,92616.06265801197,57365.93000372119,39166.81406032309,26953.671949338015,66120.48600966111,20334.43676282467,1489.3963930584896,0.0,0.8838898773457725,2.8318432169319134,0.0014947054983599872,1.0,1.0,-4.494742072581232,347782.22592569544,1559875.7301348355,4.485208310985125,1559875.7301348355,4.485208310985125,0.7544217649099971,0.09287141048320845,4.028046144702076,101325.0,128749.68855309568,1.2706606321549043,1.0,0.0,4.0280461447036435,1.2853562393646056,1.2856668024137425,3.1337974806838553,22992.80080984824,2344.613176757429,19543.879617179573,1992.9210910126878,0.85,0.8499999534118771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4433.159529007595,4632.441516551485,5.559575484288415,4.65534402623317,-2.8842598165100477,7.539603842743217,3.2526729810187263,3.5,0.9293351374339218,0.6,0.0002416037455118194,0.9256221152491962,0.00026101768911039337,198.04166397011,0.0,0.0,0.0,0.026847418786524874,8.54852620710966e-05,0.0001561184834407228,0.0006288524553401384,0.09287141010680663,0.09287141010680663,0.09287141010680663,0.09287141123534234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487976.24720408313,595.5745871991963,0.0,0.09287141010680663,0.09287141048320845,0.09287141048320845,0.3749952112969666,0.3749952112969666,0.5,10.000133269355935,0.0,0.0,0.0,0.0,0.0,0.0,26953.671949338015,20334.43676282467,0.7544217649099971,1.0343209900044086,0.6615698727211959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450380065730934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16698.71162926337,1489.3963930584896,0.3749952112969666,6.17534620354742,3.2526729810187263,,,,,,
3428.0,-28.929465926796475,4.664507395606333,35.06736830947804,24.244956392236077,4.73665674832396,-25.56282821103613,-39.28889479776842,1.3700190471617628,-5.487991130922978,-5.487991130949398,40.12195215212455,43731.843057642014,24650.395675460593,24650.395675460593,68382.23873310261,78984.38207602443,78984.38207602443,24650.395675460593,103634.77775148502,103634.77775148502,103634.77775148502,130565.64488948417,126038.0464431246,4527.598446359588,0.0,92615.08301980335,57362.54406052513,39169.48773253136,26930.867137999154,66100.35487053051,20323.89972637917,1488.3963930584896,0.0,0.8839645287746726,2.833213731465941,0.0014947054983599872,1.0,1.0,-4.467933140241428,347960.3948223814,1559798.1768244568,4.482688834804506,1559798.1768244568,4.482688834804506,0.754669339915252,0.09286181473118776,4.028046144702076,101325.0,128748.3647426247,1.270647567161359,1.0,0.0,4.028046144702176,1.2853127059378449,1.2856232584685952,3.133903622125139,22992.557605531947,2344.58837681899,19543.673598173293,1992.900082920599,0.85,0.8499999840588042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4434.945565238671,4632.441516551485,5.558218316966876,4.664507395606333,-2.871232059365853,7.535739454972186,3.254857341812927,3.5,0.9299592405179792,0.6,0.0002416037455118194,0.9263261260332573,0.00026081931484154777,198.04763979065433,0.0,0.0,0.0,0.026847418786524874,8.544283126698695e-05,0.00015616091424483242,0.0006290233685770487,0.09286181469496337,0.09286181469496337,0.09286181469496337,0.09286181479969567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.5716590359,595.5773204443703,0.0,0.09286181469496337,0.09286181473118776,0.09286181473118776,0.37499516617002976,0.37499516617002976,0.5,10.000133272892366,0.0,0.0,0.0,0.0,0.0,0.0,26930.867137999154,20323.89972637917,0.754669339915252,1.034521506987997,0.6615977046310678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450818952430735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16698.5992056588,1488.3963930584896,0.37499516617002976,6.17534620354742,3.254857341812927,,,,,,
3429.0,-28.936779121984483,4.673638844390296,35.066862881308154,24.25494259167465,4.748808984988451,-25.56822562341772,-39.2932900233194,1.3802554566298024,-5.474895698827538,-5.474895698815712,40.12015469820077,43720.51350515474,24654.226146141547,24654.226146141547,68374.73965129629,78975.61228296616,78975.61228296616,24654.226146141547,103629.83842910771,103629.83842910771,103629.83842910771,130537.94957465515,126010.83727537104,4527.112299284117,0.0,92614.06994721579,57358.97104878422,39172.33210936841,26908.111145547442,66080.44325491585,20313.356413462636,1487.3963930584896,0.0,0.8840392023285252,2.8345857888465247,0.0014947054983599872,1.0,1.0,-4.440148978467619,348138.76785933116,1559720.4789821422,4.4801688952158365,1559720.4789821422,4.4801688952158365,0.754915731676095,0.09285220784041934,4.028046144702076,101325.0,128746.92545993614,1.2706333625456319,1.0,0.0,4.028046144702137,1.285264780483761,1.2855753214349392,3.134020480344882,22992.306100819445,2344.562730475692,19543.458609934838,1992.878160221364,0.85,0.8499999314656962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4436.7356137988345,4632.441516551485,5.556839147562377,4.673638844390296,-2.8582042058244626,7.531843050214759,3.25704719828422,3.5,0.9305849137954915,0.6,0.0002416037455118194,0.9270253531455145,0.0002606225867415894,198.05357051398335,0.0,0.0,0.0,0.026847418786524874,8.540060008884911e-05,0.00015620314542297026,0.0006291934777113331,0.0928522078014625,0.0928522078014625,0.0928522078014625,0.09285220791545322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.87965006044,595.5800588637586,0.0,0.0928522078014625,0.09285220784041934,0.09285220784041934,0.3749951313518916,0.3749951313518916,0.5,10.00013327608205,0.0,0.0,0.0,0.0,0.0,0.0,26908.111145547442,20313.356413462636,0.754915731676095,1.0347197488904518,0.661625608903619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451254999568732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16698.487505173085,1487.3963930584896,0.3749951313518916,6.17534620354742,3.25704719828422,,,,,,
3430.0,-28.94404017019663,4.68273897039122,35.06632988869825,24.264365492295497,4.760353297245645,-25.57360879222944,-39.29769831066949,1.389921912001682,-5.461793131689035,-5.461793131687688,40.11834865036602,43709.44912709832,24657.984879732358,24657.984879732358,68367.43400683068,78967.02329074491,78967.02329074491,24657.984879732358,103625.00817047726,103625.00817047726,103625.00817047726,130510.40929035122,125983.78413227665,4526.625158074576,0.0,92613.08394286897,57355.50974976034,39175.08243678736,26885.401119873957,66060.48355666132,20302.804234123985,1486.3963930584896,0.0,0.8841139035487289,2.8359591189414544,0.0014947054983599872,1.0,1.0,-4.411834312719691,348317.30992600654,1559642.4126005382,4.477648305597717,1559642.4126005382,4.477648305597717,0.7551609196232505,0.0928425822609402,4.028046144702076,101325.0,128745.55844481674,1.270619871155359,1.0,0.0,4.028046144701577,1.2852195267568893,1.2855300567740287,3.1341308320037817,22992.061316050007,2344.5377693758837,19543.254839634057,1992.857381433421,0.85,0.8500001183448284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4438.529791814989,4632.441516551485,5.555439759625742,4.68273897039122,-2.8451779765906737,7.527916946981894,3.2592426976600595,3.5,0.9312121993314456,0.6,0.0002416037455118194,0.9277201578650045,0.0002604273966276972,198.05945929951952,0.0,0.0,0.0,0.026847418786524874,8.53582627864918e-05,0.0001562454827253276,0.0006293640143188706,0.09284258228568408,0.09284258228568408,0.09284258228568408,0.09284258221529673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.14613927185,595.5828103451746,0.0,0.09284258228568408,0.0928425822609402,0.0928425822609402,0.3749951047794359,0.3749951047794359,0.5,10.000133273785165,0.0,0.0,0.0,0.0,0.0,0.0,26885.401119873957,20302.804234123985,0.7551609196232505,1.0349217917575588,0.6616580257031861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451687756026976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16698.37668196526,1486.3963930584896,0.3749951047794359,6.17534620354742,3.2592426976600595,,,,,,
3431.0,-28.951238330474766,4.691808188557861,35.06577025139993,24.273751757014566,4.77191375531704,-25.57887477323152,-39.30200266242025,1.3995502753512772,-5.448691802977294,-5.448691802963924,40.11651401454442,43698.20676276991,24661.69382132311,24661.69382132311,68359.90058409302,78958.22032890601,78958.22032890601,24661.69382132311,103619.91415022913,103619.91415022913,103619.91415022913,130482.64106930999,125956.50551985958,4526.135549450415,0.0,92612.10356477246,57352.090311514214,39177.79250362028,26862.726919080862,66040.51942270114,20292.23368759572,1485.3963930584896,0.0,0.8841886624053212,2.8373328445973063,0.0014947054983599872,1.0,1.0,-4.384451655738019,348495.9069898851,1559563.1135269704,4.475126055274549,1559563.1135269704,4.475126055274549,0.7554048309660604,0.09283291157402054,4.028046144702076,101325.0,128744.19916867433,1.2706064561428505,1.0,0.0,4.028046144704436,1.2851744545264843,1.2854849736534368,3.1342407488065023,22991.81792804965,2344.5129507068827,19543.044423876625,1992.835924997489,0.85,0.8499999645541043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4440.328199869877,4632.441516551485,5.554024997982316,4.691808188557861,-2.832159438938987,7.523967627496848,3.261443967077655,3.5,0.9318411334507586,0.6,0.0002416037455118194,0.9284094995406519,0.0002602340299526851,198.0652974279478,0.0,0.0,0.0,0.026847418786524874,8.531694240327791e-05,0.00015628680310854148,0.0006295304547291729,0.09283291135335558,0.09283291135335558,0.09283291135335558,0.09283291205631526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.2743112645,595.5856053911186,0.0,0.09283291135335558,0.09283291157402054,0.09283291157402054,0.37499508478155785,0.37499508478155785,0.5,10.000133293130755,0.0,0.0,0.0,0.0,0.0,0.0,26862.726919080862,20292.23368759572,0.7554048309660604,1.0351205772102787,0.661687811433973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452117452344038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16698.26665966201,1485.3963930584896,0.37499508478155785,6.17534620354742,3.261443967077655,,,,,,
3432.0,-28.9583847925237,4.700846939125798,35.06518502038336,24.28404641048985,4.784412487468997,-25.584067044918108,-39.30619050571693,1.4100947386583547,-5.435589911571242,-5.4355899115688775,40.114656411153426,43686.68898144224,24665.349931828983,24665.349931828983,68352.03891327122,78949.29665532275,78949.29665532275,24665.349931828983,103614.64658715173,103614.64658715173,103614.64658715173,130454.73760986482,125929.09377737598,4525.643832488848,0.0,92611.09225258738,57348.484573827925,39180.67519862161,26840.0910227131,66020.7662213347,20281.6472913867,1484.3963930584896,0.0,0.8842634674863665,2.8387071547756957,0.0014947054983599872,1.0,1.0,-4.3576468345737,348674.58361830504,1559482.8248226163,4.472602529956087,1559482.8248226163,4.472602529956087,0.7556474854807163,0.09282320238224677,4.028046144702076,101325.0,128742.72531113178,1.2705919102998449,1.0,0.0,4.028046144701284,1.2851250974817476,1.2854356046832327,3.1343611237498887,22991.566860373474,2344.4873489288875,19542.834331227987,1992.8145015094847,0.85,0.8500001087316297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4442.13089419591,4632.441516551485,5.552594130906124,4.700846939125798,-2.81914712585986,7.519994064985658,3.2636510795085774,3.5,0.9324717370024507,0.6,0.0002416037455118194,0.9290944370455959,0.0002600421828808803,198.07109396658026,0.0,0.0,0.0,0.026847418786524874,8.527675820780184e-05,0.00015632698730401755,0.0006296923185228383,0.09282320238515611,0.09282320238515611,0.09282320238515611,0.09282320237781799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487932.2915448472,595.5884353733927,0.0,0.09282320238515611,0.09282320238224677,0.09282320238224677,0.3749950701300962,0.3749950701300962,0.5,10.000133292859031,0.0,0.0,0.0,0.0,0.0,0.0,26840.0910227131,20281.6472913867,0.7556474854807163,1.0353112032071987,0.6617113293563204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452543452283884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16698.157655178766,1484.3963930584896,0.3749950701300962,6.17534620354742,3.2636510795085774,,,,,,
3433.0,-28.96547799748844,4.709855850064159,35.06457595124533,24.293771548569225,4.796270461084936,-25.58927056652968,-39.310421550739534,1.4200630182342822,-5.422477448238396,-5.422477448247581,40.1127982715293,43675.56632048774,24668.930687079865,24668.930687079865,68344.49700756761,78940.66131897477,78940.66131897477,24668.930687079865,103609.59200605463,103609.59200605463,103609.59200605463,130427.09671815412,125901.94503841033,4525.1516797437935,0.0,92610.10782988713,57345.01278325266,39183.43894070496,26817.504712099486,66000.94365280445,20271.055870701486,1483.3963930584896,0.0,0.8843382881980555,2.8400831002030875,0.0014947054983599872,1.0,1.0,-4.329909751362209,348853.4764235808,1559402.5160681233,4.470078762163986,1559402.5160681233,4.470078762163986,0.7558889646267357,0.09281348430700599,4.028046144702076,101325.0,128741.32912173949,1.2705781309818849,1.0,0.0,4.028046144701245,1.2850784409521867,1.2853889368806926,3.1344749210153044,22991.322468262537,2344.462427869103,19542.623744846613,1992.7930276747527,0.85,0.8499999846387025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4443.937937749905,4632.441516551485,5.551142034978656,4.709855850064159,-2.8061334302447447,7.5159892803089035,3.265864116244168,3.5,0.9331040332126195,0.6,0.0002416037455118194,0.9297748094328386,0.00025985189430889974,198.07684764357654,0.0,0.0,0.0,0.026847418786524874,8.52361772382238e-05,0.00015636756827359558,0.0006298557805408953,0.09281348435315522,0.09281348435315522,0.09281348435315522,0.09281348425459628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.3062377545,595.5912661422412,0.0,0.09281348435315522,0.09281348430700599,0.09281348430700599,0.3749950596772958,0.3749950596772958,0.5,10.00013328822151,0.0,0.0,0.0,0.0,0.0,0.0,26817.504712099486,20271.055870701486,0.7558889646267357,1.0355078764796355,0.6617415434276435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452966417475397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16698.049446444704,1483.3963930584896,0.3749950596772958,6.17534620354742,3.265864116244168,,,,,,
3434.0,-28.97251017391105,4.718835387465125,35.06394409986164,24.303926608432107,4.808569534937877,-25.59440501668773,-39.31456318879498,1.4304643816713374,-5.4093616631570285,-5.409361663135758,40.110922920377085,43664.31880402218,24672.45551200401,24672.45551200401,68336.77431602619,78931.98067174532,78931.98067174532,24672.45551200401,103604.43618374932,103604.43618374932,103604.43618374932,130399.39559610504,125874.73774459661,4524.657851508422,0.0,92609.11055267024,57341.448700967165,39186.290946336754,26794.959412355718,65981.25035869247,20260.451429962817,1482.3963930584896,0.0,0.8844131481311868,2.8414599210728264,0.0014947054983599872,1.0,1.0,-4.302473540229926,349032.48662639485,1559321.4665991839,4.467553956569908,1559321.4665991839,4.467553956569908,0.7561292076680772,0.09280373519763827,4.028046144702076,101325.0,128739.87536326669,1.270563783501275,1.0,0.0,4.028046144706172,1.2850297609853156,1.285340245151947,3.1345936623393933,22991.074884898033,2344.437181392018,19542.413701171037,1992.771609180611,0.85,0.8500000021315971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4445.749440236302,4632.441516551485,5.549672972728893,4.718835387465125,-2.793123566749807,7.511958954214933,3.2680832159424495,3.5,0.9337380616978427,0.6,0.0002416037455118194,0.930449858743444,0.00025966336954266506,198.0825521470459,0.0,0.0,0.0,0.026847418786524874,8.519647108005309e-05,0.0001564072744317663,0.0006300157187782359,0.09280373517925276,0.09280373517925276,0.09280373517925276,0.09280373523554379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.23770255415,595.5941231181031,0.0,0.09280373517925276,0.09280373519763827,0.09280373519763827,0.37499505256591703,0.37499505256591703,0.5,10.00013328997113,0.0,0.0,0.0,0.0,0.0,0.0,26794.959412355718,20260.451429962817,0.7561292076680772,1.03569989875197,0.6617685867826204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453386255114191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16697.942066412157,1482.3963930584896,0.37499505256591703,6.17534620354742,3.2680832159424495,,,,,,
3435.0,-28.9794913330899,4.727785776379214,35.06328953355269,24.31311373310166,4.820037277462301,-25.599341076546086,-39.318577701318986,1.4398869951170123,-5.396254048474361,-5.396254048442915,40.109003950007846,43652.74883102548,24675.953329646938,24675.953329646938,68328.70216067242,78922.74703682565,78922.74703682565,24675.953329646938,103598.70036647259,103598.70036647259,103598.70036647259,130371.1419488636,125846.9815796386,4524.160369225001,0.0,92608.15715023715,57338.15883997314,39188.887011404455,26772.441582391013,65961.32859379546,20249.82132357543,1481.3963930584896,0.0,0.8844880846037716,2.8428364108601607,0.0014947054983599872,1.0,1.0,-4.277213616713027,349211.45735681284,1559238.5352785774,4.465026855305605,1559238.5352785774,4.465026855305605,0.756368120601085,0.09279391997875007,4.028046144702076,101325.0,128738.55277766974,1.2705507305962964,1.0,0.0,4.028046144703415,1.284985664901383,1.2852961384136805,3.1347012303138886,22990.83819385755,2344.4130456228736,19542.216879881682,1992.7515389946295,0.85,0.8500001920374858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4447.5654722393865,4632.441516551485,5.548193384373585,4.727785776379214,-2.780125976246314,7.507911752625528,3.270308469475182,3.5,0.9343738484214805,0.6,0.0002416037455118194,0.9311205338090669,0.000259476337100479,198.08821559032842,0.0,0.0,0.0,0.026847418786524874,8.515800000005001e-05,0.00015644574551176938,0.0006301706820637247,0.09279392008347898,0.09279392008347898,0.09279392008347898,0.09279391978488928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.9583286277,595.5970465022226,0.0,0.09279392008347898,0.09279391997875007,0.09279391997875007,0.37499504815324075,0.37499504815324075,0.5,10.000133280279847,0.0,0.0,0.0,0.0,0.0,0.0,26772.441582391013,20249.82132357543,0.756368120601085,1.0358903257006202,0.6617930499831017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453802504630564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16697.835672544577,1481.3963930584896,0.37499504815324075,6.17534620354742,3.270308469475182,,,,,,
3436.0,-28.986326868769964,4.736707689221634,35.06261535960891,24.321937921363883,4.830879401588664,-25.604389604804247,-39.32271060822529,1.4489420832882878,-5.38313187629916,-5.38313187627446,40.10712906967514,43642.26074811021,24679.37032216652,24679.37032216652,68321.63107027672,78914.57697644323,78914.57697644323,24679.37032216652,103593.94729860975,103593.94729860975,103593.94729860975,130343.93793716774,125820.27380942981,4523.66412773792,0.0,92607.22236577171,57334.90591745068,39191.46272035671,26749.99063855799,65941.4533589147,20239.203180903318,1480.3963930584896,0.0,0.884562893387298,2.8442149568566575,0.0014947054983599872,1.0,1.0,-4.247946649708524,349390.69901313115,1559157.5125968775,4.462504345424145,1559157.5125968775,4.462504345424145,0.7566059911710815,0.09278413943419754,4.028046144702076,101325.0,128737.26265123524,1.2705379980383444,1.0,0.0,4.028046144702633,1.2849432916190748,1.2852537548932956,3.1348046026424967,22990.606124901075,2344.3893811751286,19542.01652688632,1992.7311086748605,0.85,0.8500000574460891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4449.386045574232,4632.441516551485,5.546691177025397,4.736707689221634,-2.767123636694726,7.5038313259163605,3.272539895776707,3.5,0.9350113987933449,0.6,0.0002416037455118194,0.9317777243693067,0.0002592933262869682,198.09376121080547,0.0,0.0,0.0,0.026847418786524874,8.511841112047923e-05,0.00015648533439134016,0.0006303301478974529,0.09278416170059585,0.09278416170059585,0.09278416170059585,0.09278409435804337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487895.90177694656,595.5998995768178,0.0,0.09278416170059585,0.09278413943419754,0.09278413943419754,0.3749950458536706,0.3749950458536706,0.5,10.000131281958202,0.0,0.0,0.0,0.0,0.0,0.0,26749.99063855799,20239.203180903318,0.7566059911710815,1.0360953177420413,0.6618334677970843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454215758043418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16697.730066316562,1480.3963930584896,0.3749950458536706,6.17534620354742,3.272539895776707,,,,,,
3437.0,-28.99319367972253,4.7456019009689046,35.06192134486831,24.33326312983411,4.8443647929680145,-25.609348148695766,-39.32663396755231,1.4605192444526394,-5.369989205373031,-5.369989205388005,40.10520849466961,43630.77447206221,24682.694589970775,24682.694589970775,68313.46906203298,78905.8308393087,78905.8308393087,24682.694589970775,103588.52542927949,103588.52542927949,103588.52542927949,130316.10069175504,125792.93439620273,4523.166295552309,0.0,92606.20219076936,57331.14575271577,39194.50715339287,26727.57526247556,65922.08241586843,20228.566752470266,1479.3963930584896,0.0,0.8846379345314673,2.8455961854835348,0.0014947054983599872,1.0,1.0,-4.221328103507119,349570.2930592436,1559074.5185256852,4.459974286949665,1559074.5185256852,4.459974286949665,0.7568425700355378,0.09277431712472031,4.028046144702076,101325.0,128735.67933449322,1.2705223719170315,1.0,0.0,4.028046144703756,1.284889120367314,1.2851995705528763,3.1349367668009904,22990.352856947902,2344.363555031321,19541.797399938743,1992.7087639447461,0.85,0.8499998900205235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4451.211282402462,4632.441516551485,5.545163557513435,4.7456019009689046,-2.754111895191427,7.499713796160332,3.274777649111469,3.5,0.9356507568889911,0.6,0.0002416037455118194,0.9324384258021824,0.00025910959783104843,198.09933251733435,0.0,0.0,0.0,0.026847418786524874,8.50808452245534e-05,0.000156522900287266,0.0006304814650597092,0.09277431718240238,0.09277431718240238,0.09277431718240238,0.09277431701076518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487886.6146881093,595.6028253628959,0.0,0.09277431718240238,0.09277431712472031,0.09277431712472031,0.3749950372710323,0.3749950372710323,0.5,10.000131276742797,0.0,0.0,0.0,0.0,0.0,0.0,26727.57526247556,20228.566752470266,0.7568425700355378,1.036275957289676,0.6618537047543211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454620414093493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16697.627144707338,1479.3963930584896,0.3749950372710323,6.17534620354742,3.274777649111469,,,,,,
