time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3438.0,-29.000003612989268,4.754468763964261,35.06120926037171,24.343533405941002,4.856693070159066,-25.614342809264393,-39.33064575595779,1.4710322833544391,-5.356845929621727,-5.356845929655539,40.10329920889647,43619.88586858787,24685.976440744642,24685.976440744642,68305.86230933251,78897.49842710177,78897.49842710177,24685.976440744642,103583.47486784641,103583.47486784641,103583.47486784641,130288.68485019935,125766.0166635394,4522.6681866599465,0.0,92605.21923890212,57327.60674889419,39197.34721111992,26705.209982352942,65902.55719347287,20217.926656432817,1478.3963930584896,0.0,0.8847128959756845,2.846978007413058,0.0014947054983599872,1.0,1.0,-4.1931080627580855,349749.9678401182,1558992.0156077596,4.457447202169363,1558992.0156077596,4.457447202169363,0.7570779885195816,0.09276448668432842,4.028046144702076,101325.0,128734.22563169654,1.2705080249859022,1.0,0.0,4.02804614470342,1.2848399322581785,1.2851503705590905,3.1350567830053024,22990.108829984973,2344.3386712062706,19541.596426604217,1992.688270367987,0.85,0.8500001705566955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4453.041330882745,4632.441516551485,5.543621674818599,4.754468763964261,-2.741105348340975,7.495574112305236,3.2770219158039318,3.5,0.9362919759439805,0.6,0.0002416037455118194,0.9330941539208923,0.00025892750961582225,198.10485798632712,0.0,0.0,0.0,0.026847418786524874,8.504244847233872e-05,0.00015656129703948068,0.0006306361289494367,0.0927644866521275,0.0927644866521275,0.0927644866521275,0.09276448676057164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.3821841821,595.6057339385947,0.0,0.0927644866521275,0.09276448668432842,0.09276448668432842,0.3749950316343147,0.3749950316343147,0.5,10.000131279484629,0.0,0.0,0.0,0.0,0.0,0.0,26705.209982352942,20217.926656432817,0.7570779885195816,1.0364675547991888,0.6618845721044051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455026944418292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16697.52336869896,1478.3963930584896,0.3749950316343147,6.17534620354742,3.2770219158039318,,,,,,
3439.0,-29.006763555301998,4.763308586152617,35.06047940529629,24.35306921778249,4.8683628079779115,-25.61920320778624,-39.33457372533155,1.4808024528184578,-5.343703901208471,-5.343703901165034,40.1013624157871,43608.85098711428,24689.221337140196,24689.221337140196,68298.07232425448,78888.8587415879,78888.8587415879,24689.221337140196,103578.08007872809,103578.08007872809,103578.08007872809,130260.95982156706,125738.79220923477,4522.167612332281,0.0,92604.27044574587,57324.26266032487,39200.00865046778,26682.879742838963,65882.88839330674,20207.268584112917,1477.3963930584896,0.0,0.8847879103540559,2.848360228027712,0.0014947054983599872,1.0,1.0,-4.1661520789966175,349929.69805072586,1558908.3274299472,4.454918619693626,1558908.3274299472,4.454918619693626,0.7573121334302778,0.09275461120076568,4.028046144702076,101325.0,128732.86273660802,1.2704945742571727,1.0,0.0,4.028046144702187,1.2847942232417089,1.2851046504985764,3.1351683186578883,22989.87328324043,2344.314652122838,19541.391755615958,1992.6673997354815,0.85,0.8499999767228639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4454.876236134769,4632.441516551485,5.542066721602475,4.763308586152617,-2.728105278528802,7.4914138646814195,3.2792727559758124,3.5,0.9369350731359464,0.6,0.0002416037455118194,0.9337455605405869,0.00025874687465388775,198.11034319833368,0.0,0.0,0.0,0.026847418786524874,8.500486946867838e-05,0.000156598876043141,0.0006307874989102524,0.09275461123952067,0.09275461123952067,0.09275461123952067,0.09275461112926194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.0167316234,595.6086843829297,0.0,0.09275461123952067,0.09275461120076568,0.09275461120076568,0.37499502838618876,0.37499502838618876,0.5,10.000131275732436,0.0,0.0,0.0,0.0,0.0,0.0,26682.879742838963,20207.268584112917,0.7573121334302778,1.0366587438688117,0.6619146799815269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445543013004318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16697.420503246525,1477.3963930584896,0.37499502838618876,6.17534620354742,3.2792727559758124,,,,,,
3440.0,-29.013468726909483,4.7721218638454115,35.05973284578868,24.36285075908529,4.880249828688179,-25.624038683676993,-39.338464045990236,1.4908197520214241,-5.330553328543772,-5.330553328479378,40.099420838546244,43597.881247329366,24692.406675838418,24692.406675838418,68290.28792316778,78880.33412832115,78880.33412832115,24692.406675838418,103572.74080415956,103572.74080415956,103572.74080415956,130233.33673204054,125711.67048439101,4521.666247649527,0.0,92603.31588217754,57320.8628658185,39202.72557373227,26660.595927880975,65863.32150161325,20196.603375408286,1476.3963930584896,0.0,0.884862944923465,2.8497438777545554,0.0014947054983599872,1.0,1.0,-4.138894870165132,350109.617681382,1558824.4359396389,4.452389643743664,1558824.4359396389,4.452389643743664,0.7575450837648827,0.0927447204766036,4.028046144702076,101325.0,128731.46916399212,1.2704808207647877,1.0,0.0,4.0280461447018565,1.2847473614235712,1.2850577773578584,3.135282675528345,22989.636303937306,2344.290486959085,19541.19480423547,1992.6473162838963,0.85,0.85000017163772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4456.71603278374,4632.441516551485,5.540493604304226,4.7721218638454115,-2.71510429502961,7.487226158875021,3.2815302169425737,3.5,0.9375800619835924,0.6,0.0002416037455118194,0.9343921740666585,0.0002585678179006063,198.11578426789188,0.0,0.0,0.0,0.026847418786524874,8.496766578004652e-05,0.00015663607973177287,0.0006309373570848147,0.09274472063863831,0.09274472063863831,0.09274472063863831,0.09274472017838599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.62823338894,595.6116420720346,0.0,0.09274472063863831,0.0927447204766036,0.0927447204766036,0.3749950270229243,0.3749950270229243,0.5,10.000131260757595,0.0,0.0,0.0,0.0,0.0,0.0,26660.595927880975,20196.603375408286,0.7575450837648827,1.0368485276208714,0.6619447706757621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445583037817296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16697.318412281762,1476.3963930584896,0.3749950270229243,6.17534620354742,3.2815302169425737,,,,,,
3441.0,-29.020113659295113,4.780908895768699,35.05896981067067,24.373086459841602,4.8926676809378,-25.62874057514954,-39.34220272405071,1.501294598648185,-5.317403435122401,-5.317403435111444,40.09745245703704,43586.5244176588,24695.556169252013,24695.556169252013,68282.08058691082,78871.49923570952,78871.49923570952,24695.556169252013,103567.05540496153,103567.05540496153,103567.05540496153,130205.40270518948,125684.24022243438,4521.162482755105,0.0,92602.34774890497,57317.372938368615,39205.527567262616,26638.347300227953,65843.87486749057,20185.920605027437,1475.3963930584896,0.0,0.884938032610719,2.8511279867602557,0.0014947054983599872,1.0,1.0,-4.1129129591869855,350289.60062616726,1558739.3897745279,4.44985916506848,1558739.3897745279,4.44985916506848,0.7577767636078045,0.09273478569729542,4.028046144702076,101325.0,128730.01468173007,1.2704664661409333,1.0,0.0,4.028046144703177,1.2846983628139534,1.2850087669093768,3.135402255731999,22989.39595582862,2344.265978272766,19540.98728621248,1992.6261553346433,0.85,0.8500000314822606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4458.560802116724,4632.441516551485,5.538907568004384,4.780908895768699,-2.702109127711773,7.483018023480472,3.283794403356821,3.5,0.9382269723876632,0.6,0.0002416037455118194,0.935033455105288,0.0002583904823861238,198.12117674978225,0.0,0.0,0.0,0.026847418786524874,8.493192645281016e-05,0.00015667181905900925,0.0006310813167441034,0.09273478568945338,0.09273478568945338,0.09273478568945338,0.0927347857145649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.11008153815,595.6146405919126,0.0,0.09273478568945338,0.09273478569729542,0.09273478569729542,0.37499502712251587,0.37499502712251587,0.5,10.000131261437225,0.0,0.0,0.0,0.0,0.0,0.0,26638.347300227953,20185.920605027437,0.7577767636078045,1.037030106814447,0.6619677913150734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456227405290976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16697.21719322538,1475.3963930584896,0.37499502712251587,6.17534620354742,3.283794403356821,,,,,,
3442.0,-29.026711050620595,4.789670370527247,35.05819216353507,24.382820713240676,4.904441199136866,-25.633531660708,-39.34606014573944,1.5112616976103932,-5.304234367388801,-5.304234367403994,40.09550488158962,43575.85393398751,24698.62302684137,24698.62302684137,68274.47696082888,78863.24261639135,78863.24261639135,24698.62302684137,103561.86564323271,103561.86564323271,103561.86564323271,130178.02335451494,125657.36356786439,4520.659786650545,0.0,92601.40488371844,57314.01574941719,39208.21014922361,26616.15771128223,65824.36786050584,20175.242773395625,1474.3963930584896,0.0,0.88501310153395,2.8525146460266346,0.0014947054983599872,1.0,1.0,-4.084906330778779,350469.9187948317,1558655.246010636,4.44732960640507,1558655.246010636,4.44732960640507,0.7580073349521674,0.09272486882273036,4.028046144702076,101325.0,128728.63513948966,1.2704528511175885,1.0,0.0,4.028046144700816,1.2846517427859245,1.284962135617188,3.1355160395196013,22989.161880757816,2344.242109258291,19540.786873184123,1992.6057188932127,0.85,0.8499999684433898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4460.4105774513055,4632.441516551485,5.537298102488639,4.789670370527247,-2.6891048833944637,7.478775253921711,3.286065361093422,3.5,0.9388758174552635,0.6,0.0002416037455118194,0.935670617934963,0.0002582145264377778,198.12653094166828,0.0,0.0,0.0,0.026847418786524874,8.489506657754855e-05,0.00015670867893427084,0.0006312297900225451,0.09272486916989597,0.09272486916989597,0.09272486916989597,0.09272486813147243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.6927256404,595.6176073412462,0.0,0.09272486916989597,0.09272486882273036,0.09272486882273036,0.37499502845501653,0.37499502845501653,0.5,10.000131230332169,0.0,0.0,0.0,0.0,0.0,0.0,26616.15771128223,20175.242773395625,0.7580073349521674,1.037221916137733,0.6620018596507133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456620887035878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16697.116957455688,1474.3963930584896,0.37499502845501653,6.17534620354742,3.286065361093422,,,,,,
3443.0,-29.033251112205953,4.798406361144282,35.057399167741835,24.393284611310833,4.917136746488294,-25.638079167303673,-39.349647879693634,1.5219647568604082,-5.2910759239251774,-5.291075923851706,40.093506837680295,43564.293705633296,24701.681125224688,24701.681125224688,68265.97483085799,78854.20728592735,78854.20728592735,24701.681125224688,103555.88841115203,103555.88841115203,103555.88841115203,130149.87948127653,125629.72653729211,4520.152943984414,0.0,92600.43665516884,57310.52289379192,39211.01529041881,26593.991070124503,65805.00636054331,20164.53617718935,1473.3963930584896,0.0,0.8850882586919484,2.8539007185295002,0.0014947054983599872,1.0,1.0,-4.059909435442705,350650.1642598956,1558568.9253566784,4.444797362768366,1558568.9253566784,4.444797362768366,0.7582365551683607,0.09271487681016838,4.028046144702076,101325.0,128727.15794138159,1.2704382723057646,1.0,0.0,4.028046144702098,1.2846016841505963,1.2849120648868764,3.1356382249845005,22988.92150899572,2344.2175981599958,19540.579129147955,1992.5845348970297,0.85,0.8499998193260868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4462.265488224013,4632.441516551485,5.535681637592565,4.798406361144282,-2.676113568715462,7.474519929859744,3.2883432541385313,3.5,0.9395266440395804,0.6,0.0002416037455118194,0.9363027063915411,0.0002580402084310392,198.13183889255632,0.0,0.0,0.0,0.026847418786524874,8.486079699481372e-05,0.0001567429485170057,0.0006313678294831607,0.09271487693051217,0.09271487693051217,0.09271487693051217,0.0927148765627456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.0312665512,595.6206509758712,0.0,0.09271487693051217,0.09271487681016838,0.09271487681016838,0.37499503064640954,0.37499503064640954,0.5,10.000131219675177,0.0,0.0,0.0,0.0,0.0,0.0,26593.991070124503,20164.53617718935,0.7582365551683607,1.0373978912308148,0.6620209633739121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457011574813543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16697.017452594162,1473.3963930584896,0.37499503064640954,6.17534620354742,3.2883432541385313,,,,,,
3444.0,-29.039735137197773,4.807117792328582,35.05659362377403,24.40272947950291,4.9285382464821526,-25.642834436792906,-39.353485010191775,1.53163748197627,-5.277885562648123,-5.277885562587476,40.09155888015814,43553.99743089375,24704.62825710774,24704.62825710774,68258.62568800148,78846.28534829887,78846.28534829887,24704.62825710774,103550.91360540662,103550.91360540662,103550.91360540662,130122.8117824415,125603.16243095018,4519.649351491317,0.0,92599.51410846207,57307.22593152733,39213.653529927484,26571.89817703488,65785.55170696236,20153.848478697044,1472.3963930584896,0.0,0.8851633555742963,2.8552906869718635,0.0014947054983599872,1.0,1.0,-4.030904452528375,350830.91996357456,1558484.7720422389,4.442267438126749,1558484.7720422389,4.442267438126749,0.7584647639556017,0.09270494124120356,4.028046144702076,101325.0,128725.81854160441,1.2704250534577293,1.0,0.0,4.02804614470191,1.2845564477850058,1.2848668175914415,3.135748648218411,22988.692478176898,2344.194243516073,19540.391523536764,1992.5654044486919,0.85,0.8500001268922277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4464.12551349687,4632.441516551485,5.534035318320595,4.807117792328582,-2.663103453043462,7.470221245372044,3.290628061925549,3.5,0.9401794462644426,0.6,0.0002416037455118194,0.936929833838962,0.0002578674910178448,198.13710164459906,0.0,0.0,0.0,0.026847418786524874,8.482415935816328e-05,0.00015677958615365611,0.0006315154075742215,0.09270494136294771,0.09270494136294771,0.09270494136294771,0.0927049410110544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.6120374004,595.6236182859413,0.0,0.09270494136294771,0.09270494124120356,0.09270494124120356,0.3749950336066072,0.3749950336066072,0.5,10.0001312083693,0.0,0.0,0.0,0.0,0.0,0.0,26571.89817703488,20153.848478697044,0.7584647639556017,1.0375929655808813,0.6620602290439445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457398888451258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16696.91887632538,1472.3963930584896,0.3749950336066072,6.17534620354742,3.290628061925549,,,,,,
3445.0,-29.046164423321223,4.815804891528048,35.05577541239903,24.413040792010747,4.94090319238103,-25.647445251844193,-39.35714241871608,1.542184020216618,-5.264696732883635,-5.264696732897212,40.0895823888906,43543.17526933109,24707.54809604133,24707.54809604133,68250.72336537243,78837.97063921746,78837.97063921746,24707.54809604133,103545.51873525878,103545.51873525878,103545.51873525878,130095.35775094881,125576.21453993414,4519.143211014672,0.0,92598.561691729,57303.7663190595,39216.439302966115,26549.839015690035,65766.27831865614,20143.142353253632,1471.3963930584896,0.0,0.8852385071947602,2.856681028540622,0.0014947054983599872,1.0,1.0,-4.003472723326581,351011.727801906,1558399.3895561744,4.439735957869931,1558399.3895561744,4.439735957869931,0.7586916945654447,0.09269495897380356,4.028046144702076,101325.0,128724.36545124478,1.2704107125708837,1.0,0.0,4.028046144699667,1.2845071284942267,1.2848174863843167,3.1358690468491086,22988.45603184564,2344.1701327003248,19540.183838620163,1992.5442264810272,0.85,0.8499998352021282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4465.990841514929,4632.441516551485,5.532377690156697,4.815804891528048,-2.650099173826953,7.465904065355001,3.2929200209347202,3.5,0.9408342916956344,0.6,0.0002416037455118194,0.9375521145307899,0.00025769633684068124,198.14232024395096,0.0,0.0,0.0,0.026847418786524874,8.478925134985456e-05,0.00015681449416196484,0.0006316560186425086,0.09269495897668215,0.09269495897668215,0.09269495897668215,0.09269495897230845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.054816555,595.6266290523241,0.0,0.09269495897668215,0.09269495897380356,0.09269495897380356,0.3749950371791453,0.3749950371791453,0.5,10.000131208036215,0.0,0.0,0.0,0.0,0.0,0.0,26549.839015690035,20143.142353253632,0.7586916945654447,1.037776883689213,0.6620896967645356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457782903993424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16696.821204654305,1471.3963930584896,0.3749950371791453,6.17534620354742,3.2929200209347202,,,,,,
3446.0,-29.052539422784637,4.824467964799748,35.05494477120957,24.422995279915654,4.952961748811261,-25.651946756291103,-39.36071967529131,1.5523690791942106,-5.2515052830715945,-5.25150528300218,40.08758741704977,43532.23941035513,24710.431207305795,24710.431207305795,68242.67061766092,78829.45182096951,78829.45182096951,24710.431207305795,103539.8830282753,103539.8830282753,103539.8830282753,130067.70152970756,125549.06627903388,4518.635250673668,0.0,92597.62821106797,57300.41578780711,39219.12491473429,26527.818501432244,65746.94341616653,20132.42253933298,1470.3963930584896,0.0,0.8853136981045218,2.858072181102481,0.0014947054983599872,1.0,1.0,-3.9769110626068596,351192.6447188379,1558313.2123136597,4.437203443031198,1558313.2123136597,4.437203443031198,0.7589173809465721,0.09268494301790806,4.028046144702076,101325.0,128722.96235801688,1.2703968651173638,1.0,0.0,4.028046144704183,1.2844595032010606,1.2847698495841025,3.1359853188548152,22988.22428657076,2344.1465012589174,19539.993504904203,1992.524817843423,0.85,0.8500001244689029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4467.861490440814,4632.441516551485,5.5307066389982875,4.824467964799748,-2.6370975801199177,7.461565544919665,3.2952191588471065,3.5,0.9414911882420304,0.6,0.0002416037455118194,0.9381695812377502,0.00025752673114072365,198.14749505069517,0.0,0.0,0.0,0.026847418786524874,8.475512119416681e-05,0.00015684862431765257,0.0006317934964845447,0.09268494303253719,0.09268494303253719,0.09268494303253719,0.09268494298827565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.4082744981,595.6296679414539,0.0,0.09268494303253719,0.09268494301790806,0.09268494301790806,0.37499504128544375,0.37499504128544375,0.5,10.000131206723301,0.0,0.0,0.0,0.0,0.0,0.0,26527.818501432244,20132.42253933298,0.7589173809465721,1.037959592823911,0.662118071935356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445816369777645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16696.72441345106,1470.3963930584896,0.37499504128544375,6.17534620354742,3.2952191588471065,,,,,,
3447.0,-29.05885789714053,4.833107411650622,35.05410231778742,24.43318295935171,4.965251649775055,-25.6563947213875,-39.36423623291773,1.5627884782139603,-5.238306192460016,-5.238306192472035,40.08558540173732,43521.279912643266,24713.266378006763,24713.266378006763,68234.54629065003,78820.94042583251,78820.94042583251,24713.266378006763,103534.20680383928,103534.20680383928,103534.20680383928,130040.04916673963,125521.92284548515,4518.126321254467,0.0,92596.69002542851,57297.02952921156,39221.844995796615,26505.84236290035,65727.68735869696,20121.694502078484,1469.3963930584896,0.0,0.8853889122901291,2.8594646749145105,0.0014947054983599872,1.0,1.0,-3.9504352379967713,351373.7396784206,1558226.7344325732,4.434670433421325,1558226.7344325732,4.434670433421325,0.7591418611257714,0.09267490847593299,4.028046144702076,101325.0,128721.53526839278,1.2703827808378265,1.0,0.0,4.028046144704309,1.2844107857890945,1.2847211204012143,3.1361042660720053,22987.99137324113,2344.122750709073,19539.79678624965,1992.5047581232789,0.85,0.8500001791802783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4469.737497999879,4632.441516551485,5.529019632375609,4.833107411650622,-2.62409484482516,7.457202256475782,3.2975255274366164,3.5,0.9421501506961761,0.6,0.0002416037455118194,0.9387820060474564,0.0002573587307334969,198.15262424078122,0.0,0.0,0.0,0.026847418786524874,8.472158253664379e-05,0.0001568821629751756,0.0006319285917446788,0.09267490845920544,0.09267490845920544,0.09267490845920544,0.0926749085034042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.7276963456,595.6327175370975,0.0,0.09267490845920544,0.09267490847593299,0.09267490847593299,0.37499504581481874,0.37499504581481874,0.5,10.000131208348593,0.0,0.0,0.0,0.0,0.0,0.0,26505.84236290035,20121.694502078484,0.7591418611257714,1.0381400750991336,0.6621453098620944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458541296075087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16696.62849548103,1469.3963930584896,0.37499504581481874,6.17534620354742,3.2975255274366164,,,,,,
3448.0,-29.065120418163144,4.841723724096001,35.05324904871583,24.443105875421338,4.977220504269742,-25.660839202023897,-39.36775984531266,1.572939275493093,-5.22509433370459,-5.22509433365321,40.08358850967617,43510.57616492566,24716.042506164547,24716.042506164547,68226.61867109021,78812.65685073656,78812.65685073656,24716.042506164547,103528.69935690111,103528.69935690111,103528.69935690111,130012.61600928925,125494.99869839942,4517.617310889833,0.0,92595.7673238224,57293.68658684561,39224.53415219643,26483.916652388136,65708.45080458457,20110.963986921222,1468.3963930584896,0.0,0.8854641316389255,2.8608590523016155,0.0014947054983599872,1.0,1.0,-3.9232255398250686,351555.0832196841,1558140.4814656773,4.432137539288565,1558140.4814656773,4.432137539288565,0.7593651743767951,0.09266487120031681,4.028046144702076,101325.0,128720.13378977159,1.270368949319236,1.0,0.0,4.028046144703119,1.2843633278172775,1.2846736509627765,3.136220146948274,22987.7623039671,2344.0993921438107,19539.600450392525,1992.4847374376088,0.85,0.8500001084063971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4471.618925199206,4632.441516551485,5.527314138259997,4.841723724096001,-2.6110870271265845,7.452810751222586,3.299839207177963,3.5,0.9428112020508467,0.6,0.0002416037455118194,0.9393894331899734,0.0002571923176646588,198.1577082712919,0.0,0.0,0.0,0.026847418786524874,8.468798889931165e-05,0.00015691575661250774,0.000632063908466021,0.09266487126121357,0.09266487126121357,0.09266487126121357,0.09266487109366768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.07196261955,595.6357592900719,0.0,0.09266487126121357,0.09266487120031681,0.09266487120031681,0.37499505069442324,0.37499505069442324,0.5,10.000131202675535,0.0,0.0,0.0,0.0,0.0,0.0,26483.916652388136,20110.963986921222,0.7593651743767951,1.0383233486054118,0.6621762594026926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458915565790964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16696.53349739734,1468.3963930584896,0.37499505069442324,6.17534620354742,3.299839207177963,,,,,,
3449.0,-29.071332705672045,4.8503172755112605,35.05238545419975,24.453226464707427,4.989392135430441,-25.66522908684607,-39.371230197697855,1.583288516507061,-5.2118749535291045,-5.211874953555952,40.08158412831079,43499.85408205397,24718.773830156715,24718.773830156715,68218.62791221068,78804.35266041779,78804.35266041779,24718.773830156715,103523.1264905745,103523.1264905745,103523.1264905745,129985.16135540622,125468.05405614189,4517.107299264337,0.0,92594.84154998242,57290.342971224374,39227.220643064495,26462.034864831723,65689.25550789622,20100.225043048285,1467.3963930584896,0.0,0.8855393751377126,2.862254760913757,0.0014947054983599872,1.0,1.0,-3.8962029352962304,351736.60351680976,1558053.9086382142,4.429604121550442,1558053.9086382142,4.429604121550442,0.7595872783676837,0.09265481474421368,4.028046144702076,101325.0,128718.71716725302,1.2703549683419988,1.0,0.0,4.028046144700788,1.2843149456729044,1.2846252571284877,3.1363382932459922,22987.532471982384,2344.075955803703,19539.40235713814,1992.464537547291,0.85,0.849999989383511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4473.505856190326,4632.441516551485,5.525593265056642,4.8503172755112605,-2.5980778865457257,7.448395162056986,3.3021603071184034,3.5,0.9434743734624009,0.6,0.0002416037455118194,0.9399924069851813,0.0002570273373661711,198.16275177906556,0.0,0.0,0.0,0.026847418786524874,8.465491507010657e-05,0.0001569488304417128,0.0006321971313762411,0.09265481474620735,0.09265481474620735,0.09265481474620735,0.09265481474032446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.38002502616,595.6388124324333,0.0,0.09265481474620735,0.09265481474421368,0.09265481474421368,0.37499505582496384,0.37499505582496384,0.5,10.000131202498979,0.0,0.0,0.0,0.0,0.0,0.0,26462.034864831723,20100.225043048285,0.7595872783676837,1.0385051160156689,0.6622065320381816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459286540276766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16696.439409629616,1467.3963930584896,0.37499505582496384,6.17534620354742,3.3021603071184034,,,,,,
3450.0,-29.077492237082673,4.858888354268537,35.05151170087745,24.463657289184653,5.001919421645961,-25.66952290234987,-39.37459207428617,1.593950040095653,-5.1986518151124415,-5.198651815115044,40.079563902825136,43488.89451593352,24721.470548411482,24721.470548411482,68210.36506434501,78795.8646642461,78795.8646642461,24721.470548411482,103517.33521265758,103517.33521265758,103517.33521265758,129957.52775123368,125440.93210055218,4516.5956506814955,0.0,92593.90757496102,57286.93723709589,39229.96704207237,26440.192538576102,65670.15958064847,20089.473653380843,1466.3963930584896,0.0,0.8856146538483128,2.8636514042727925,0.0014947054983599872,1.0,1.0,-3.869967505963416,351918.24901091814,1557966.6551516163,4.427069808202191,1557966.6551516163,4.427069808202191,0.759808145272407,0.09264472789844738,4.028046144702076,101325.0,128717.26313039975,1.2703406181139871,1.0,0.0,4.028046144703047,1.2842651074359333,1.284575406849785,3.13646000454234,22987.300603977936,2344.0523118473625,19539.204908994383,1992.4444034399498,0.85,0.8499999737077931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4475.398346601492,4632.441516551485,5.523859248682156,4.858888354268537,-2.5850701192133867,7.443958473481923,3.3044889013355,3.5,0.9441396860958572,0.6,0.0002416037455118194,0.9405906725165663,0.00025686385435378013,198.16775270975288,0.0,0.0,0.0,0.026847418786524874,8.462288644308479e-05,0.00015698085906873458,0.0006323261441638363,0.09264472801036806,0.09264472801036806,0.09264472801036806,0.09264472767944168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.6115612757,595.6418896654119,0.0,0.09264472801036806,0.09264472789844738,0.09264472789844738,0.3749950611782377,0.3749950611782377,0.5,10.000131192103488,0.0,0.0,0.0,0.0,0.0,0.0,26440.192538576102,20089.473653380843,0.759808145272407,1.0386812747207803,0.662232203997091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459654557875998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16696.346119455913,1466.3963930584896,0.3749950611782377,6.17534620354742,3.3044889013355,,,,,,
3451.0,-29.08360393996591,4.8674374547820936,35.05062878119238,24.473471484985225,5.013764054479029,-25.673827624068302,-39.377993310894794,1.603987718321969,-5.185414329415551,-5.18541432941139,40.07755198905598,43478.292198612915,24724.107938200916,24724.107938200916,68202.40013681383,78787.64396483767,78787.64396483767,24724.107938200916,103511.75190303859,103511.75190303859,103511.75190303859,129930.15387632074,125414.06970777978,4516.084168540953,0.0,92593.00279726763,57283.65094901705,39232.61316472287,26418.401973282147,65651.01513800502,20078.721334472957,1465.3963930584896,0.0,0.8856899340019619,2.8650501020632655,0.0014947054983599872,1.0,1.0,-3.8428485835523247,352100.16533492174,1557879.7643186701,4.424535736405568,1557879.7643186701,4.424535736405568,0.7600278531146308,0.09263464260942818,4.028046144702076,101325.0,128715.88319842672,1.2703269992442805,1.0,0.0,4.0280461447018405,1.2842181889543756,1.2845284770319563,3.1365745940584713,22987.075984482308,2344.0294070332184,19539.018927144567,1992.4254385691922,0.85,0.8500001888162987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4477.2964316599255,4632.441516551485,5.522106547016059,4.8674374547820936,-2.572055756009218,7.439493210791312,3.3068250388864637,3.5,0.9448071539675611,0.6,0.0002416037455118194,0.9411846986303807,0.00025670173544406645,198.1727150578891,0.0,0.0,0.0,0.026847418786524874,8.45904942308699e-05,0.0001570132512809495,0.0006324566214893669,0.09263464264433785,0.09263464264433785,0.09263464264433785,0.09263464250948515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.8832864134,595.6449542225682,0.0,0.09263464264433785,0.09263464260942818,0.09263464260942818,0.3749950666687235,0.3749950666687235,0.5,10.0001311895951,0.0,0.0,0.0,0.0,0.0,0.0,26418.401973282147,20078.721334472957,0.7600278531146308,1.0388628415485357,0.6622638219259395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446001946868571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16696.253679086465,1465.3963930584896,0.3749950666687235,6.17534620354742,3.3068250388864637,,,,,,
3452.0,-29.08965880285551,4.875964927661766,35.04973710859414,24.48339157216253,5.025719801559504,-25.678070349095925,-39.38133643297476,1.614131330201177,-5.172168979076389,-5.172168979091849,40.07553366879482,43467.67810394552,24726.70325396655,24726.70325396655,68194.38135791208,78779.40203298611,78779.40203298611,24726.70325396655,103506.10528695266,103506.10528695266,103506.10528695266,129902.76075119869,125387.1890028098,4515.571748388892,0.0,92592.09776210341,57280.37376180998,39235.24888921493,26396.655464246018,65631.90435346094,20067.9610504964,1464.3963930584896,0.0,0.8857652359031688,2.866450170827526,0.0014947054983599872,1.0,1.0,-3.815911212806384,352282.2636074863,1557792.6004805325,4.42200122290638,1557792.6004805325,4.42200122290638,0.760246353091142,0.09262453930675647,4.028046144702076,101325.0,128714.48923607811,1.2703132419055327,1.0,0.0,4.02804614470235,1.2841707787963832,1.284481055418896,3.1366903929066576,22986.851301067145,2344.0064957010954,19538.825320299413,1992.4056961652975,0.85,0.8500000745814342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4479.2001974103605,4632.441516551485,5.52033893646063,4.875964927661766,-2.559039474614057,7.435004402275823,3.3091688314651675,3.5,0.9454768089900478,0.6,0.0002416037455118194,0.9417735993630321,0.00025654121720467416,198.17763150032403,0.0,0.0,0.0,0.026847418786524874,8.455866665017429e-05,0.0001570450788616451,0.000632584824453083,0.09262453938623587,0.09262453938623587,0.09262453938623587,0.09262453913404509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487743.12409189786,595.6480285036157,0.0,0.09262453938623587,0.09262453930675647,0.09262453930675647,0.3749950723005033,0.3749950723005033,0.5,10.000131182723724,0.0,0.0,0.0,0.0,0.0,0.0,26396.655464246018,20067.9610504964,0.760246353091142,1.0390431609396995,0.662294939208988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460381564181466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16696.16199156414,1464.3963930584896,0.3749950723005033,6.17534620354742,3.3091688314651675,,,,,,
3453.0,-29.095661866200395,4.8844711671380505,35.04883727512251,24.49349386096003,5.037836640978419,-25.682282980757908,-39.384641172923125,1.6244577129901057,-5.1589131598983045,-5.158913159897379,40.073514920633045,43457.11402673351,24729.251261787056,24729.251261787056,68186.36528852057,78771.24556947018,78771.24556947018,24729.251261787056,103500.49683125723,103500.49683125723,103500.49683125723,129875.45279364413,125360.39396201778,4515.058831626343,0.0,92591.19042398887,57277.05870899437,39237.92412777166,26374.955962386903,65612.88009015856,20057.195639950056,1463.3963930584896,0.0,0.8858405510607887,2.8678518871110414,0.0014947054983599872,1.0,1.0,-3.7887585501415515,352464.5798055674,1557705.421850641,4.41946655380217,1557705.421850641,4.41946655380217,0.7604636636570483,0.09261442587479123,4.028046144702076,101325.0,128713.07845954936,1.2702993186237292,1.0,0.0,4.028046144701869,1.2841225179822646,1.2844327829441768,3.136808278256287,22986.6260459231,2343.9835260688515,19538.627736132636,1992.3855481874684,0.85,0.8499998084581012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4481.109695234525,4632.441516551485,5.518555211465944,4.8844711671380505,-2.5460192341345342,7.430490401272585,3.3115203482085054,3.5,0.9461486709167158,0.6,0.0002416037455118194,0.9423578545401037,0.00025638216347199504,198.18250612326466,0.0,0.0,0.0,0.026847418786524874,8.452721535852401e-05,0.00015707653015329537,0.0006327115117071608,0.09261442604829107,0.09261442604829107,0.09261442604829107,0.09261442549960323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.3629062522,595.6511033953885,0.0,0.09261442604829107,0.09261442587479123,0.09261442587479123,0.37499507802780085,0.37499507802780085,0.5,10.000131167356425,0.0,0.0,0.0,0.0,0.0,0.0,26374.955962386903,20057.195639950056,0.7604636636570483,1.039222256283001,0.662325963545864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460740310003395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16696.071239012916,1463.3963930584896,0.37499507802780085,6.17534620354742,3.3115203482085054,,,,,,
3454.0,-29.101604301642226,4.892956487008846,35.047929530381914,24.503973265551053,5.0503513493937495,-25.686416803924747,-39.387855073995865,1.6351638573814389,-5.145650363087725,-5.145650363096541,40.07148705265236,43446.41766153774,24731.761615600328,24731.761615600328,68178.17927713806,78763.0051363574,78763.0051363574,24731.761615600328,103494.76675195774,103494.76675195774,103494.76675195774,129848.06572104231,125333.52092524031,4514.544795801989,0.0,92590.27242873154,57273.68497701072,39240.652724134234,26353.298969084568,65593.9516932188,20046.421043547663,1462.3963930584896,0.0,0.8859158931550354,2.869254882963292,0.0014947054983599872,1.0,1.0,-3.7620193562689224,352647.0660792026,1557617.8530967066,4.416931269029399,1557617.8530967066,4.416931269029399,0.7606797565293213,0.0926042910683284,4.028046144702076,101325.0,128711.62492378092,1.2702849733410404,1.0,0.0,4.028046144700889,1.2840724861650417,1.2843827390384501,3.13693049894097,22986.398145044026,2343.960286646717,19538.43935776355,1992.3663389397552,0.85,0.8500000406534387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4483.024987597678,4632.441516551485,5.516757476039266,4.892956487008846,-2.532997518933123,7.425954005941969,3.3138796719966206,3.5,0.9468227634276059,0.6,0.0002416037455118194,0.9429365942331984,0.00025622480555894956,198.18733175116918,0.0,0.0,0.0,0.026847418786524874,8.449663895375935e-05,0.00015710710655806004,0.0006328346748764919,0.09260429106225053,0.09260429106225053,0.09260429106225053,0.0926042910485795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.55757991824,595.6541921766308,0.0,0.09260429106225053,0.0926042910683284,0.0926042910683284,0.37499508379738267,0.37499508379738267,0.5,10.000131168750556,0.0,0.0,0.0,0.0,0.0,0.0,26353.298969084568,20046.421043547663,0.7606797565293213,1.0393973455968262,0.6623540210648613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446109600431622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.98132235048,1462.3963930584896,0.37499508379738267,6.17534620354742,3.3138796719966206,,,,,,
3455.0,-29.107496201508624,4.901421069216166,35.04701363137033,24.513928312249504,5.062427049917726,-25.690408275075878,-39.39096510931847,1.6453391225328577,-5.132386763040415,-5.132386763008462,40.069436352179814,43435.49385728696,24734.25013509118,24734.25013509118,68169.74399237813,78754.41917860541,78754.41917860541,24734.25013509118,103488.66931369659,103488.66931369659,103488.66931369659,129820.34652957894,125306.31792535321,4514.028604225726,0.0,92589.38087368221,57270.45554850883,39243.250361303755,26331.677215882348,65574.9275771861,20035.630685911176,1461.3963930584896,0.0,0.8859912803757473,2.870658505860444,0.0014947054983599872,1.0,1.0,-3.736657109172654,352829.6375593231,1557529.3021603418,4.414394757012062,1557529.3021603418,4.414394757012062,0.7608945879765829,0.09259411655859832,4.028046144702076,101325.0,128710.23886743757,1.2702712940284981,1.0,0.0,4.028046144700948,1.2840249388592464,1.2843351802444496,3.137046659140961,22986.17680819303,2343.937716569168,19538.249881563726,1992.347017744462,0.85,0.849999982363298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4484.946117724696,4632.441516551485,5.5149492292316245,4.901421069216166,-2.5199788408808654,7.421399910097032,3.316246862102874,3.5,0.947499103457964,0.6,0.0002416037455118194,0.9435107908528302,0.00025606887367280254,198.19211657305593,0.0,0.0,0.0,0.026847418786524874,8.446706043989616e-05,0.00015713668507192323,0.0006329538184952246,0.0925941165640188,0.0925941165640188,0.0925941165640188,0.09259411654296948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.64189874573,595.6573157042042,0.0,0.0925941165640188,0.09259411655859832,0.09259411655859832,0.37499508966785083,0.37499508966785083,0.5,10.000131168309023,0.0,0.0,0.0,0.0,0.0,0.0,26331.677215882348,20035.630685911176,0.7608945879765829,1.0395702520927341,0.6623795932700111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461448123530842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.89242016492,1461.3963930584896,0.37499508966785083,6.17534620354742,3.316246862102874,,,,,,
3456.0,-29.1133321614178,4.909869736288294,35.046090682652604,24.52483788309621,5.075260169849604,-25.69418842717791,-39.39382896116001,1.6564772585376795,-5.11889203336483,-5.118892033369014,40.06740223906231,43423.772928853985,24736.160549714237,24736.160549714237,68159.93347856821,78746.63114436388,78746.63114436388,24736.160549714237,103482.79169407813,103482.79169407813,103482.79169407813,129792.97494599156,125279.4476683516,4513.527277639959,0.0,92588.45541898295,57267.05808814822,39245.997034260814,26310.183251913426,65556.18028617423,20024.901774854152,1460.3963930584896,0.0,0.8860677478502998,2.872087144595103,0.0014947054983599872,1.0,1.0,-3.7104669308167217,353015.466632333,1557441.4712376138,4.411822196050394,1557441.4712376138,4.411822196050394,0.7611084112611731,0.09258398395181153,4.028046144702076,101325.0,128708.73444371985,1.270256446520798,1.0,0.0,4.0280461447006655,1.283972896256229,1.2842831250670896,3.137173811415285,22985.94705543797,2343.914288308237,19538.05415709563,1992.3270594031226,0.85,0.8499999634547734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4486.873096934201,4632.441516551485,5.513006500365702,4.909869736288294,-2.506791615959081,7.416661352247375,3.3186219385470976,3.5,0.9481776967277422,0.6,0.0002416037455118194,0.9440799077581203,0.00025591450842921647,198.1968561937731,0.0,0.0,0.0,0.026847418786524874,8.44398317595495e-05,0.0001571639137522699,0.0006330634968761203,0.0925838448123294,0.0925838448123294,0.0925838448123294,0.09258479628566714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.6697867458,595.6604583770649,0.0,0.0925838448123294,0.09258398395181153,0.09258398395181153,0.3749950956116812,0.3749950956116812,0.5,10.000159519763757,0.0,0.0,0.0,0.0,0.0,0.0,26310.183251913426,20024.901774854152,0.7611084112611731,1.0397178905333981,0.662390223763724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461797265188305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.80433229421,1460.3963930584896,0.3749950956116812,6.17534620354742,3.3186219385470976,,,,,,
3457.0,-29.119119321700175,4.91829428211144,35.045161402345904,24.534309154283278,5.0868153686676845,-25.698465631787975,-39.39723005807025,1.6661616676142703,-5.105804140299426,-5.1058041403007435,40.06537267300222,43414.48313752643,24739.05450093874,24739.05450093874,68153.53763846518,78738.19387950773,78738.19387950773,24739.05450093874,103477.24838044647,103477.24838044647,103477.24838044647,129765.84438397273,125252.8327589948,4513.011624977918,0.0,92587.59252884644,57263.881741757235,39248.56754121022,26288.59600352626,65537.16354473648,20014.054988087115,1459.3963930584896,0.0,0.8861420749122824,2.8734732493270894,0.0014947054983599872,1.0,1.0,-3.6828836670795795,353195.76673357026,1557353.8403821785,4.4093219315308305,1557353.8403821785,4.4093219315308305,0.7613208018184957,0.09257381607651814,4.028046144702076,101325.0,128707.40940837482,1.2702433694386857,1.0,0.0,4.028046144702581,1.2839276495767937,1.284237867455318,3.1372843680325713,22985.732834918763,2343.8924438945783,19537.872780783553,1992.308564166515,0.85,0.8499999943922869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4488.807072069329,4632.441516551485,5.511275959012,4.91829428211144,-2.493909202107707,7.412203484219147,3.321006321562549,3.5,0.9488589490178712,0.6,0.0002416037455118194,0.9446446315527303,0.000255761518609057,198.20155640618498,0.0,0.0,0.0,0.026847418786524874,8.440750564604823e-05,0.00015719623986577114,0.0006331937079529823,0.0925738161130176,0.0925738161130176,0.0925738161130176,0.09257381605100236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.85638847615,595.6635496514771,0.0,0.0925738161130176,0.09257381607651814,0.09257381607651814,0.3749952152918003,0.3749952152918003,0.5,10.000159515822045,0.0,0.0,0.0,0.0,0.0,0.0,26288.59600352626,20014.054988087115,0.7613208018184957,1.0399219916184308,0.6624406792932253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462143108580618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16695.717168690648,1459.3963930584896,0.3749952152918003,6.17534620354742,3.321006321562549,,,,,,
3458.0,-29.124853306770284,4.926699413864708,35.04422596304789,24.544590606261067,5.099093316420644,-25.70242322876683,-39.40029360875485,1.676663228631582,-5.092497072249728,-5.092497072245995,40.063336456869074,43404.005157920175,24741.384189366578,24741.384189366578,68145.38934728675,78730.11054319754,78730.11054319754,24741.384189366578,103471.49473256413,103471.49473256413,103471.49473256413,129738.61844857564,125226.12237061575,4512.496077959892,0.0,92586.70135234196,57260.595927445065,39251.22824988544,26267.12371601152,65518.35196589696,20003.25807980292,1458.3963930584896,0.0,0.8862175053940768,2.87488310793111,0.0014947054983599872,1.0,1.0,-3.6560756766966733,353379.160302537,1557265.9261403682,4.406784839284673,1557265.9261403682,4.406784839284673,0.7615321074385328,0.09256365159748176,4.028046144702076,101325.0,128705.9858820207,1.270229320325889,1.0,0.0,4.0280461447021425,1.283878588672748,1.2841887946973571,3.137404253206062,22985.51159204505,2343.869883400045,19537.687837685808,1992.28970521899,0.85,0.850000129840378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4490.746008654984,4632.441516551485,5.509415171038994,4.926699413864708,-2.480868491639412,7.40756790550412,3.3233975091130126,3.5,0.9495421454608607,0.6,0.0002416037455118194,0.9452045258806099,0.0002556100176167975,198.2062136506563,0.0,0.0,0.0,0.026847418786524874,8.437839757149447e-05,0.00015722534794032492,0.0006333109566204683,0.09256365163644278,0.09256365163644278,0.09256365163644278,0.09256365152992126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.01087095175,595.6666510273067,0.0,0.09256365163644278,0.09256365159748176,0.09256365159748176,0.374995312539327,0.374995312539327,0.5,10.000159512326922,0.0,0.0,0.0,0.0,0.0,0.0,26267.12371601152,20003.25807980292,0.7615321074385328,1.0400962066743864,0.6624709544054534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462486076404868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.630788174272,1458.3963930584896,0.374995312539327,6.17534620354742,3.3233975091130126,,,,,,
