time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3459.0,-29.130534115849752,4.935085398474433,35.043284560986855,24.55492482930424,5.11144047259985,-25.70631056718175,-39.403290243912465,1.687216923427288,-5.079183049197297,-5.079183049203843,40.06129358345121,43393.46416418951,24743.681846826268,24743.681846826268,68137.14601101578,78721.96062867013,78721.96062867013,24743.681846826268,103465.6424754964,103465.6424754964,103465.6424754964,129711.33670060839,125199.35731569513,4511.979384913251,0.0,92585.81272873523,57257.31626221171,39253.88496280391,26245.69422511199,65499.5791879159,19992.45282232951,1457.3963930584896,0.0,0.8862929533607172,2.87629425010415,0.0014947054983599872,1.0,1.0,-3.6295769498915433,353562.72450942657,1557177.7282385791,4.4042474511395,1557177.7282385791,4.4042474511395,0.7617421985813065,0.0925534648132274,4.028046144702076,101325.0,128704.55483939397,1.2702151970332491,1.0,0.0,4.028046144700747,1.2838292879887603,1.2841394821015193,3.1375247335355545,22985.290982952007,2343.8473875331542,19537.495426087524,1992.2700846963567,0.85,0.8499999169285399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4492.691020836932,4632.441516551485,5.507541411609656,4.935085398474433,-2.467825793353021,7.402911191827454,3.325796880995434,3.5,0.9502276802844097,0.6,0.0002416037455118194,0.9457595809521381,0.0002554600031316481,198.21082792048122,0.0,0.0,0.0,0.026847418786524874,8.434993426579445e-05,0.00015725381124602494,0.0006334256081292587,0.09255346481457044,0.09255346481457044,0.09255346481457044,0.09255346480885406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1331854445,595.6697625198894,0.0,0.09255346481457044,0.0925534648132274,0.0925534648132274,0.3749953918425329,0.3749953918425329,0.5,10.000159512230397,0.0,0.0,0.0,0.0,0.0,0.0,26245.69422511199,19992.45282232951,0.7617421985813065,1.040268454481712,0.6624998923992358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462825908919519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.545280029313,1457.3963930584896,0.3749953918425329,6.17534620354742,3.325796880995434,,,,,,
3460.0,-29.13616511069018,4.943452532077504,35.042337510645474,24.565057188179367,5.1235851949734,-25.710145542483133,-39.40624905573202,1.6975656102800245,-5.065860323766913,-5.065860323734536,40.05924785552884,43382.9673528169,24745.943967246578,24745.943967246578,68128.91132006347,78713.81306236198,78713.81306236198,24745.943967246578,103459.75702960856,103459.75702960856,103459.75702960856,129684.06643280419,125172.60457686933,4511.461855934857,0.0,92584.93687540638,57254.0910991123,39256.49530699341,26224.309403195635,65480.80471018905,19981.64104034129,1456.3963930584896,0.0,0.8863684138655895,2.8777068621694513,0.0014947054983599872,1.0,1.0,-3.603134293295909,353746.4835988678,1557089.410879257,4.4017099337301815,1557089.410879257,4.4017099337301815,0.7619510864185568,0.09254326139829601,4.028046144702076,101325.0,128703.15414023807,1.270201373207383,1.0,0.0,4.028046144703593,1.2837809486583962,1.2840911310915841,3.1376428735070023,22985.073544199477,2343.825214951026,19537.311369846928,1992.251316183093,0.85,0.8499999502841431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4494.642142464788,4632.441516551485,5.505653883642961,4.943452532077504,-2.4547797359063184,7.398232267983822,3.328204485375809,3.5,0.9509155672502311,0.6,0.0002416037455118194,0.9463101159098475,0.00025531138413280617,198.21540194043317,0.0,0.0,0.0,0.026847418786524874,8.432183892963359e-05,0.0001572819065821858,0.0006335387774397656,0.09254326146187594,0.09254326146187594,0.09254326146187594,0.09254326127180051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.2417621915,595.6728783231069,0.0,0.09254326146187594,0.09254326139829601,0.09254326139829601,0.3749954568038756,0.3749954568038756,0.5,10.000159506652828,0.0,0.0,0.0,0.0,0.0,0.0,26224.309403195635,19981.64104034129,0.7619510864185568,1.0404409600889095,0.6625295389209894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463162605635251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16695.460646043863,1456.3963930584896,0.3749954568038756,6.17534620354742,3.328204485375809,,,,,,
3461.0,-29.14174204256325,4.951801160854815,35.041385311254764,24.575301794707798,5.135814873869693,-25.713953770879062,-39.409177483152575,1.708026583840864,-5.052526069919679,-5.052526069912223,40.05720523177853,43372.56319016069,24748.164546207478,24748.164546207478,68120.72773636816,78705.77597253183,78705.77597253183,24748.164546207478,103453.94051873931,103453.94051873931,103453.94051873931,129656.91281346082,125145.96884655334,4510.943966907481,0.0,92584.06084525237,57250.847988608075,39259.12539627144,26202.9722947215,65462.097690992945,19970.825615523765,1455.3963930584896,0.0,0.8864438796483642,2.8791212451765915,0.0014947054983599872,1.0,1.0,-3.5763507088045685,353930.4767419959,1557001.231310534,4.399172531405196,1557001.231310534,4.399172531405196,0.7621587883580222,0.09253304987957316,4.028046144702076,101325.0,128701.74275127228,1.2701874438812957,1.0,0.0,4.028046144701267,1.2837320885296646,1.2840422591574476,3.1377622953365907,22984.85606154845,2343.8030378924964,19537.131276226657,1992.2329517446485,0.85,0.8500001576651368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4496.599414832315,4632.441516551485,5.503751226888059,4.951801160854815,-2.4417281346842126,7.393529295539028,3.330620379676859,3.5,0.9516058227648169,0.6,0.0002416037455118194,0.9468557060305491,0.00025516427051454484,198.21993225347285,0.0,0.0,0.0,0.026847418786524874,8.429404062488836e-05,0.00015730970488693103,0.0006336507502940239,0.09253304995930516,0.09253304995930516,0.09253304995930516,0.09253304973442271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.3653950168,595.6759893670735,0.0,0.09253304995930516,0.09253304987957316,0.09253304987957316,0.3749955102697505,0.3749955102697505,0.5,10.000159499205253,0.0,0.0,0.0,0.0,0.0,0.0,26202.9722947215,19970.825615523765,0.7621587883580222,1.0406132730106665,0.6625599349855299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463496365374922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.376820643363,1455.3963930584896,0.3749955102697505,6.17534620354742,3.330620379676859,,,,,,
3462.0,-29.14726234446778,4.9601314726410815,35.040427814813036,24.58581570480021,5.148369857185249,-25.71765082436298,-39.41198772573841,1.7187583417870629,-5.03918769163414,-5.03918769160323,40.05514804173089,43361.89670136203,24750.362585769668,24750.362585769668,68112.25928713169,78697.5121554446,78697.5121554446,24750.362585769668,103447.87474121427,103447.87474121427,103447.87474121427,129629.54846496164,125119.12402184714,4510.424443114499,0.0,92583.17882625815,57247.56339123161,39261.79492780727,26181.673723747375,65443.46865155465,19959.998244386148,1454.3963930584896,0.0,0.8865193769711643,2.880536614897984,0.0014947054983599872,1.0,1.0,-3.5504788249687067,354114.6019281597,1556912.4267331264,4.396634361462965,1556912.4267331264,4.396634361462965,0.762365250403452,0.09252280756964497,4.028046144702076,101325.0,128700.29394797178,1.270173145304434,1.0,0.0,4.028046144702491,1.283681967511456,1.283992126029183,3.137884808424037,22984.63709211202,2343.780709224049,19536.944112607023,1992.2138663669066,0.85,0.8500001124364851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4498.562891795203,4632.441516551485,5.501837627058886,4.9601314726410815,-2.4286764001279617,7.388807872769043,3.333044636911477,3.5,0.9522984676889934,0.6,0.0002416037455118194,0.947396090310653,0.00025501872762911346,198.2244167681961,0.0,0.0,0.0,0.026847418786524874,8.426737216286034e-05,0.00015733637334895906,0.0006337581720896809,0.09252280754816869,0.09252280754816869,0.09252280754816869,0.09252280762916827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.41859140387,595.6791225822337,0.0,0.09252280754816869,0.09252280756964497,0.09252280756964497,0.37499555453170014,0.37499555453170014,0.5,10.000159500959537,0.0,0.0,0.0,0.0,0.0,0.0,26181.673723747375,19959.998244386148,0.762365250403452,1.0407800914371863,0.6625855504731402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463826935883277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16695.293890604484,1454.3963930584896,0.37499555453170014,6.17534620354742,3.333044636911477,,,,,,
3463.0,-29.15273580031227,4.968443979201291,35.03946619597482,24.595709319133334,5.160184894756524,-25.721413316518426,-39.414894360210724,1.7288624082419088,-5.025828997956694,-5.025828997958483,40.05311413970483,43351.82077592433,24752.499212619874,24752.499212619874,68104.3199885442,78689.73280000579,78689.73280000579,24752.499212619874,103442.23201262567,103442.23201262567,103442.23201262567,129602.6651099721,125092.75902379454,4509.906086177566,0.0,92582.32677862073,57244.41474352347,39264.34670566362,26160.43309734644,65424.77980301006,19949.17677713021,1453.3963930584896,0.0,0.8865948510667584,2.8819546910649483,0.0014947054983599872,1.0,1.0,-3.5228799331632104,354299.0828878641,1556824.6312127612,4.394097265291249,1556824.6312127612,4.394097265291249,0.7625705852382749,0.09251258442795934,4.028046144702076,101325.0,128698.9249841891,1.2701596346823498,1.0,0.0,4.028046144701646,1.2836347816063884,1.2839449287232305,3.1380001558240957,22984.42556334427,2343.7591392926506,19536.758801183638,1992.194969860619,0.85,0.8499998726242262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4500.532588926479,4632.441516551485,5.499904449869596,4.968443979201291,-2.415612442535534,7.384056421736825,3.3354772829017594,3.5,0.9529935094005026,0.6,0.0002416037455118194,0.947932217361113,0.0002548744953351247,198.22886342703893,0.0,0.0,0.0,0.026847418786524874,8.423979717167666e-05,0.00015736394834014273,0.0006338692454266085,0.0925125844525884,0.0925125844525884,0.0925125844525884,0.09251258437059674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.584445495,595.6822202939134,0.0,0.0925125844525884,0.09251258442795934,0.09251258442795934,0.37499559146733374,0.37499559146733374,0.5,10.000159498725226,0.0,0.0,0.0,0.0,0.0,0.0,26160.43309734644,19949.17677713021,0.7625705852382749,1.0409560443856605,0.6626208128854841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464154164553529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16695.211909154914,1453.3963930584896,0.37499559146733374,6.17534620354742,3.3354772829017594,,,,,,
3464.0,-29.15815506653072,4.976738787284237,35.03849996858135,24.606417619530134,5.17290937758733,-25.725033908818666,-39.41762923551721,1.7397882178080606,-5.012469302391025,-5.012469302402056,40.05105797024918,43341.24983023501,24754.62303000759,24754.62303000759,68095.8728602426,78681.56973006963,78681.56973006963,24754.62303000759,103436.19276007722,103436.19276007722,103436.19276007722,129575.41961080034,125066.03405699108,4509.3855538092575,0.0,92581.4461012502,57241.126193045995,39267.022120226895,26139.226850723113,65406.24897095001,19938.339766156198,1452.3963930584896,0.0,0.8866703685676651,2.883373424951456,0.0014947054983599872,1.0,1.0,-3.4967762962239703,354483.65310706967,1556735.878298985,4.391559003226539,1556735.878298985,4.391559003226539,0.762774655884844,0.09250232102436047,4.028046144702076,101325.0,128697.46376511981,1.2701452135713773,1.0,0.0,4.028046144703789,1.28358376207137,1.2838938968610596,3.1381248841928775,22984.206926978426,2343.7368445879506,19536.578788199833,1992.1766136448057,0.85,0.8500001261852619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4502.508601106438,4632.441516551485,5.497962407872899,4.976738787284237,-2.402550471328594,7.379289258612831,3.337918441501824,3.5,0.9536909832862355,0.6,0.0002416037455118194,0.9484633590332172,0.00025473176502895133,198.2332662585491,0.0,0.0,0.0,0.026847418786524874,8.421385926075176e-05,0.00015738988625106762,0.0006339737245287111,0.0925023210305126,0.0925023210305126,0.0925023210305126,0.09250232101272106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.6426639842,595.6853518937994,0.0,0.0925023210305126,0.09250232102436047,0.09250232102436047,0.3749956225259389,0.3749956225259389,0.5,10.000159498164162,0.0,0.0,0.0,0.0,0.0,0.0,26139.226850723113,19938.339766156198,0.762774655884844,1.0411218183523592,0.6626469261291057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446447863093395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.130682178013,1452.3963930584896,0.3749956225259389,6.17534620354742,3.337918441501824,,,,,,
3465.0,-29.163519890089326,4.985016084138015,35.03752900246466,24.616721004154556,5.185279341131514,-25.728544470030943,-39.42028004731981,1.7503039248535504,-4.999104589731587,-4.999104589689092,40.04898882921674,43330.54975323497,24756.72437761759,24756.72437761759,68087.27413085256,78673.20270984813,78673.20270984813,24756.72437761759,103429.92708746572,103429.92708746572,103429.92708746572,129547.98674853356,125039.12320583036,4508.863542703205,0.0,92580.58651665147,57237.933575344345,39269.61437923014,26118.059661067833,65387.67404029797,19927.49160633658,1451.3963930584896,0.0,0.8867459161612818,2.8847932434828154,0.0014947054983599872,1.0,1.0,-3.4715000503201736,354668.3681299771,1556646.5693380889,4.3890200232562515,1556646.5693380889,4.3890200232562515,0.7629774900943713,0.09249202977554116,4.028046144702076,101325.0,128696.04992640586,1.2701312600681556,1.0,0.0,4.028046144701205,1.2835346613951697,1.2838447843213343,3.1382449308565548,22983.993527089784,2343.715083855321,19536.39310633976,1992.1576793644886,0.85,0.8499999394497499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4504.490924922659,4632.441516551485,5.496009380470149,4.985016084138015,-2.3894874869700393,7.374503571108054,3.3403681152388485,3.5,0.9543908900682424,0.6,0.0002416037455118194,0.9489894810826386,0.0002545905411261143,198.23762505128406,0.0,0.0,0.0,0.026847418786524874,8.418872566411055e-05,0.00015741501984770884,0.0006340749638157644,0.09249202976409888,0.09249202976409888,0.09249202976409888,0.09249202979815072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.6381946625,595.6885032231864,0.0,0.09249202976409888,0.09249202977554116,0.09249202977554116,0.37499564888960885,0.37499564888960885,0.5,10.000159499185916,0.0,0.0,0.0,0.0,0.0,0.0,26118.059661067833,19927.49160633658,0.7629774900943713,1.041286070045722,0.6626715262349087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464799899296152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16695.050358351426,1451.3963930584896,0.37499564888960885,6.17534620354742,3.3403681152388485,,,,,,
3466.0,-29.168833167119107,4.993276369826228,35.03655443225587,24.6272447280586,5.197751904283653,-25.73212217847536,-39.42298219827933,1.7610409158373164,-4.985719245903226,-4.9857192458891815,40.046942938848595,43320.27185527421,24758.765717435763,24758.765717435763,68079.03757270997,78665.31228076082,78665.31228076082,24758.765717435763,103424.07799819658,103424.07799819658,103424.07799819658,129521.02818038707,125012.68544439264,4508.342735994428,0.0,92579.72299906866,57234.68257438135,39272.26713854145,26096.950182190507,65369.21732073196,19916.649389398528,1450.3963930584896,0.0,0.8868214420952935,2.8862158071893713,0.0014947054983599872,1.0,1.0,-3.44452662759619,354853.4439991356,1556558.2677372159,4.386482064807035,1556558.2677372159,4.386482064807035,0.7631791933675975,0.09248175844390996,4.028046144702076,101325.0,128694.6067463908,1.2701170169888063,1.0,0.0,4.028046144702881,1.2834845313602288,1.2837946421741588,3.138367503684036,22983.779150801183,2343.6932235576046,19536.209669443593,1992.1389740067805,0.85,0.8499998864965854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4506.479576736907,4632.441516551485,5.494037040630131,4.993276369826228,-2.376411833635585,7.369688203461813,3.3428263311018784,3.5,0.9550932374576796,0.6,0.0002416037455118194,0.9495108584007685,0.00025445074521711635,198.2419421526132,0.0,0.0,0.0,0.026847418786524874,8.41631124328387e-05,0.0001574406330789807,0.0006341781350932423,0.0924817584396481,0.0924817584396481,0.0924817584396481,0.0924817584567057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.7461857741,595.6916191117624,0.0,0.0924817584396481,0.09248175844390996,0.09248175844390996,0.3749956715036717,0.3749956715036717,0.5,10.000159499493716,0.0,0.0,0.0,0.0,0.0,0.0,26096.950182190507,19916.649389398528,0.7631791933675975,1.0414540721618613,0.6627014003047442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465117954211473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16694.970944550583,1450.3963930584896,0.3749956715036717,6.17534620354742,3.3428263311018784,,,,,,
3467.0,-29.17409612312862,5.00152302009257,35.035588810009024,24.637547169718914,5.210036513613182,-25.735612928630427,-39.42561879577113,1.7715533189765156,-4.972170708307942,-4.972170708294763,40.0452519003543,43309.924972657645,24760.40196803183,24760.40196803183,68070.32694068947,78657.28699544889,78657.28699544889,24760.40196803183,103417.68896348072,103417.68896348072,103417.68896348072,129500.57660089171,124992.7289643245,4507.847636567206,0.0,92578.87294754636,57231.510924194496,39274.84669261319,26082.88763741099,65357.73433002418,19905.969406169548,1449.3963930584896,0.0,0.8868964714790052,2.887656278908765,0.0014947054983599872,1.0,1.0,-3.4211595405520256,355040.8534807498,1556485.2845691668,4.383961083097044,1556485.2845691668,4.383961083097044,0.7631811969169466,0.09247194287497759,4.028046144702076,101325.0,128693.1985866384,1.2701031195325774,1.0,0.0,4.028046144703203,1.2834354536991517,1.2837455526551176,3.138487512630522,22983.56811758762,2343.67170415867,19536.031801812467,1992.1208365560583,0.85,0.8499999522207777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4508.474649434528,4632.441516551485,5.491968768447525,5.00152302009257,-2.3632173289323295,7.364740349024899,3.3452932107580526,3.5,0.9557980602165864,0.6,0.0002416037455118194,0.9500276025531369,0.0002543123429914301,198.24621855288143,0.0,0.0,0.0,0.026847418786524874,8.41381275145363e-05,0.0001574656179972831,0.000634278775497086,0.09247194287733378,0.09247194287733378,0.09247194287733378,0.09247194286246725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.56993842556,595.6941945393035,0.0,0.09247194287733378,0.09247194287497759,0.09247194287497759,0.374995691115196,0.374995691115196,0.5,10.000159499391106,0.0,0.0,0.0,0.0,0.0,0.0,26082.88763741099,19905.969406169548,0.7631811969169466,1.0415037736309531,0.6626595217325616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465432966964125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16694.89238457108,1449.3963930584896,0.374995691115196,6.17534620354742,3.3452932107580526,,,,,,
3468.0,-29.179307973826813,5.009758194130911,35.03463940763672,24.648371803946816,5.222903882723622,-25.73899608828563,-39.42812638180328,1.7825919784827433,-4.958513558853099,-4.958513558814798,40.0437885152804,43299.24848591278,24761.779115106066,24761.779115106066,68061.02760101884,78649.01646517734,78649.01646517734,24761.779115106066,103410.7955802834,103410.7955802834,103410.7955802834,129484.17967199572,124976.81082337652,4507.368848619197,0.0,92578.00641970722,57228.23836473202,39277.52006108356,26073.38409171231,65350.90415279587,19895.391540736025,1448.3963930584896,0.0,0.8869711872657443,2.8891088727509606,0.0014947054983599872,1.0,1.0,-3.400742394559245,355229.8439290122,1556422.1287356874,4.3814509263098875,1556422.1287356874,4.3814509263098875,0.7630536746114203,0.09246241601531949,4.028046144702076,101325.0,128691.72188961513,1.2700885456660758,1.0,0.0,4.028046144702462,1.2833839232244646,1.2836940097298266,3.1386135292872672,22983.35299397483,2343.6497676550944,19535.850691986554,1992.102368493477,0.85,0.8500000281555067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4510.476937719815,4632.441516551485,5.489836098712858,5.009758194130911,-2.3499433584732548,7.359701552604166,3.347769744204776,3.5,0.9565056412013646,0.6,0.0002416037455118194,0.9505396279561354,0.00025417535303743136,198.25045360949417,0.0,0.0,0.0,0.026847418786524874,8.411437149510672e-05,0.00015748937401671267,0.0006343744658395627,0.09246241606691315,0.09246241606691315,0.09246241606691315,0.09246241588922188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.49444646743,595.6964232317505,0.0,0.09246241606691315,0.09246241601531949,0.09246241601531949,0.3749957083230468,0.3749957083230468,0.5,10.000159495169198,0.0,0.0,0.0,0.0,0.0,0.0,26073.38409171231,19895.391540736025,0.7630536746114203,1.0414703282740583,0.6625654081950499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465745009818165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16694.81465558012,1448.3963930584896,0.3749957083230468,6.17534620354742,3.347769744204776,,,,,,
3469.0,-29.184455147361763,5.017982201577152,35.033705879468826,24.65918295728045,5.235679105038245,-25.742391837322913,-39.43065087134016,1.7936158944148335,-4.944835534772835,-4.944835534786756,40.042347604124004,43288.904280740826,24763.119109421663,24763.119109421663,68052.02339016249,78641.06442813952,78641.06442813952,24763.119109421663,103404.18353756118,103404.18353756118,103404.18353756118,129468.01957189901,124961.12831043552,4506.891261463496,0.0,92577.1449981974,57224.98525330779,39280.17749432179,26063.836034337826,65344.01352865962,19884.819141902164,1447.3963930584896,0.0,0.8870458857133104,2.890564265213884,0.0014947054983599872,1.0,1.0,-3.3791909008602374,355419.2023606654,1556359.9447071543,4.3789416395342124,1556359.9447071543,4.3789416395342124,0.7629275719700235,0.09245290876252377,4.028046144702076,101325.0,128690.25571537355,1.270074075651355,1.0,0.0,4.028046144704445,1.2833324657049576,1.283642539777343,3.1387393776322785,22983.139138055885,2343.6279604203155,19535.66642820704,1992.0835788171335,0.85,0.8499999199787092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4512.486943300539,4632.441516551485,5.487687703160276,5.017982201577152,-2.3366543971567255,7.354636598733878,3.3502565600731633,3.5,0.9572161600209038,0.6,0.0002416037455118194,0.9510455915509406,0.00025404012978790875,198.2546362881947,0.0,0.0,0.0,0.026847418786524874,8.409046160021552e-05,0.00015751328391160388,0.0006344707759994995,0.09245290831305995,0.09245290831305995,0.09245290831305995,0.09245290950497986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.52740891685,595.6986177564308,0.0,0.09245290831305995,0.09245290876252377,0.09245290876252377,0.37499572359144145,0.37499572359144145,0.5,10.00015953796542,0.0,0.0,0.0,0.0,0.0,0.0,26063.836034337826,19884.819141902164,0.7629275719700235,1.041442355852769,0.6624769729174117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466054035884384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16694.73777496703,1447.3963930584896,0.37499572359144145,6.17534620354742,3.3502565600731633,,,,,,
3470.0,-29.18956358422671,5.026192423916628,35.03278738742968,24.66901213573294,5.2475315290955935,-25.745934593780277,-39.433359273802466,1.8036466142996548,-4.931280644101264,-4.931280644071677,40.04091389086499,43279.48142323307,24764.773764073896,24764.773764073896,68044.25518730696,78632.87285721788,78632.87285721788,24764.773764073896,103397.64662129177,103397.64662129177,103397.64662129177,129451.8351534211,124945.43479689164,4506.40035652945,0.0,92576.32906641104,57221.90145669799,39282.69734412561,26054.18853212933,65336.88587625494,19874.208136311605,1446.3963930584896,0.0,0.8871198909912216,2.8920071270072203,0.0014947054983599872,1.0,1.0,-3.356838367925434,355606.9342676407,1556298.0731755472,4.376455921425395,1556298.0731755472,4.376455921425395,0.7628028066121983,0.09244329261551454,4.028046144702076,101325.0,128688.90729606932,1.2700607677875086,1.0,0.0,4.028046144701549,1.283285647818957,1.2835957105793767,3.1388538877124135,22982.936575384792,2343.60730477633,19535.49642714636,1992.0662435333536,0.85,0.8500000147095775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4514.504719402732,4632.441516551485,5.485601478638007,5.026192423916628,-2.323457416000716,7.349649839917344,3.3527537326429977,3.5,0.9579296378979993,0.6,0.0002416037455118194,0.9515480346799658,0.00025390598972029613,198.25878766334196,0.0,0.0,0.0,0.026847418786524874,8.406481681816382e-05,0.00015753892869365557,0.0006345740743649745,0.0924434707593889,0.0924434707593889,0.0924434707593889,0.09244286310591004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.6826339863,595.7007728760711,0.0,0.0924434707593889,0.09244329261551454,0.09244329261551454,0.37499573749675125,0.37499573749675125,0.5,10.000141440546715,0.0,0.0,0.0,0.0,0.0,0.0,26054.18853212933,19874.208136311605,0.7628028066121983,1.0414370730215035,0.6624050234840151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466359240008737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16694.662016324753,1446.3963930584896,0.37499573749675125,6.17534620354742,3.3527537326429977,,,,,,
3471.0,-29.194620028764856,5.034394563108807,35.03188308078256,24.680195934511744,5.260596705039768,-25.749067881622015,-39.435618825349934,1.8150445497561787,-4.917443229694811,-4.917443229701187,40.03948646037897,43268.402829419174,24765.74329670028,24765.74329670028,68034.14612611945,78625.25554187286,78625.25554187286,24765.74329670028,103390.99883857314,103390.99883857314,103390.99883857314,129435.57863031843,124929.65151022215,4505.927120096282,0.0,92575.4620041393,57218.60925872581,39285.39193934833,26044.57979174528,65329.97173109361,19863.66697865844,1445.3963930584896,0.0,0.8871952654638617,2.893480648949109,0.0014947054983599872,1.0,1.0,-3.3357186827568626,355798.65931056405,1556236.4746224298,4.373924504487933,1556236.4746224298,4.373924504487933,0.762679495599086,0.09243387216492945,4.028046144702076,101325.0,128687.39424255714,1.2700458351103592,1.0,0.0,4.02804614470136,1.2832324526682422,1.2835425025758453,3.1389840058412695,22982.721319094122,2343.5853547433753,19535.30916743019,1992.047148356492,0.85,0.8499998279664206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4516.529606152477,4632.441516551485,5.483356793004092,5.034394563108807,-2.310051862391218,7.344446425500026,3.3552604533847012,3.5,0.9586458438242004,0.6,0.0002416037455118194,0.9520456461286462,0.0002537732791429335,198.26289695809965,0.0,0.0,0.0,0.026847418786524874,8.404342755756247e-05,0.00015756031795425692,0.0006346602312936779,0.09243387220455274,0.09243387220455274,0.09243387220455274,0.09243387207075852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.7810347607,595.7029467702894,0.0,0.09243387220455274,0.09243387216492945,0.09243387216492945,0.3749956775783771,0.3749956775783771,0.5,10.00014143725028,0.0,0.0,0.0,0.0,0.0,0.0,26044.57979174528,19863.66697865844,0.762679495599086,1.0413925541887048,0.66230554954956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466662159957266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16694.586862134645,1445.3963930584896,0.3749956775783771,6.17534620354742,3.3552604533847012,,,,,,
3472.0,-29.19962361352027,5.042585849816242,35.03099188646245,24.690970277320616,5.2733562686000965,-25.75229517620118,-39.43799411701036,1.826027829925285,-4.9037313457628215,-4.903731345757273,40.038056076641006,43258.01931586996,24767.045595077198,24767.045595077198,68025.06491094716,78617.21786920744,78617.21786920744,24767.045595077198,103384.26346428464,103384.26346428464,103384.26346428464,129419.1304220447,124913.68223923435,4505.448182810358,0.0,92574.61607286285,57215.41751403641,39287.998398696036,26034.866957760067,65322.8653564561,19853.082943743026,1444.3963930584896,0.0,0.8872699711701748,2.8949413882231667,0.0014947054983599872,1.0,1.0,-3.3144927231114707,355988.7250617492,1556174.750474978,4.371415836850019,1556174.750474978,4.371415836850019,0.7625574955291073,0.0924243352684691,4.028046144702076,101325.0,128685.94037273209,1.270031486530788,1.0,0.0,4.028046144702437,1.2831811969218379,1.283491234445216,3.139109390290914,22982.511308769997,2343.563939650135,19535.138788351775,1992.0297745256307,0.85,0.850000181698911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4518.562967551499,4632.441516551485,5.481177483401956,5.042585849816242,-2.2967389609801585,7.3393248107964,3.357778419414203,3.5,0.9593652626897723,0.6,0.0002416037455118194,0.9525383319685813,0.00025364201880726883,198.26696346221198,0.0,0.0,0.0,0.026847418786524874,8.402094810679376e-05,0.00015758279740502563,0.0006347507795586818,0.09242433527209061,0.09242433527209061,0.09242433527209061,0.09242433526825082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8651613418,595.7051251527228,0.0,0.09242433527209061,0.0924243352684691,0.0924243352684691,0.37499563097751343,0.37499563097751343,0.5,10.000141436808867,0.0,0.0,0.0,0.0,0.0,0.0,26034.866957760067,19853.082943743026,0.7625574955291073,1.041366825226444,0.6622186439590193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466962009359534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16694.512579242924,1444.3963930584896,0.37499563097751343,6.17534620354742,3.357778419414203,,,,,,
3473.0,-29.20457480334175,5.050766404679201,35.030112933478556,24.70163555061447,5.286018947531913,-25.755455616379773,-39.440302982088156,1.8368997601775152,-4.890007388391098,-4.890007388390038,40.0366267946803,43247.57173856592,24768.333416434874,24768.333416434874,68015.9051550008,78609.13082157445,78609.13082157445,24768.333416434874,103377.46423800933,103377.46423800933,103377.46423800933,129402.56272482823,124897.59376730441,4504.968957523818,0.0,92573.7793330692,57212.22024847196,39290.62120510804,26025.0984868189,65315.71969192693,19842.49436597682,1443.3963930584896,0.0,0.8873446918596744,2.8964039968188424,0.0014947054983599872,1.0,1.0,-3.293491003377426,356179.03793396935,1556113.0757183568,4.368906954055052,1556113.0757183568,4.368906954055052,0.7624368597885067,0.09241479217112393,4.028046144702076,101325.0,128684.49112402287,1.270017183558084,1.0,0.0,4.028046144703507,1.2831304648451969,1.2834404901108771,3.139233503576769,22982.303580317144,2343.542757243008,19534.954518376235,1992.0109842174684,0.85,0.8499998466257603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4520.604110862375,4632.441516551485,5.478987500126379,5.050766404679201,-2.2834174889515575,7.334183893630758,3.360306781842794,3.5,0.960087651955084,0.6,0.0002416037455118194,0.9530261294579505,0.0002535121945179358,198.27098754821665,0.0,0.0,0.0,0.026847418786524874,8.399910263524097e-05,0.0001576046428765784,0.0006348387741261491,0.09241479217223697,0.09241479217223697,0.09241479217223697,0.09241479217332908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.95463209075,595.7073018437796,0.0,0.09241479217223697,0.09241479217112393,0.09241479217112393,0.3749955950420741,0.3749955950420741,0.5,10.000141436663121,0.0,0.0,0.0,0.0,0.0,0.0,26025.0984868189,19842.49436597682,0.7624368597885067,1.0413405145929613,0.6621311369230974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467258736389184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16694.439186760697,1443.3963930584896,0.3749955950420741,6.17534620354742,3.360306781842794,,,,,,
3474.0,-29.209473525699202,5.058936441621182,35.02924579238555,24.712408531364076,5.298748359895534,-25.758604460584326,-39.442606329079695,1.8478792947879048,-4.87626670529886,-4.876266705299757,40.03520960900731,43237.31380693212,24769.595566962096,24769.595566962096,68006.90937389422,78601.20970262357,78601.20970262357,24769.595566962096,103370.80526958566,103370.80526958566,103370.80526958566,129386.0851999115,124881.59496642208,4504.490233489417,0.0,92572.94304547226,57209.047149810154,39293.217661846786,26015.279930325836,65308.49759217262,19831.906383624853,1442.3963930584896,0.0,0.887419411367347,2.897868972553491,0.0014947054983599872,1.0,1.0,-3.2719073181844465,356369.6627157714,1556051.9247527393,4.366398399051702,1556051.9247527393,4.366398399051702,0.762317623978627,0.09240525685239485,4.028046144702076,101325.0,128683.03892448069,1.2700028514629231,1.0,0.0,4.028046144702649,1.283079234721588,1.2833892476092341,3.139358845267347,22982.095964126343,2343.5215862834243,19534.783410781405,1991.9935360986071,0.85,0.8500000801177584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4522.65304392325,4632.441516551485,5.476784384387643,5.058936441621182,-2.2700839715924506,7.329020413213633,3.362845558976147,3.5,0.9608130168503276,0.6,0.0002416037455118194,0.953509023050189,0.0002533838062055783,198.27496915198526,0.0,0.0,0.0,0.026847418786524874,8.397731460459066e-05,0.00015762643090722875,0.0006349265373190109,0.09240525685260523,0.09240525685260523,0.09240525685260523,0.09240525685071938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.102605551,595.7094600995916,0.0,0.09240525685260523,0.09240525685239485,0.09240525685239485,0.37499556764015546,0.37499556764015546,0.5,10.00014143666399,0.0,0.0,0.0,0.0,0.0,0.0,26015.279930325836,19831.906383624853,0.762317623978627,1.0413179277001927,0.6620472894191064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467552368229761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16694.366677137492,1442.3963930584896,0.37499556764015546,6.17534620354742,3.362845558976147,,,,,,
3475.0,-29.21432481675215,5.067096032150119,35.02838952605705,24.723047820758097,5.311373988583031,-25.76167346362387,-39.444837626628555,1.8587226236070251,-4.862516067923366,-4.862516067904846,40.03378901599341,43226.94812884016,24770.849136244437,24770.849136244437,67997.79726508459,78593.16747758567,78593.16747758567,24770.849136244437,103364.0166138301,103364.0166138301,103364.0166138301,129369.41987150778,124865.40902820815,4504.010843299641,0.0,92572.11692108278,57205.89752436857,39295.79932968245,26005.403257677677,65301.20258736012,19821.311666926762,1441.3963930584896,0.0,0.8874941512526188,2.899335595359234,0.0014947054983599872,1.0,1.0,-3.2507993508844493,356560.5057231336,1555990.628583097,4.363889448236623,1555990.628583097,4.363889448236623,0.762199742512158,0.09239570852309881,4.028046144702076,101325.0,128681.60047693351,1.2699886550894006,1.0,0.0,4.028046144701773,1.2830286441442773,1.283338644808414,3.1394826320410036,22981.890871046522,2343.500672609558,19534.60542263234,1991.9753863584751,0.85,0.8499999209048023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4524.709797400834,4632.441516551485,5.474571905246554,5.067096032150119,-2.2567433876505585,7.323839419800677,3.3653947974614433,3.5,0.9615413707032695,0.6,0.0002416037455118194,0.9539875012652929,0.0002532567200213582,198.27891236194483,0.0,0.0,0.0,0.026847418786524874,8.395621309186595e-05,0.00015764753241995344,0.000635011535185989,0.09239570856647872,0.09239570856647872,0.09239570856647872,0.09239570844369334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.2341424829,595.711623524435,0.0,0.09239570856647872,0.09239570852309881,0.09239570852309881,0.37499554706563987,0.37499554706563987,0.5,10.000141432610645,0.0,0.0,0.0,0.0,0.0,0.0,26005.403257677677,19821.311666926762,0.762199742512158,1.041294716955893,0.6619625124209777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467842900201908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16694.295053572816,1441.3963930584896,0.37499554706563987,6.17534620354742,3.3653947974614433,,,,,,
3476.0,-29.21912480436114,5.075245522903568,35.02754435782529,24.733407084736996,5.323600613662983,-25.764806294540172,-39.447142475377746,1.86928209510983,-4.848741985410868,-4.84874198541781,40.03239661563097,43217.09585797671,24772.06110902662,24772.06110902662,67989.15696700334,78585.60694296482,78585.60694296482,24772.06110902662,103357.66805199144,103357.66805199144,103357.66805199144,129353.1525668056,124849.6194602926,4503.533106512998,0.0,92571.30628765534,57202.79516731289,39298.345689269394,25995.48451481417,65293.83020408356,19810.725026268374,1440.3963930584896,0.0,0.8875688658155352,2.900805306459171,0.0014947054983599872,1.0,1.0,-3.2279245063788267,356751.75450908614,1555930.5506507258,4.361381635787016,1555930.5506507258,4.361381635787016,0.7620833154688362,0.09238618840919585,4.028046144702076,101325.0,128680.1983858753,1.2699748175265264,1.0,0.0,4.0280461446996725,1.2829793817641926,1.2832893705257342,3.139603178317029,22981.68962374242,2343.480151095677,19534.434164630005,1991.957922902317,0.85,0.8499999122975254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4526.774367540886,4632.441516551485,5.472342798142099,5.075245522903568,-2.2433857157599526,7.318631238663521,3.3679545013403747,3.5,0.9622727146686785,0.6,0.0002416037455118194,0.954461174443298,0.0002531310355842792,198.28281402597852,0.0,0.0,0.0,0.026847418786524874,8.393442114712446e-05,0.00015766932436469492,0.0006350993141449905,0.09238618853230444,0.09238618853230444,0.09238618853230444,0.092386187982575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.5020266994,595.7137439947498,0.0,0.09238618853230444,0.09238618840919585,0.09238618840919585,0.3749955319367913,0.3749955319367913,0.5,10.000141424460475,0.0,0.0,0.0,0.0,0.0,0.0,25995.48451481417,19810.725026268374,0.7620833154688362,1.041279960977863,0.6618863638860912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468130630632337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16694.224216924533,1440.3963930584896,0.3749955319367913,6.17534620354742,3.3679545013403747,,,,,,
3477.0,-29.22387413545357,5.083384361386259,35.02670874980396,24.743343411851697,5.335613323170914,-25.76790459501211,-39.44944226006044,1.8794133241215252,-4.8349961865527575,-4.834996186625388,40.03099324333558,43207.42767610181,24773.359537289758,24773.359537289758,67980.78721339157,78577.20032542164,78577.20032542164,24773.359537289758,103350.5598627114,103350.5598627114,103350.5598627114,129336.05211601149,124832.99860667138,4503.053509340115,0.0,92570.51732910979,57199.811608683645,39300.784133806825,25985.492253300097,65286.27638710692,19800.118796792158,1439.3963930584896,0.0,0.887643434560704,2.9022725861918888,0.0014947054983599872,1.0,1.0,-3.2082262778787936,356942.69081665174,1555870.0010849843,4.35887900526916,1555870.0010849843,4.35887900526916,0.761968201478946,0.09237666698537604,4.028046144702076,101325.0,128678.85030062764,1.2699615129595623,1.0,0.0,4.028046144701898,1.2829321207902598,1.2832420981327786,3.139718835803162,22981.493757429762,2343.4601782902178,19534.270977661137,1991.9412824625267,0.85,0.8500000558643338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4528.846817577223,4632.441516551485,5.470125295724321,5.083384361386259,-2.2300492324461563,7.313433593832416,3.3705247577712485,3.5,0.9630070736489281,0.6,0.0002416037455118194,0.9549300984863153,0.0002530067341000057,198.28667466505692,0.0,0.0,0.0,0.026847418786524874,8.391268229336866e-05,0.00015769106321845072,0.0006351868792510518,0.09237666322012206,0.09237666322012206,0.09237666322012206,0.09237650704708596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.73519830126,595.7158752055202,0.0,0.09237666322012206,0.09237666698537604,0.09237666698537604,0.3749955211480114,0.3749955211480114,0.5,10.000137616066237,0.0,0.0,0.0,0.0,0.0,0.0,25985.492253300097,19800.118796792158,0.761968201478946,1.041272239364792,0.6618148570751485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468415329515563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,8.0,0.0,-0.0,0.0,16694.154246345544,1439.3963930584896,0.3749955211480114,6.17534620354742,3.3705247577712485,,,,,,
3478.0,-29.228570172517724,5.091513536231859,35.02588200621014,24.75549312019723,5.349664536863518,-25.770684342073718,-39.45132909631354,1.8917786993735137,-4.821179951893157,-4.821179951881223,40.02956653763661,43196.25852986525,24774.499018319708,24774.499018319708,67970.75754818495,78569.50157218456,78569.50157218456,24774.499018319708,103344.00059050426,103344.00059050426,103344.00059050426,129319.45475734668,124816.88366263684,4502.571094709836,0.0,92569.64412755481,57196.40105670785,39303.60341205218,25975.454166842414,65279.05757889459,19789.51475687977,1438.3963930584896,0.0,0.8877184010096576,2.903747975129506,0.0014947054983599872,1.0,1.0,-3.185845387878203,357134.68630359496,1555808.4466075255,4.356363316905475,1555808.4466075255,4.356363316905475,0.7618544272515945,0.09236705762423544,4.028046144702076,101325.0,128677.230794425,1.2699455296760425,1.0,0.0,4.0280461447005935,1.282874442508904,1.2831844059154087,3.1398599981651114,22981.276977004814,2343.43807283882,19534.081863910385,1991.921998226753,0.85,0.8499998448065479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4530.926992502262,4632.441516551485,5.467865419000645,5.091513536231859,-2.216660980549537,7.308174516781396,3.3731053832517,3.5,0.9637443952147714,0.6,0.0002416037455118194,0.9553940049639918,0.0002528838827295397,198.29049213027187,0.0,0.0,0.0,0.026847418786524874,8.389485074609375e-05,0.00015770889476572565,0.0006352587055463066,0.09236705764852544,0.09236705764852544,0.09236705764852544,0.09236705761579682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.83722944366,595.7180479004068,0.0,0.09236705764852544,0.09236705762423544,0.09236705762423544,0.3749954985940397,0.3749954985940397,0.5,10.000137613219632,0.0,0.0,0.0,0.0,0.0,0.0,25975.454166842414,19789.51475687977,0.7618544272515945,1.0412337443143573,0.6617169446366372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468697034866063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16694.085130585845,1438.3963930584896,0.3749954985940397,6.17534620354742,3.3731053832517,,,,,,
3479.0,-29.233213168056714,5.099632806398463,35.02506401277837,24.766420118417614,5.362526746388649,-25.77359441782733,-39.45340120755134,1.9029079961897089,-4.807376242795783,-4.807376242801007,40.02816545738346,43186.0742153202,24775.687580010876,24775.687580010876,67961.76179533108,78561.666260335,78561.666260335,24775.687580010876,103337.35384034587,103337.35384034587,103337.35384034587,129302.71497295835,124800.62372582217,4502.091247136176,0.0,92568.8249597022,57193.23291481065,39306.213383212824,25965.36113261248,65271.574515825305,19778.90830332759,1437.3963930584896,0.0,0.8877931693470549,2.9052226179980747,0.0014947054983599872,1.0,1.0,-3.164004265788833,357326.58864000154,1555747.9995177272,4.353854566039887,1555747.9995177272,4.353854566039887,0.7617420840908424,0.09235749567581013,4.028046144702076,101325.0,128675.76640181834,1.2699310772446912,1.0,0.0,4.028046144702197,1.2828225343485702,1.283132485213216,3.1399870495318023,22981.07361095011,2343.4173352725047,19533.908504084095,1991.9043204441982,0.85,0.8499998231055883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4533.015111308837,4632.441516551485,5.4656088655432,5.099632806398463,-2.203282102256897,7.30291490865536,3.375696658265766,3.5,0.9644847595045045,0.6,0.0002416037455118194,0.9558529106996573,0.00025276247297816175,198.29426662190218,0.0,0.0,0.0,0.026847418786524874,8.387527229265708e-05,0.0001577284732191623,0.0006353375684601914,0.09235749567445348,0.09235749567445348,0.09235749567445348,0.09235749568269322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.06316110695,595.7201815619161,0.0,0.09235749567445348,0.09235749567581013,0.09235749567581013,0.374995481850078,0.374995481850078,0.5,10.00013761326771,0.0,0.0,0.0,0.0,0.0,0.0,25965.36113261248,19778.90830332759,0.7617420840908424,1.0412152962367032,0.6616367773516724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468975589881066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16694.016924172145,1437.3963930584896,0.374995481850078,6.17534620354742,3.375696658265766,,,,,,
