time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3480.0,-29.237805660863074,5.107742245214444,35.02425408419515,24.77725177248942,5.375310398228914,-25.77643507460529,-39.455414086673386,1.9139398117139645,-4.793562117711247,-4.793562117705618,40.02676210933426,43175.84804218829,24776.867342077287,24776.867342077287,67952.71538426558,78553.76308240517,78553.76308240517,24776.867342077287,103330.63042448246,103330.63042448246,103330.63042448246,129285.84075627664,124784.22996430284,4501.610791973799,0.0,92568.01454287265,57190.0995016147,39308.794490286615,25955.21033179418,65264.004822080795,19768.2955934166,1436.3963930584896,0.0,0.887867955947539,2.9066989656701647,0.0014947054983599872,1.0,1.0,-3.1424205184649168,357518.71676964953,1555687.4563671479,4.351345491568997,1555687.4563671479,4.351345491568997,0.7616311076162292,0.09234792165325317,4.028046144702076,101325.0,128674.31609526338,1.2699167638318616,1.0,0.0,4.028046144701738,1.2827710849962521,1.2830810234298946,3.1401129880580716,22980.87241741845,2343.396819241887,19533.73876676541,1991.8870120546173,0.85,0.8499998786799638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4535.11109523767,4632.441516551485,5.463342974794052,5.107742245214444,-2.1898957193369046,7.297637964551349,3.378298493993078,3.5,0.9652281411408794,0.6,0.0002416037455118194,0.9563070587999712,0.0002526424366405886,198.2980001990424,0.0,0.0,0.0,0.026847418786524874,8.385625754090991e-05,0.00015774748797090947,0.000635414160757659,0.09234792165314931,0.09234792165314931,0.09234792165314931,0.09234792165769427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.2781466415,595.7223186634081,0.0,0.09234792165314931,0.09234792165325317,0.09234792165325317,0.3749954697657035,0.3749954697657035,0.5,10.00013761319435,0.0,0.0,0.0,0.0,0.0,0.0,25955.21033179418,19768.2955934166,0.7616311076162292,1.0411974497966314,0.6615568284522526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469251009174633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.94962382243,1436.3963930584896,0.3749954697657035,6.17534620354742,3.378298493993078,,,,,,
3481.0,-29.242350874125105,5.115841929086248,35.023451605337215,24.78859811034056,5.38862077294893,-25.779220457431627,-39.457350865099556,1.9254902952235113,-4.779737432440982,-4.779737432434423,40.02535714680854,43165.49703687064,24778.037934388474,24778.037934388474,67943.53497125911,78545.81126813995,78545.81126813995,24778.037934388474,103323.84920252842,103323.84920252842,103323.84920252842,129268.85122044335,124767.7214638363,4501.1297566070525,0.0,92567.18810202519,57186.87362365249,39311.46053152522,25945.00201791492,65256.46254944014,19757.67688934639,1435.3963930584896,0.0,0.8879427591159189,2.908177035080436,0.0014947054983599872,1.0,1.0,-3.121017052362106,357711.0729062482,1555626.8453490129,4.348836150668235,1555626.8453490129,4.348836150668235,0.7615215013552048,0.09233833611467838,4.028046144702076,101325.0,128672.80075903132,1.2699018086260185,1.0,0.0,4.0280461447044935,1.2827172211414686,1.2830271465607244,3.1402448476661013,22980.66724577498,2343.375897556758,19533.568921317874,1991.8696926389619,0.85,0.8500000766909472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4537.214941639484,4632.441516551485,5.461067693089088,5.115841929086248,-2.1765017238178257,7.292343652904073,3.3809108960465633,3.5,0.9659745417275895,0.6,0.0002416037455118194,0.9567567606960524,0.000252523687772062,198.3016954775774,0.0,0.0,0.0,0.026847418786524874,8.383796543913192e-05,0.00015776578007268747,0.0006354878421877044,0.09233833627272761,0.09233833627272761,0.09233833627272761,0.09233833578521164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.48541240947,595.7244581879461,0.0,0.09233833627272761,0.09233833611467838,0.09233833611467838,0.37499546140851236,0.37499546140851236,0.5,10.00013759898196,0.0,0.0,0.0,0.0,0.0,0.0,25945.00201791492,19757.67688934639,0.7615215013552048,1.0411771082409373,0.6614746701013289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469523442995962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.88318044427,1435.3963930584896,0.37499546140851236,6.17534620354742,3.3809108960465633,,,,,,
3482.0,-29.24684162153991,5.123932103726249,35.02265664573251,24.79905275339263,5.400963702486735,-25.782017057416144,-39.45934596760196,1.9361391384681446,-4.765893911684316,-4.765893911681709,40.02396909141813,43155.60888716287,24779.179043201304,24779.179043201304,67934.78793036417,78538.16600788807,78538.16600788807,24779.179043201304,103317.34505108937,103317.34505108937,103317.34505108937,129252.09065123668,124751.44112480448,4500.649526432195,0.0,92566.40178701357,57183.844666714176,39313.952355888214,25934.745600147304,65248.69795603552,19747.060944244207,1434.3963930584896,0.0,0.8880175539360798,2.909657713053102,0.0014947054983599872,1.0,1.0,-3.098476238399769,357903.77247469587,1555566.9654684744,4.3463273793194075,1555566.9654684744,4.3463273793194075,0.7614133274602874,0.09232876349800395,4.028046144702076,101325.0,128671.39877932532,1.2698879721621052,1.0,0.0,4.028046144701508,1.2826675659510693,1.2829774793728206,3.140366414204424,22980.47203574427,2343.355991673433,19533.402192056383,1991.85269098585,0.85,0.8500000418474325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4539.326648689029,4632.441516551485,5.458778572446997,5.123932103726249,-2.163093971627239,7.287026075353488,3.3835338710899148,3.5,0.966723963168547,0.6,0.0002416037455118194,0.957201297845791,0.00025240641237695306,198.3053466103968,0.0,0.0,0.0,0.026847418786524874,8.38191263461358e-05,0.00015778461916568357,0.000635563726923617,0.09232876349794418,0.09232876349794418,0.09232876349794418,0.09232876349730028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.77437083516,595.7265719745783,0.0,0.09232876349794418,0.09232876349800395,0.09232876349800395,0.37499545597637635,0.37499545597637635,0.5,10.000137599001713,0.0,0.0,0.0,0.0,0.0,0.0,25934.745600147304,19747.060944244207,0.7614133274602874,1.0411669513487998,0.6614018400220194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469793082222466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.817531149896,1434.3963930584896,0.37499545597637635,6.17534620354742,3.3835338710899148,,,,,,
3483.0,-29.251279277891403,5.132012854392204,35.021868684804886,24.809622892085486,5.413425262691447,-25.7847573433158,-39.46127995206041,1.9469033608156001,-4.752039121748112,-4.752039121748521,40.02258105798627,43145.68161847081,24780.30992065327,24780.30992065327,67925.99153912408,78530.50806513723,78530.50806513723,24780.30992065327,103310.81798579049,103310.81798579049,103310.81798579049,129235.2503805423,124735.08154700205,4500.168833540257,0.0,92565.61595429844,57180.789640025396,39316.473682525604,25924.432394751817,65240.906077277425,19736.439749282115,1433.3963930584896,0.0,0.8880923628868044,2.911140192426805,0.0014947054983599872,1.0,1.0,-3.0759758550588003,358096.7104425567,1555507.088276714,4.343818423671997,1555507.088276714,4.343818423671997,0.7613065331095771,0.09231918124431533,4.028046144702076,101325.0,128669.98148869364,1.2698739845911042,1.0,0.0,4.0280461447021265,1.282617376658827,1.282927277954026,3.140489297903475,22980.276945448157,2343.3360979996387,19533.231823785354,1991.8353182570354,0.85,0.8499998442209558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4541.446255740262,4632.441516551485,5.456479835984329,5.132012854392204,-2.1496780141886567,7.28169086858086,3.3861674769881254,3.5,0.9674764219966072,0.6,0.0002416037455118194,0.9576407984530236,0.0002522905727305133,198.30895471042425,0.0,0.0,0.0,0.026847418786524874,8.380086810559966e-05,0.00015780287740621975,0.0006356372719590178,0.09231918116294682,0.09231918116294682,0.09231918116294682,0.09231918136541895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.06341389625,595.728685727341,0.0,0.09231918116294682,0.09231918124431533,0.09231918124431533,0.3749954529412132,0.3749954529412132,0.5,10.000137607110052,0.0,0.0,0.0,0.0,0.0,0.0,25924.432394751817,19736.439749282115,0.7613065331095771,1.0411564710438905,0.6613286695829306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470059500198797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.75282148088,1433.3963930584896,0.3749954529412132,6.17534620354742,3.3861674769881254,,,,,,
3484.0,-29.255654248031913,5.140083799133894,35.02108537193083,24.822333524376177,5.428278632305029,-25.787203680920797,-39.46283479509873,1.959828109600494,-4.738195866311287,-4.7381958663084305,40.021139217907795,43134.43202681793,24781.486634926638,24781.486634926638,67915.91866174457,78521.83267960542,78521.83267960542,24781.486634926638,103303.31931453205,103303.31931453205,103303.31931453205,129217.35472738878,124717.67099570141,4499.683731687372,0.0,92564.74908755688,57177.348614560826,39319.3338588845,25914.035412856727,65233.36927174123,19725.788180061867,1432.3963930584896,0.0,0.8881672643441519,2.912622033338971,0.0014947054983599872,1.0,1.0,-3.057245735457741,358289.56927356997,1555444.8918112323,4.34130665585629,1555444.8918112323,4.34130665585629,0.7612009424929362,0.09230951885264813,4.028046144702076,101325.0,128668.31265347233,1.269857514468022,1.0,0.0,4.028046144701519,1.2825571188792546,1.2828670056151905,3.1406368460392082,22980.061737699678,2343.3141529166105,19533.051113732974,1991.8168909600092,0.85,0.8499999406741475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4543.573763463792,4632.441516551485,5.454183848450274,5.140083799133894,-2.1362707663425167,7.27635456547641,3.388811723611899,3.5,0.9682319210319711,0.6,0.0002416037455118194,0.9580743038275716,0.0002521764173682522,198.3125119710601,0.0,0.0,0.0,0.026847418786524874,8.378619190571559e-05,0.00015781755360610381,0.0006356963883693797,0.09230951823189318,0.09230951823189318,0.09230951823189318,0.09230952008649106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.0920978788,595.7308814797777,0.0,0.09230951823189318,0.09230951885264813,0.09230951885264813,0.37499545185606,0.37499545185606,0.5,10.000137663161892,0.0,0.0,0.0,0.0,0.0,0.0,25914.035412856727,19725.788180061867,0.7612009424929362,1.041122349189549,0.6612326253935124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470322778133418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.689025711254,1432.3963930584896,0.37499545185606,6.17534620354742,3.388811723611899,,,,,,
3485.0,-29.259994190552593,5.148145795218175,35.020309417504315,24.83186675179752,5.439544279359572,-25.789992323061615,-39.46487407721577,1.9695424151230367,-4.724304406584849,-4.724304406583353,40.019784853059804,43125.33798131517,24782.560469940076,24782.560469940076,67907.89845125524,78514.818552955,78514.818552955,24782.560469940076,103297.37902289507,103297.37902289507,103297.37902289507,129201.00436683753,124701.79981351456,4499.204553322969,0.0,92564.0159671688,57174.535408705495,39321.64506495923,25903.62534394246,65225.27040890169,19715.17212061339,1431.3963930584896,0.0,0.888242051767055,2.9141096330302623,0.0014947054983599872,1.0,1.0,-3.0323277237800426,358483.18157330796,1555386.4704646454,4.338799002057442,1555386.4704646454,4.338799002057442,0.7610970224761904,0.09229996083573166,4.028046144702076,101325.0,128667.02391894009,1.269844795647077,1.0,0.0,4.028046144702232,1.2825118325590115,1.282821708353033,3.14074774395248,22979.87973373008,2343.295593676748,19532.898100597693,1991.8012879625248,0.85,0.8500000142266683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4545.70905927328,4632.441516551485,5.451858037280997,5.148145795218175,-2.122828072391579,7.270973867609754,3.391466480032962,3.5,0.9689904228665606,0.6,0.0002416037455118194,0.9585045475981315,0.0002520632229833881,198.3160408770529,0.0,0.0,0.0,0.026847418786524874,8.376694667534505e-05,0.00015783679883647436,0.0006357739090453777,0.09229996082937754,0.09229996082937754,0.09229996082937754,0.09229996083626477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.54399300285,595.7329439235745,0.0,0.09229996082937754,0.09229996083573166,0.09229996083573166,0.3749954525232225,0.3749954525232225,0.5,10.000137663931978,0.0,0.0,0.0,0.0,0.0,0.0,25903.62534394246,19715.17212061339,0.7610970224761904,1.0411286611084318,0.6611753038501714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470582346389838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16693.62633783351,1431.3963930584896,0.3749954525232225,6.17534620354742,3.391466480032962,,,,,,
3486.0,-29.26428500849403,5.156198595618375,35.019539014447666,24.842821654770546,5.452408049286483,-25.79256872341194,-39.46664059823377,1.9806917639581576,-4.7104173442654655,-4.710417344304314,40.018393081035384,43115.308909695435,24783.663951974173,24783.663951974173,67898.97286166961,78507.09001255993,78507.09001255993,24783.663951974173,103290.7539645341,103290.7539645341,103290.7539645341,129183.89367027816,124685.17152042862,4498.7221498495555,0.0,92563.2287026902,57171.44759882872,39324.201226512756,25893.139705744063,65217.34093225682,19704.53337134115,1430.3963930584896,0.0,0.8883169086095215,2.915597361535401,0.0014947054983599872,1.0,1.0,-3.010052384133701,358676.81461695326,1555326.4372647891,4.336289310826491,1555326.4372647891,4.336289310826491,0.7609943635753817,0.09229034411554579,4.028046144702076,101325.0,128665.57333400463,1.2698304794868456,1.0,0.0,4.028046144702285,1.2824598602700799,1.2827697235067481,3.1408750242317827,22979.684287985336,2343.2756637572807,19532.731545653573,1991.7843040848377,0.85,0.8499999956860173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4547.85233072781,4632.441516551485,5.44953137209887,5.156198595618375,-2.1093886663676003,7.265587261985975,3.3941319885169436,3.5,0.9697519967191267,0.6,0.0002416037455118194,0.9589301263035767,0.0002519513558752589,198.31952996220207,0.0,0.0,0.0,0.026847418786524874,8.375027886450385e-05,0.00015785346664731552,0.0006358410477565771,0.09229034411549095,0.09229034411549095,0.09229034411549095,0.09229034411735057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.81505254423,595.7350633172193,0.0,0.09229034411549095,0.09229034411554579,0.09229034411554579,0.374995454371118,0.374995454371118,0.5,10.000137663908829,0.0,0.0,0.0,0.0,0.0,0.0,25893.139705744063,19704.53337134115,0.7609943635753817,1.0411183880096901,0.6611019138986451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470839845648225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.564205843413,1430.3963930584896,0.374995454371118,6.17534620354742,3.3941319885169436,,,,,,
3487.0,-29.26852722264507,5.164242281658955,35.018773763832684,24.853837955184304,5.465333101192641,-25.795096133844183,-39.46835839943958,1.9919019850643047,-4.696519196651991,-4.6965191966570865,40.01700090409011,43105.274117544104,24784.757674750792,24784.757674750792,67890.0317922949,78499.36191683124,78499.36191683124,24784.757674750792,103284.11959158204,103284.11959158204,103284.11959158204,129166.71652480563,124668.47729751994,4498.2392272856805,0.0,92562.44354168708,57168.3556317577,39326.764344365976,25882.59693322358,65209.36127758956,19693.889137301994,1429.3963930584896,0.0,0.8883917799065115,2.9170868781358625,0.0014947054983599872,1.0,1.0,-2.9877573830177084,358870.68436954194,1555266.388350178,4.333779425539994,1555266.388350178,4.333779425539994,0.7608930892101635,0.09228071680994362,4.028046144702076,101325.0,128664.10526677585,1.2698159907897937,1.0,0.0,4.0280461447007285,1.2824076084738623,1.2827174590856436,3.141002999425182,22979.489364447985,2343.255787088148,19532.562218787025,1991.7670375497266,0.85,0.8499998372029203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4550.003498539671,4632.441516551485,5.447195300554272,5.164242281658955,-2.0959411799016325,7.260183461560587,3.3968081596297006,3.5,0.9705166170370573,0.6,0.0002416037455118194,0.9593510847383051,0.00025184080088649176,198.3229796457998,0.0,0.0,0.0,0.026847418786524874,8.37340736838924e-05,0.000157869671827927,0.0006359063229718632,0.09228071687238087,0.09228071687238087,0.09228071687238087,0.09228071668268914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.08419784013,595.7371833058762,0.0,0.09228071687238087,0.09228071680994362,0.09228071680994362,0.37499545716042654,0.37499545716042654,0.5,10.00013765851018,0.0,0.0,0.0,0.0,0.0,0.0,25882.59693322358,19693.889137301994,0.7608930892101635,1.0411086761499473,0.6610289270285807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447109443923621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16693.502913317636,1429.3963930584896,0.37499545716042654,6.17534620354742,3.3968081596297006,,,,,,
3488.0,-29.272714711333865,5.1722769391993175,35.018013301623924,24.864848807361,5.478250510877888,-25.797569790523298,-39.4700305891223,2.0031055923340864,-4.682609735875417,-4.682609735833365,40.01560853181754,43095.27120159972,24785.84109522834,24785.84109522834,67881.11229682805,78491.64272793962,78491.64272793962,24785.84109522834,103277.48382316796,103277.48382316796,103277.48382316796,129149.48096423848,124651.72515514962,4497.75580908886,0.0,92561.66312384124,57165.29160667873,39329.30168573612,25871.997141070522,65201.29882680664,19683.239543505,1428.3963930584896,0.0,0.8884666659812672,2.9185782088838845,0.0014947054983599872,1.0,1.0,-2.965410816500537,359064.7942324617,1555206.3327645024,4.3312693356331895,1555206.3327645024,4.3312693356331895,0.7607932018614375,0.09227107925029254,4.028046144702076,101325.0,128662.64816773745,1.2698016103403647,1.0,0.0,4.028046144703214,1.2823553917591928,1.2826652297545635,3.1411308991154323,22979.295618443648,2343.2360304939657,19532.399539764487,1991.7504489060473,0.85,0.8499999244575359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4552.162562748036,4632.441516551485,5.444849728799161,5.1722769391993175,-2.0824854399955166,7.254762379194834,3.399495002577973,3.5,0.9712842864508494,0.6,0.0002416037455118194,0.9597668082651707,0.0002517317159035026,198.3263849454488,0.0,0.0,0.0,0.026847418786524874,8.371830157154115e-05,0.00015788544394027823,0.0006359698537682135,0.09227107923917943,0.09227107923917943,0.09227107923917943,0.09227107926756765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.35238539457,595.7393035888498,0.0,0.09227107923917943,0.09227107925029254,0.09227107925029254,0.37499546068131223,0.37499546068131223,0.5,10.000137659530212,0.0,0.0,0.0,0.0,0.0,0.0,25871.997141070522,19683.239543505,0.7607932018614375,1.0411006148380535,0.6609572505000725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471346157748943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.442451460527,1428.3963930584896,0.37499546068131223,6.17534620354742,3.399495002577973,,,,,,
3489.0,-29.27684409636702,5.180302672575784,35.01725737390263,24.875848553515993,5.491142380205829,-25.799998416689558,-39.47165842456741,2.014296697833768,-4.668688047028581,-4.668688046978347,40.01421841143528,43085.31913866665,24786.91199480728,24786.91199480728,67872.23113347394,78483.98199700471,78483.98199700471,24786.91199480728,103270.89399181199,103270.89399181199,103270.89399181199,129132.2354665403,124634.96340330153,4497.272063238758,0.0,92560.88837386911,57162.22550462123,39331.847632497644,25861.341474728317,65193.18910722596,19672.58568869255,1427.3963930584896,0.0,0.888541562589736,2.920071453580078,0.0014947054983599872,1.0,1.0,-2.9428247747939054,359259.1572066721,1555146.3760544057,4.328759183610098,1555146.3760544057,4.328759183610098,0.7606947113674125,0.09226143446110759,4.028046144702076,101325.0,128661.18906435967,1.269787210109644,1.0,0.0,4.028046144701828,1.2823032375565966,1.2826130629506605,3.1412586560862454,22979.10327954178,2343.216417384304,19532.240440125923,1991.734225257955,0.85,0.8500001154316327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4554.329524574586,4632.441516551485,5.442494193944518,5.180302672575784,-2.069020762585592,7.249323435161376,3.4021925280720806,3.5,0.9720550080205944,0.6,0.0002416037455118194,0.9601769537508614,0.0002516241871542656,198.3297431092559,0.0,0.0,0.0,0.026847418786524874,8.370295044659863e-05,0.00015790079506522076,0.0006360316888078551,0.09226143446312904,0.09226143446312904,0.09226143446312904,0.09226143446105918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.63148391386,595.7414204275605,0.0,0.09226143446312904,0.09226143446110759,0.09226143446110759,0.37499546481314405,0.37499546481314405,0.5,10.000137659292394,0.0,0.0,0.0,0.0,0.0,0.0,25861.341474728317,19672.58568869255,0.7606947113674125,1.0410938943612904,0.6608868154586276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471594637627974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16693.382944529705,1427.3963930584896,0.37499546481314405,6.17534620354742,3.4021925280720806,,,,,,
3490.0,-29.28093409391376,5.188319521120186,35.01650548808057,24.886882106680446,5.504087212542585,-25.802367420633182,-39.47322842488063,2.025520537852603,-4.65475724808897,-4.654757248092642,40.01282315082189,43075.28618279599,24787.97817465278,24787.97817465278,67863.26435744877,78476.24362040508,78476.24362040508,24787.97817465278,103264.22179505785,103264.22179505785,103264.22179505785,129114.84803425602,124618.06058879505,4496.787445460967,0.0,92560.11787848917,57159.16043517396,39334.39715923912,25850.62623919817,65185.02339843729,19661.92412523963,1426.3963930584896,0.0,0.8886164804882251,2.9215662793551274,0.0014947054983599872,1.0,1.0,-2.9205033155690217,359453.7299754879,1555086.199400117,4.326248609260953,1555086.199400117,4.326248609260953,0.7605975941668136,0.09225177275006488,4.028046144702076,101325.0,128659.72645338805,1.2697727752616634,1.0,0.0,4.028046144699973,1.2822509350612077,1.2825607478181351,3.141386786752313,22978.911996882085,2343.1969119813684,19532.07539765728,1991.7173956098445,0.85,0.8500000087170145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4556.504389804709,4632.441516551485,5.44013042764021,5.188319521120186,-2.055549446795417,7.243868967915603,3.404900752539314,3.5,0.972828786439804,0.6,0.0002416037455118194,0.9605833735413608,0.00025151772575565657,198.33306935385255,0.0,0.0,0.0,0.026847418786524874,8.368814719442444e-05,0.00015791559831739493,0.0006360913169907043,0.09225177275385779,0.09225177275385779,0.09225177275385779,0.09225177273997379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8857483977,595.7435450804156,0.0,0.09225177275385779,0.09225177275006488,0.09225177275006488,0.37499546942869916,0.37499546942869916,0.5,10.000137659020545,0.0,0.0,0.0,0.0,0.0,0.0,25850.62623919817,19661.92412523963,0.7605975941668136,1.041086753051249,0.6608156895104935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471839678071565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.32446202583,1426.3963930584896,0.37499546942869916,6.17534620354742,3.404900752539314,,,,,,
3491.0,-29.284984001734482,5.196327632613317,35.01575760454344,24.897957394737773,5.517035601935303,-25.804734125404007,-39.474798110872484,2.036785715522311,-4.640812126244043,-4.6408121262295055,40.01143483139664,43065.41412835896,24789.026620798806,24789.026620798806,67854.44074915777,78468.66005827328,78468.66005827328,24789.026620798806,103257.68667907208,103257.68667907208,103257.68667907208,129097.54409883684,124601.2412536807,4496.3028451561395,0.0,92559.34923309581,57156.103262359815,39336.93996748444,25839.857419764754,65176.79738724919,19651.26049279474,1425.3963930584896,0.0,0.8886914025023981,2.9230632472672853,0.0014947054983599872,1.0,1.0,-2.897581785835712,359648.58557958674,1555026.3238617806,4.32373818836462,1555026.3238617806,4.32373818836462,0.7605018933952633,0.09224210993728839,4.028046144702076,101325.0,128658.26462188171,1.2697583481064072,1.0,0.0,4.0280461447004035,1.2821984442246184,1.2825082442989026,3.1415153893264542,22978.7211734988,2343.1774534115934,19531.909244993803,1991.7004527533668,0.85,0.849999836697606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4558.687148590726,4632.441516551485,5.437755610946475,5.196327632613317,-2.042067639544968,7.238395272158286,3.407619672971168,3.5,0.9736056208489051,0.6,0.0002416037455118194,0.9609859925378281,0.0002514123487625226,198.33636310488689,0.0,0.0,0.0,0.026847418786524874,8.367334932511253e-05,0.00015793039618670684,0.0006361509234911359,0.09224210994316952,0.09224210994316952,0.09224210994316952,0.09224210991646029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.1735897248,595.7456591501978,0.0,0.09224210994316952,0.09224210993728839,0.09224210993728839,0.3749954744310941,0.3749954744310941,0.5,10.00013765866002,0.0,0.0,0.0,0.0,0.0,0.0,25839.857419764754,19651.26049279474,0.7605018933952633,1.0410827697777065,0.6607476257614344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472082389415706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.266630938433,1425.3963930584896,0.3749954744310941,6.17534620354742,3.407619672971168,,,,,,
3492.0,-29.288983832131795,5.204327095998244,35.01501340466079,24.908936221059435,5.529886434673493,-25.807049912543793,-39.47633014814926,2.0479525040956528,-4.626855425242979,-4.6268554252298095,40.01004532473124,43055.58826459371,24790.064393599463,24790.064393599463,67845.65265819317,78461.08062694961,78461.08062694961,24790.064393599463,103251.14502054907,103251.14502054907,103251.14502054907,129080.17618215767,124584.35852541371,4495.817656743955,0.0,92558.58808886587,57153.09568201485,39339.43600761225,25829.031161608596,65168.46716922084,19640.591178699175,1424.3963930584896,0.0,0.8887663438971672,2.92456206465049,0.0014947054983599872,1.0,1.0,-2.874624354065304,359843.6859356135,1554966.3988639894,4.321227409676484,1554966.3988639894,4.321227409676484,0.7604075838466713,0.09223243530458368,4.028046144702076,101325.0,128656.82261106459,1.2697441165661445,1.0,0.0,4.028046144699762,1.2821464160797669,1.2824562035832021,3.1416428686967346,22978.53221234925,2343.1581847368116,19531.75661397889,1991.6848887213157,0.85,0.8500001842363989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4560.877817376575,4632.441516551485,5.435371300487668,5.204327095998244,-2.028577346212774,7.232904442211018,3.4103493191401295,3.5,0.9743855197543227,0.6,0.0002416037455118194,0.9613838118334062,0.000251308314679305,198.33961623581578,0.0,0.0,0.0,0.026847418786524874,8.365890871304066e-05,0.00015794483679877874,0.0006362090909429193,0.09223243491111292,0.09223243491111292,0.09223243491111292,0.0922324382026145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4557474664,595.7477750020774,0.0,0.09223243491111292,0.09223243530458368,0.09223243530458368,0.37499547974260283,0.37499547974260283,0.5,10.000137650222909,0.0,0.0,0.0,0.0,0.0,0.0,25829.031161608596,19640.591178699175,0.7604075838466713,1.0410809952307236,0.6606813100696792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472322729750753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.209466648626,1424.3963930584896,0.37499547974260283,6.17534620354742,3.4103493191401295,,,,,,
3493.0,-29.29292337087133,5.212317976985633,35.01427268083805,24.920392187219136,5.54320203451064,-25.809321350127885,-39.477791463118024,2.05960001804851,-4.612888253054848,-4.6128882531075615,40.00865719826872,43045.712612285235,24791.09428157937,24791.09428157937,67836.8068938646,78453.55136128268,78453.55136128268,24791.09428157937,103244.64564286204,103244.64564286204,103244.64564286204,129062.79369979307,124567.46162329167,4495.332076501392,0.0,92557.81249907831,57149.973767415075,39342.04303518137,25818.14805693102,65160.19109211239,19629.916800325867,1423.3963930584896,0.0,0.8888412898640867,2.9260626141380306,0.0014947054983599872,1.0,1.0,-2.8514393197846744,360039.01577640924,1554906.5351326105,4.318716769568762,1554906.5351326105,4.318716769568762,0.7603146731144457,0.09222275220386895,4.028046144702076,101325.0,128655.31406731594,1.2697292283969004,1.0,0.0,4.028046144700387,1.2820921526446616,1.2824019270371652,3.1417758359983265,22978.33966495538,2343.1385503668816,19531.588092524897,1991.6677043154286,0.85,0.8499999729011241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4563.076398519813,4632.441516551485,5.432978130635987,5.212317976985633,-2.0150793809261387,7.227397357911772,3.4130897033156047,3.5,0.9751684866616014,0.6,0.0002416037455118194,0.9617758082683614,0.0002512058875205202,198.3428204348185,0.0,0.0,0.0,0.026847418786524874,8.364513685886818e-05,0.0001579586086529512,0.0006362645646070241,0.09222275219215119,0.09222275219215119,0.09222275219215119,0.09222275223682896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.7445503997,595.7498887538339,0.0,0.09222275219215119,0.09222275220386895,0.09222275220386895,0.3749954852690159,0.3749954852690159,0.5,10.000137651157491,0.0,0.0,0.0,0.0,0.0,0.0,25818.14805693102,19629.916800325867,0.7603146731144457,1.0410774701069931,0.6606136644294756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472560106094392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.153170579608,1423.3963930584896,0.3749954852690159,6.17534620354742,3.4130897033156047,,,,,,
3494.0,-29.296815722186782,5.220300253358837,35.01353471908656,24.931230197567515,5.555955159032425,-25.81148258907501,-39.4791838369332,2.0706220168324276,-4.598914893239851,-4.59891489324045,40.00725542709421,43035.74123476035,24792.12683508106,24792.12683508106,67827.86806984141,78445.79762083336,78445.79762083336,24792.12683508106,103237.92445591441,103237.92445591441,103237.92445591441,129045.1257541712,124550.28076764064,4494.844986530555,0.0,92557.06766761284,57147.01124474389,39344.50713652105,25807.201298256783,65151.70843477784,19619.23090357066,1422.3963930584896,0.0,0.8889162726045996,2.927564436798379,0.0014947054983599872,1.0,1.0,-2.8290636566171656,360234.5153699303,1554846.0847335635,4.316205189657822,1554846.0847335635,4.316205189657822,0.7602231127982054,0.09221304082841321,4.028046144702076,101325.0,128653.88163278687,1.2697150913672526,1.0,0.0,4.028046144702177,1.282040807589034,1.282350569575734,3.141901662457293,22978.15475360166,2343.1196946563464,19531.432715757484,1991.6518602945437,0.85,0.8500000511440577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4565.282888848697,4632.441516551485,5.4305784414015354,5.220300253358837,-2.001576918807258,7.221877172166095,3.4158408309067974,3.5,0.9759545231162278,0.6,0.0002416037455118194,0.9621632787729827,0.00025110472499005496,198.34598635590467,0.0,0.0,0.0,0.026847418786524874,8.363201667562568e-05,0.0001579717288361937,0.0006363174133105518,0.09221304084977967,0.09221304084977967,0.09221304084977967,0.09221304078572676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.96741649136,595.7520232651369,0.0,0.09221304084977967,0.09221304082841321,0.09221304082841321,0.374995491004848,0.374995491004848,0.5,10.000137649247458,0.0,0.0,0.0,0.0,0.0,0.0,25807.201298256783,19619.23090357066,0.7602231127982054,1.0410758167261664,0.6605466267679325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472793911944877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16693.09794902579,1422.3963930584896,0.374995491004848,6.17534620354742,3.4158408309067974,,,,,,
3495.0,-29.300660523284552,5.228274088956162,35.01279962131398,24.942367511708312,5.56895878802143,-25.813646927698276,-39.48056531427426,2.081945185857521,-4.584926480906461,-4.584926480905718,40.00586211993396,43025.917138965655,24793.139728142767,24793.139728142767,67819.05686710842,78438.24142365297,78438.24142365297,24793.139728142767,103231.38115179574,103231.38115179574,103231.38115179574,129027.58275095314,124533.22473037383,4494.358020579317,0.0,92556.31524596435,57143.990934646,39347.02701257594,25796.201599157397,65143.22861173334,19608.543627752922,1421.3963930584896,0.0,0.8889912573957421,2.929068486977875,0.0014947054983599872,1.0,1.0,-2.8059234504152073,360430.30895817647,1554786.0010993679,4.313693833333483,1554786.0010993679,4.313693833333483,0.7601329812988209,0.09220333023627317,4.028046144702076,101325.0,128652.42108183065,1.2697006768500434,1.0,0.0,4.02804614470115,1.2819880638395698,1.282297813082519,3.1420309270571747,22977.967957914254,2343.10064679725,19531.271180234926,1991.635388255411,0.85,0.8499999310647403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4567.4972639949765,4632.441516551485,5.428167395651018,5.228274088956162,-1.9880634257974417,7.216337514753604,3.41860268090769,3.5,0.9767436231164829,0.6,0.0002416037455118194,0.9625461811633498,0.0002510048351340535,198.34911370030395,0.0,0.0,0.0,0.026847418786524874,8.361900104861115e-05,0.00015798474446320824,0.0006363698408567686,0.09220333026201014,0.09220333026201014,0.09220333026201014,0.0922033301961281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.2312241216,595.7541448738656,0.0,0.09220333026201014,0.09220333023627317,0.09220333023627317,0.3749954968968188,0.3749954968968188,0.5,10.000137646729371,0.0,0.0,0.0,0.0,0.0,0.0,25796.201599157397,19608.543627752922,0.7601329812988209,1.0410760767066605,0.6604818038020301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473024924710156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16693.043541475407,1421.3963930584896,0.3749954968968188,6.17534620354742,3.41860268090769,,,,,,
3496.0,-29.30445503071035,5.236239555303476,35.012067133969495,24.953535105474316,5.581990935136364,-25.815761897660064,-39.48189800195394,2.0932977979913012,-4.5709273490735995,-4.570927349066041,40.00446722681704,43016.09394762283,24794.14403823455,24794.14403823455,67810.23798585738,78430.69225484502,78430.69225484502,24794.14403823455,103224.83629307957,103224.83629307957,103224.83629307957,129009.98025656152,124516.1098203213,4493.870436240224,0.0,92555.56610765742,57140.96778385635,39349.5536931123,25785.143963481958,65134.69765659426,19597.85027266561,1420.3963930584896,0.0,0.8890662583975257,2.9305743006533627,0.0014947054983599872,1.0,1.0,-2.7827248120235026,360626.3361477725,1554725.8508311792,4.311182226564021,1554725.8508311792,4.311182226564021,0.7600442448729756,0.09219360719673379,4.028046144702076,101325.0,128650.9535713628,1.2696861936477948,1.0,0.0,4.0280461447031755,1.2819351872995586,1.2822449237666724,3.1421605277777704,22977.781977346996,2343.0816820572772,19531.11599688563,1991.619563957685,0.85,0.8500000572788394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4569.719544546216,4632.441516551485,5.425747422032805,5.236239555303476,-1.974542077283734,7.21078163258721,3.4213752884018147,3.5,0.9775357966862328,0.6,0.0002416037455118194,0.9629242360222792,0.00025090628781954284,198.35220023274368,0.0,0.0,0.0,0.026847418786524874,8.360644686905867e-05,0.00015799729864276072,0.0006364204096713148,0.09219360720634479,0.09219360720634479,0.09219360720634479,0.09219360719135825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.4873755319,595.756268886361,0.0,0.09219360720634479,0.09219360719673379,0.09219360719673379,0.37499550291124434,0.37499550291124434,0.5,10.000137645503393,0.0,0.0,0.0,0.0,0.0,0.0,25785.143963481958,19597.85027266561,0.7600442448729756,1.0410770361347068,0.6604174962846069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473253122589378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16692.98995676934,1420.3963930584896,0.37499550291124434,6.17534620354742,3.4213752884018147,,,,,,
3497.0,-29.30819732653994,5.24419672709831,35.0113370327117,24.964755854476266,5.595072233511506,-25.81782799656854,-39.48318581152705,2.1047029081399695,-4.556917351163008,-4.556917351158484,40.00307108319427,43006.29543202148,24795.1393847307,24795.1393847307,67801.43481675218,78423.15931627754,78423.15931627754,24795.1393847307,103218.29870100824,103218.29870100824,103218.29870100824,128992.32723573795,124498.94497822992,4493.382257508023,0.0,92554.81964939111,57137.95578375861,39352.070961813886,25774.028534729707,65126.0994965436,19587.150986911067,1419.3963930584896,0.0,0.889141275072667,2.9320818951875407,0.0014947054983599872,1.0,1.0,-2.7594322143274326,360822.59920923394,1554665.6484007204,4.308670387630571,1554665.6484007204,4.308670387630571,0.7599569062522759,0.09218387212082624,4.028046144702076,101325.0,128649.48221924447,1.2696716725314037,1.0,0.0,4.028046144702198,1.2818820706339389,1.2821917942671994,3.14229072781247,22977.596662124804,2343.062785163619,19530.95747226076,1991.6033989446714,0.85,0.8500000134676695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4571.949728947832,4632.441516551485,5.423318464710449,5.24419672709831,-1.961012763938395,7.205209491036705,3.424158660898181,3.5,0.9783310459709088,0.6,0.0002416037455118194,0.9632972458462451,0.0002508091314011527,198.35524438925654,0.0,0.0,0.0,0.026847418786524874,8.3594317105266e-05,0.0001580094284065534,0.0006364692689195961,0.09218387210554681,0.09218387210554681,0.09218387210554681,0.09218387214062881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.7374853341,595.7583947941414,0.0,0.09218387210554681,0.09218387212082624,0.09218387212082624,0.3749955090287904,0.3749955090287904,0.5,10.000137647070293,0.0,0.0,0.0,0.0,0.0,0.0,25774.028534729707,19587.150986911067,0.7599569062522759,1.0410793113803871,0.660354232243003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473478342477877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16692.937251453135,1419.3963930584896,0.3749955090287904,6.17534620354742,3.424158660898181,,,,,,
3498.0,-29.311876953123935,5.252145912507054,35.0106085677695,24.979409691318892,5.6115084337252075,-25.819210493782283,-39.483659773226805,2.1195740024389664,-4.542871783779447,-4.54287178371461,40.00163943880893,42993.36770571341,24796.063817257036,24796.063817257036,67789.43152297045,78415.94299667167,78415.94299667167,24796.063817257036,103212.0068139287,103212.0068139287,103212.0068139287,128974.8564301888,124481.96753627158,4492.888893917219,0.0,92553.94006470054,57134.32857810493,39355.12387399512,25762.84961626009,65117.973490255215,19576.439908425524,1418.3963930584896,0.0,0.8892165529182885,2.933593932104944,0.0014947054983599872,1.0,1.0,-2.734522102819085,361019.44464859494,1554603.9169882124,4.306150098096282,1554603.9169882124,4.306150098096282,0.759870907140255,0.09217399872100963,4.028046144702076,101325.0,128647.60075702275,1.269653103942983,1.0,0.0,4.028046144698603,1.281812818559053,1.2821225254598816,3.1424604953086637,22977.378297026946,2343.0405181205556,19530.77051592837,1991.5843347043456,0.85,0.8499999548884768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4574.187816484087,4632.441516551485,5.420867006793858,5.252145912507054,-1.9474572642313253,7.19960317673838,3.426952806981795,3.5,0.97912937342337,0.6,0.0002416037455118194,0.9636641611779369,0.0002507136357717138,198.35823765881264,0.0,0.0,0.0,0.026847418786524874,8.358985331169222e-05,0.00015801389220012718,0.0006364872492860917,0.09217405910331,0.09217405910331,0.09217405910331,0.09217423399536898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.7953510275,595.7605814508097,0.0,0.09217405910331,0.09217399872100963,0.09217399872100963,0.37499551524001934,0.37499551524001934,0.5,10.000141928383213,0.0,0.0,0.0,0.0,0.0,0.0,25762.84961626009,19576.439908425524,0.759870907140255,1.0410248951177052,0.6602381094084153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473700470255175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16692.88546562566,1418.3963930584896,0.37499551524001934,6.17534620354742,3.426952806981795,,,,,,
3499.0,-29.315514953335743,5.260086947629349,35.009883444663785,24.985962348897033,5.619878828452159,-25.82189755378899,-39.48577113971112,2.1262618124535066,-4.528853325443492,-4.528853325423916,40.000297559608505,42987.414840049794,24797.0757917759,24797.0757917759,67784.4906318257,78408.58331927953,78408.58331927953,24797.0757917759,103205.65911105543,103205.65911105543,103205.65911105543,128957.29482240522,124464.88687965355,4492.407942751667,0.0,92553.39276543274,57132.22583909629,39356.852140373834,25751.635711349798,65108.487851723636,19565.745516295825,1417.3963930584896,0.0,0.8892913319274851,2.9351036646605886,0.0014947054983599872,1.0,1.0,-2.7109617773151626,361215.9941413513,1554546.0578638483,4.303646801574136,1554546.0578638483,4.303646801574136,0.759786513587267,0.09216440008596373,4.028046144702076,101325.0,128646.7015881156,1.2696442298358313,1.0,0.0,4.028046144702473,1.281781677041262,1.2820913764177917,3.142536842935701,22977.242424882454,2343.0266630176925,19530.65351949582,1991.5724043884325,0.85,0.8499998893838425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4576.433862900972,4632.441516551485,5.418427652324291,5.260086947629349,-1.9339216829017087,7.194008630531057,3.4297578057919305,3.5,0.9799308016548373,0.6,0.0002416037455118194,0.9640270739602732,0.0002506192533777072,198.36119715533536,0.0,0.0,0.0,0.026847418786524874,8.356997103953467e-05,0.00015803377447228472,0.0006365673359958038,0.09216439909954201,0.09216439909954201,0.09216439909954201,0.09216440184492139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.3074115558,595.7626248455765,0.0,0.09216439909954201,0.09216440008596373,0.09216440008596373,0.3749955386859531,0.3749955386859531,0.5,10.000142019890154,0.0,0.0,0.0,0.0,0.0,0.0,25751.635711349798,19565.745516295825,0.759786513587267,1.0411006747107432,0.6602428693774643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473918884883512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16692.83481052887,1417.3963930584896,0.3749955386859531,6.17534620354742,3.4297578057919305,,,,,,
3500.0,-29.31911042030733,5.268019729440008,35.00915936502823,24.998095293436222,5.63395320740165,-25.823741650099745,-39.4868073874153,2.138584455275211,-4.514819195629741,-4.514819195604742,39.99887740947657,42977.165202942575,24798.066183044997,24798.066183044997,67775.23138598757,78400.72295240193,78400.72295240193,24798.066183044997,103198.78913544693,103198.78913544693,103198.78913544693,128939.12606669845,124447.20947403618,4491.91659266226,0.0,92552.62475401755,57129.06707776451,39359.50852917005,25740.336931251517,65099.845460421566,19555.019021386808,1416.3963930584896,0.0,0.8893664251557202,2.9366156995803934,0.0014947054983599872,1.0,1.0,-2.688790376311431,361412.84742519766,1554484.8256274345,4.3011332793009505,1554484.8256274345,4.3011332793009505,0.7597033043357303,0.09215460453665482,4.028046144702076,101325.0,128645.13213472084,1.269628740535118,1.0,0.0,4.028046144700151,1.2817243011140587,1.2820339866276278,3.14267751746686,22977.051758890157,2343.0072204973317,19530.493877897363,1991.5561254758113,0.85,0.8499999949010312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4578.687810284203,4632.441516551485,5.415976631415226,5.268019729440008,-1.9203746456863375,7.188394375126345,3.4325735945746674,3.5,0.9807353127356192,0.6,0.0002416037455118194,0.9643858886763385,0.00025052600660035686,198.36412213803155,0.0,0.0,0.0,0.026847418786524874,8.356021452285504e-05,0.00015804353098896435,0.0006366066356952009,0.0921546044849109,0.0921546044849109,0.0921546044849109,0.092154604648862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.4414973015,595.7647872723217,0.0,0.0921546044849109,0.09215460453665482,0.09215460453665482,0.37499555916129823,0.37499555916129823,0.5,10.000142024473172,0.0,0.0,0.0,0.0,0.0,0.0,25740.336931251517,19555.019021386808,0.7597033043357303,1.0410966555549284,0.6601730756653054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474134835141568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16692.784866692862,1416.3963930584896,0.37499555916129823,6.17534620354742,3.4325735945746674,,,,,,
