time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3501.0,-29.322618833160536,5.275944496442903,35.00843678866656,25.009610910806828,5.647324606682085,-25.82557688278013,-39.487868815753586,2.1502826445086773,-4.500766592940693,-4.500766592973687,39.997472614686174,42967.3725543514,24799.027959585994,24799.027959585994,67766.40051393739,78393.20936085162,78393.20936085162,24799.027959585994,103192.2373204376,103192.2373204376,103192.2373204376,128921.22585103985,124429.79998681335,4491.425864226503,0.0,92551.88558484107,57126.048730593655,39362.0409491638,25728.98853060225,65091.029479766046,19544.294411023777,1415.3963930584896,0.0,0.8894415125156976,2.9381303411153112,0.0014947054983599872,1.0,1.0,-2.665296647045352,361610.0441265415,1554424.2572569407,4.298620247154934,1554424.2572569407,4.298620247154934,0.7596215602404132,0.09214481864271773,4.028046144702076,101325.0,128643.6327218515,1.2696139424806465,1.0,0.0,4.028046144702592,1.2816698374815643,1.2819795098358306,3.1428110632743325,22976.868253252454,2342.988508129938,19530.3373272776,1991.5401617552989,0.85,0.8499999700574082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4580.949615244574,4632.441516551485,5.413512490305352,5.275944496442903,-1.9068140722382787,7.182758568681182,3.435400128666932,3.5,0.9815428939048376,0.6,0.0002416037455118194,0.9647361546068427,0.00025043504833741797,198.36697638365564,0.0,0.0,0.0,0.026847418786524874,8.355022201609531e-05,0.00015805352349572408,0.0006366468859735304,0.09214481865273776,0.09214481865273776,0.09214481865273776,0.09214481861813757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.64986493654,595.7669262958133,0.0,0.09214481865273776,0.09214481864271773,0.09214481864271773,0.37499557691252045,0.37499557691252045,0.5,10.000142023534291,0.0,0.0,0.0,0.0,0.0,0.0,25728.98853060225,19544.294411023777,0.7596215602404132,1.0411019929405634,0.6601120445899243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447434826697472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.735653672753,1415.3963930584896,0.37499557691252045,6.17534620354742,3.435400128666932,,,,,,
3502.0,-29.326119146741004,5.283861347333381,35.007715657722876,25.020863930135988,5.66041441296799,-25.827418129865663,-39.488946239557094,2.1617133961769057,-4.486702004485153,-4.486702004500156,39.996069157902056,42957.679153141806,24799.977893143005,24799.977893143005,67757.65704628482,78385.7726546522,78385.7726546522,24799.977893143005,103185.7505477952,103185.7505477952,103185.7505477952,128903.33404790267,124412.39934385521,4490.934704047457,0.0,92551.1659891092,57123.072487939775,39364.548334632695,25717.583500107463,65082.131834740154,19533.565033685638,1414.3963930584896,0.0,0.8895166115438475,2.9396468922504306,0.0014947054983599872,1.0,1.0,-2.6414760252170026,361807.49351257243,1554363.7483560608,4.2961071183619595,1554363.7483560608,4.2961071183619595,0.7595412311426544,0.09213502354590294,4.028046144702076,101325.0,128642.16576814456,1.2695994647732007,1.0,0.0,4.028046144700011,1.2816166234375552,1.28192628293444,3.142941556031039,22976.689606904816,2342.9702912722305,19530.184482628076,1991.52457593858,0.85,0.8499999267413606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4583.219316690689,4632.441516551485,5.41103887453717,5.283861347333381,-1.8932447021156111,7.177106049448992,3.4382374662618718,3.5,0.9823535617891063,0.6,0.0002416037455118194,0.965085748722596,0.000250344330368167,198.36982412202693,0.0,0.0,0.0,0.026847418786524874,8.354008005432145e-05,0.00015806366545749792,0.0006366877382635532,0.09213502354476132,0.09213502354476132,0.09213502354476132,0.09213502355396198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.8647146115,595.7690632700563,0.0,0.09213502354476132,0.09213502354590294,0.09213502354590294,0.37499559246234776,0.37499559246234776,0.5,10.000142023538015,0.0,0.0,0.0,0.0,0.0,0.0,25717.583500107463,19533.565033685638,0.7595412311426544,1.041109981128745,0.6600533501610261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474556537224184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16692.688064787915,1414.3963930584896,0.37499559246234776,6.17534620354742,3.4382374662618718,,,,,,
3503.0,-29.329584659357288,5.291770336475825,35.00699575257337,25.032138917036377,5.67352932513868,-25.829221639021853,-39.489991672430165,2.1731663047101404,-4.472627531456112,-4.472627531496925,39.99466225644412,42947.993810716776,24800.9213028737,24800.9213028737,67748.91511359048,78378.32328560961,78378.32328560961,24800.9213028737,103179.24458848331,103179.24458848331,103179.24458848331,128885.36406999422,124394.92131033468,4490.442759659531,0.0,92550.44567040112,57120.116195131304,39367.0327502998,25706.119481510905,65073.1522318107,19522.828645754627,1413.3963930584896,0.0,0.8895917287315123,2.941165128046016,0.0014947054983599872,1.0,1.0,-2.6176600518681994,362005.16630735015,1554303.0927266935,4.293593675972725,1554303.0927266935,4.293593675972725,0.7594623007878104,0.09212521298682218,4.028046144702076,101325.0,128640.69903714201,1.2695849892636764,1.0,0.0,4.02804614470178,1.2815633106772817,1.2818729572929333,3.143072301729152,22976.510781071596,2342.952056112087,19530.036327191698,1991.5094682885285,0.85,0.8500000941518432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4585.496920051773,4632.441516551485,5.408556964551115,5.291770336475825,-1.8796680794131402,7.171438415888964,3.441085623774571,3.5,0.9831673210784488,0.6,0.0002416037455118194,0.9654320017407186,0.0002502545441586737,198.37264362804422,0.0,0.0,0.0,0.026847418786524874,8.353024031603707e-05,0.00015807350519578232,0.0006367273731834145,0.09212521299522954,0.09212521299522954,0.09212521299522954,0.09212521295336161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.06293084286,595.7712054751547,0.0,0.09212521299522954,0.09212521298682218,0.09212521298682218,0.37499560625482964,0.37499560625482964,0.5,10.000142023071065,0.0,0.0,0.0,0.0,0.0,0.0,25706.119481510905,19522.828645754627,0.7594623007878104,1.0411193063499964,0.659995594768834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474764332648655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.640521211415,1413.3963930584896,0.37499560625482964,6.17534620354742,3.441085623774571,,,,,,
3504.0,-29.333035556051946,5.299285303278633,35.00641159258224,25.02808553343641,5.6694303743462315,-25.832742764053265,-39.49343754267318,2.169137588530334,-4.477164032725227,-4.477164032697962,39.99713832702394,42948.34534733067,24848.203983982665,24848.203983982665,67796.54933131333,78378.50776750759,78378.50776750759,24848.203983982665,103226.71175149025,103226.71175149025,103226.71175149025,128938.15779347958,124447.38388031685,4490.773913162725,0.0,92550.3457893571,57120.18339421296,39366.847105715715,25711.446041989333,65078.293147705044,19527.830571544997,1413.7781781571427,0.0,0.8895603211122116,2.940675700816659,0.0014947054983599872,1.0,1.0,-2.447188420227235,361941.44292273873,1554409.844553908,4.294644548029051,1554409.844553908,4.294644548029051,0.7594995061597904,0.09213151038909562,4.028046144702076,101325.0,128641.10062880316,1.2695889526652175,1.0,0.0,4.028046144700587,1.2815820636593314,1.2818917148060096,3.143026310153484,22976.485984671446,2342.9495275829613,19530.01030428842,1991.5068146908902,0.85,0.849999878889996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4587.782420167739,4632.441516551485,5.416168795353238,5.299285303278633,-1.879860681508525,7.179145984787158,3.4439446044114304,3.5,0.9839841726889801,0.6,0.0002416037455118194,0.965776927612325,0.0002501651661001392,198.37545132233967,0.0,0.0,0.0,0.026847418786524874,8.349781496059424e-05,0.00015810593055122515,0.0006368579840113967,0.09213151033622159,0.09213151033622159,0.09213151033622159,0.09213151051767521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.0336972776,595.7674353066101,0.0,0.09213151033622159,0.09213151038909562,0.09213151038909562,0.374995618639548,0.374995618639548,0.5,10.000142027549144,0.0,0.0,0.0,0.0,0.0,0.0,25711.446041989333,19527.830571544997,0.7594995061597904,1.0417690147072358,0.659948859596746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447497006799835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16692.59355813711,1413.7781781571427,0.374995618639548,6.17534620354742,3.4439446044114304,,,,,,
3505.0,-29.3365522617828,5.306530250874831,35.005915513996655,25.027856043912493,5.66961345819765,-25.835909348527572,-39.49635182563213,2.1689705505514456,-4.476347539404401,-4.476347539479589,39.998510998729536,42946.2208649758,24880.606288243165,24880.606288243165,67826.82715321897,78376.83730790424,78376.83730790424,24880.606288243165,103257.44359614741,103257.44359614741,103257.44359614741,128969.39324266685,124478.52381544668,4490.8694272201665,0.0,92550.0928882757,57119.47646805675,39367.35157802105,25711.949646519446,65079.3012245405,19528.316125165613,1413.7629824308551,0.0,0.8895595012012872,2.9407637846735475,0.0014947054983599872,1.0,1.0,-2.32393157464503,361952.9114023701,1554469.0274883609,4.294671982235593,1554469.0274883609,4.294671982235593,0.7595035146550665,0.09213319472183147,4.028046144702076,101325.0,128641.04133376379,1.2695883674686779,1.0,0.0,4.028046144703825,1.2815828412042907,1.2818924925388364,3.143024403258209,22976.42319962075,2342.9431252895483,19529.962521107518,1991.5019421624631,0.85,0.8500001219262832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4589.982719891035,4632.441516551485,5.4206317989872135,5.306530250874831,-1.8762350717597398,7.1827653226345705,3.4466979032910703,3.5,0.9847708295117343,0.6,0.0002416037455118194,0.966128568053076,0.00025007411384045364,198.37831264148755,0.0,0.0,0.0,0.026847418786524874,8.347040087888607e-05,0.00015813334463293333,0.0006369684091975318,0.09213319471166877,0.09213319471166877,0.09213319471166877,0.09213319498184837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.67004118126,595.7653451929052,0.0,0.09213319471166877,0.09213319472183147,0.09213319472183147,0.3749956299178783,0.3749956299178783,0.5,10.0001420246448,0.0,0.0,0.0,0.0,0.0,0.0,25711.949646519446,19528.316125165613,0.7595035146550665,1.04221812276685,0.6599059924875373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475174941463478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16692.546772351347,1413.7629824308551,0.3749956299178783,6.17534620354742,3.4466979032910703,,,,,,
3506.0,-29.339989842181065,5.31346581060831,35.00551735291025,25.025980139058106,5.6679897387922775,-25.83914284991892,-39.49941188385708,2.1671427466556814,-4.477847942313986,-4.477847942310323,40.00034366317389,42945.02259021664,24917.732831984325,24917.732831984325,67862.75542220096,78375.81634849239,78375.81634849239,24917.732831984325,103293.54918047671,103293.54918047671,103293.54918047671,129008.0742498882,124517.00883968233,4491.06541020587,0.0,92549.8982175539,57119.10445978633,39367.54861974174,25714.52506941149,65082.07368915323,19530.74313655156,1413.9191087756224,0.0,0.8895455027755376,2.94060192178703,0.0014947054983599872,1.0,1.0,-2.1878108550925504,361931.8369359054,1554548.0457297144,4.295140374746889,1554548.0457297144,4.295140374746889,0.7595218299319944,0.09213684794992022,4.028046144702076,101325.0,128641.17606990965,1.26958969721105,1.0,0.0,4.0280461447007845,1.2815913495088826,1.2819010028991737,3.1430035371615603,22976.37487079958,2342.9381971212983,19529.921509591917,1991.4977601517255,0.85,0.850000124885335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4592.127256727447,4632.441516551485,5.426185172782386,5.31346581060831,-1.8744194574477349,7.1878852680560446,3.449382271321388,3.5,0.9855377918061109,0.6,0.0002416037455118194,0.966472430149801,0.0002499851397461709,198.38110966117733,0.0,0.0,0.0,0.026847418786524874,8.344162447244533e-05,0.00015816212103937405,0.0006370843218905537,0.09213684794963665,0.09213684794963665,0.09213684794963665,0.09213684794978103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.53028223285,595.7625546523357,0.0,0.09213684794963665,0.09213684794992022,0.09213684794992022,0.3749956402815409,0.3749956402815409,0.5,10.000142024670637,0.0,0.0,0.0,0.0,0.0,0.0,25714.52506941149,19530.74313655156,0.7595218299319944,1.0427257703300743,0.6598594690656574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447538372785793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.498553161342,1413.9191087756224,0.3749956402815409,6.17534620354742,3.449382271321388,,,,,,
3507.0,-29.34342058679718,5.320122404181042,35.005203180418384,25.02496592877435,5.6672923896088445,-25.842311380042474,-39.502368041407294,2.1661831732972714,-4.478370774115319,-4.478370774121263,40.00197039069943,42943.41991579736,24951.208771099686,24951.208771099686,67894.62868689705,78374.53348925775,78374.53348925775,24951.208771099686,103325.74226035744,103325.74226035744,103325.74226035744,129041.95881987072,124550.74084105315,4491.217978817572,0.0,92549.67704051564,57118.56342836174,39367.90401350433,25716.21655951329,65084.12057301762,19532.341989411318,1414.0026021635836,0.0,0.8895371064433102,2.9405455205473676,0.0014947054983599872,1.0,1.0,-2.0638159282742663,361924.49353372445,1554618.1872153955,4.295421324035188,1554618.1872153955,4.295421324035188,0.7595340451504189,0.09213965178688724,4.028046144702076,101325.0,128641.20669176098,1.2695899994252255,1.0,0.0,4.02804614470373,1.2815958163037553,1.2819054707732969,3.1429925827312277,22976.319961538287,2342.9325979349,19529.87052339744,1991.4925610068108,0.85,0.8499999371565983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4594.206239948939,4632.441516551485,5.4310162556779344,5.320122404181042,-1.8719918879807333,7.192114292161776,3.451985382259112,3.5,0.9862815377883177,0.6,0.0002416037455118194,0.9668157401145979,0.00024989637165317747,198.38390119750727,0.0,0.0,0.0,0.026847418786524874,8.341383384341553e-05,0.00015818991166840384,0.000637196263826676,0.0921396518155612,0.0921396518155612,0.0921396518155612,0.09213965171619896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.3949330261,595.7600776625528,0.0,0.0921396518155612,0.09213965178688724,0.09213965178688724,0.37499564992519024,0.37499564992519024,0.5,10.000142022296309,0.0,0.0,0.0,0.0,0.0,0.0,25716.21655951329,19532.341989411318,0.7595340451504189,1.0431827009281984,0.6598140919430463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475587822412241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16692.451801891966,1414.0026021635836,0.37499564992519024,6.17534620354742,3.451985382259112,,,,,,
3508.0,-29.346844245222336,5.326498736673957,35.004970494525644,25.023549037892394,5.6661298375281355,-25.84553126338967,-39.50539593407882,2.164816853076914,-4.479393814057403,-4.479393814049928,40.00369296954885,42942.14398423196,24984.840100811718,24984.840100811718,67926.98408504367,78373.50361334109,78373.50361334109,24984.840100811718,103358.34371415281,103358.34371415281,103358.34371415281,129076.6958170146,124585.30387731835,4491.391939696249,0.0,92549.4721724615,57118.112532750354,39368.17737745682,25718.352102861783,65086.529480318604,19534.357497915324,1414.1229953939371,0.0,0.8895258763697073,2.9404351610999115,0.0014947054983599872,1.0,1.0,-1.9401095655801441,361910.1248266668,1554692.4642419145,4.295797098759032,1554692.4642419145,4.295797098759032,0.7595493451441493,0.09214287522421762,4.028046144702076,101325.0,128641.29221024031,1.2695908434269954,1.0,0.0,4.028046144701858,1.2816021765509014,1.2819118325571826,3.1429769849037816,22976.269101134312,2342.927411617047,19529.82846875112,1991.4882726263422,0.85,0.8499999883700419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4596.226643488651,4632.441516551485,5.435946057230895,5.326498736673957,-1.8700341930201998,7.196532929694158,3.4545158976712336,3.5,0.987004542191781,0.6,0.0002416037455118194,0.9671584721426372,0.0002498078158552154,198.38668704624928,0.0,0.0,0.0,0.026847418786524874,8.338537770705089e-05,0.0001582183678047685,0.0006373108864570528,0.09214287523040013,0.09214287523040013,0.09214287523040013,0.09214287521126803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.7230075916,595.7574547051065,0.0,0.09214287523040013,0.09214287522421762,0.09214287522421762,0.3749956589832057,0.3749956589832057,0.5,10.000142021756504,0.0,0.0,0.0,0.0,0.0,0.0,25718.352102861783,19534.357497915324,0.7595493451441493,1.0436412054445765,0.6597700680479077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475791516853573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.405072980084,1414.1229953939371,0.3749956589832057,6.17534620354742,3.4545158976712336,,,,,,
3509.0,-29.350260123838474,5.33260907937061,35.004811066782615,25.022269470524066,5.665171531177826,-25.848677823003044,-39.508345106709726,2.1635892317681247,-4.480171944923882,-4.480171944933813,40.00534117410754,42940.57232116695,25016.758876420907,25016.758876420907,67957.33119758786,78372.20294441632,78372.20294441632,25016.758876420907,103388.96182083723,103388.96182083723,103388.96182083723,129109.20959470596,124617.65651487577,4491.553079830197,0.0,92549.26189459857,57117.6312771217,39368.4784638632,25720.247773868734,65088.72623773193,19536.148182461067,1414.2245221634928,0.0,0.8895161306268556,2.940351223173182,0.0014947054983599872,1.0,1.0,-1.8234683506091756,361899.1961937492,1554763.5367843339,4.296123210928503,1554763.5367843339,4.296123210928503,0.7595629853266581,0.09214585051183632,4.028046144702076,101325.0,128641.35150527969,1.269591428623535,1.0,0.0,4.028046144701418,1.2816078912057636,1.2819175485927985,3.1429629704545636,22976.216897694885,2342.9220883476914,19529.78180205061,1991.4835139472307,0.85,0.8499998885373491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4598.187836111063,4632.441516551485,5.440569147688178,5.33260907937061,-1.8679960926220214,7.200605171992631,3.4569729619802314,3.5,0.9877065605657804,0.6,0.0002416037455118194,0.9675005559980145,0.0002497194900964121,198.38946664249636,0.0,0.0,0.0,0.026847418786524874,8.335767000802128e-05,0.0001582460755037981,0.0006374224943473076,0.09214585050857096,0.09214585050857096,0.09214585050857096,0.09214585051781986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.6915294783,595.7549449791619,0.0,0.09214585050857096,0.09214585051183632,0.09214585051183632,0.374995667580047,0.374995667580047,0.5,10.000142022026962,0.0,0.0,0.0,0.0,0.0,0.0,25720.247773868734,19536.148182461067,0.7595629853266581,1.0440722245720182,0.659723654205946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475994796279694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.358371670074,1414.2245221634928,0.374995667580047,6.17534620354742,3.4569729619802314,,,,,,
3510.0,-29.353668187899522,5.338459816239724,35.0047201885732,25.020948517508828,5.664149427036632,-25.851838512995947,-39.51131146224213,2.16231975230724,-4.481062168091796,-4.481062168103893,40.007000086469915,42939.10362000024,25047.911575708542,25047.911575708542,67987.01519570878,78370.99297165727,78370.99297165727,25047.911575708542,103418.9045473658,103418.9045473658,103418.9045473658,129141.13852713518,124649.42043631451,4491.718090820659,0.0,92549.05348461634,57117.16413366436,39368.76594550219,25722.23397976937,65090.999925271564,19538.024071329746,1414.3340058052977,0.0,0.8895057876697083,2.9402551960339878,0.0014947054983599872,1.0,1.0,-1.7099968478783012,361886.6935728971,1554835.0735400757,4.296469312505615,1554835.0735400757,4.296469312505615,0.75957726248414,0.09214890303240328,4.028046144702076,101325.0,128641.4199311984,1.2695921039348472,1.0,0.0,4.028046144702405,1.2816138007665718,1.2819234595814533,3.1429484781552604,22976.16515797425,2342.9168123644927,19529.736768722665,1991.4789218257679,0.85,0.8499998426388641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4600.092930603265,4632.441516551485,5.445088165300109,5.338459816239724,-1.8661364451708224,7.204596261410547,3.4593604132548452,3.5,0.9883886895013844,0.6,0.0002416037455118194,0.9678419873606101,0.000249631395069658,198.39223995744467,0.0,0.0,0.0,0.026847418786524874,8.332980945919603e-05,0.00015827393605262336,0.0006375347179235925,0.0921489030320711,0.0921489030320711,0.0921489030320711,0.09214890303012682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.7118460479,595.7524189293864,0.0,0.0921489030320711,0.09214890303240328,0.09214890303240328,0.3749956758111926,0.3749956758111926,0.5,10.00014202205843,0.0,0.0,0.0,0.0,0.0,0.0,25722.23397976937,19538.024071329746,0.75957726248414,1.0444917926251251,0.6596780456483531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447619761947014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.311712093626,1414.3340058052977,0.3749956758111926,6.17534620354742,3.4593604132548452,,,,,,
3511.0,-29.357070320007573,5.344060203338202,35.00469264132585,25.0197174953297,5.663174525130676,-25.855036829464,-39.51430980870498,2.1611410593110647,-4.481917275820194,-4.48191727584627,40.00864556819379,42937.79163135758,25077.953548463494,25077.953548463494,68015.74517982107,78369.9560453251,78369.9560453251,25077.953548463494,103447.9095937886,103447.9095937886,103447.9095937886,129172.09294898342,124680.2119202399,4491.8810287435135,0.0,92548.8416590676,57116.67734520151,39369.07145985121,25724.183355194815,65093.25481504603,19539.86570505083,1414.4407104012137,0.0,0.8894956668946247,2.940162959080851,0.0014947054983599872,1.0,1.0,-1.6002122479783907,361874.6844451652,1554906.0335866376,4.296807984705136,1554906.0335866376,4.296807984705136,0.7595912933463403,0.09215191564771648,4.028046144702076,101325.0,128641.48546196023,1.2695927506731826,1.0,0.0,4.028046144701438,1.2816192877556012,1.2819289478962288,3.1429350222686456,22976.112570307396,2342.911449914843,19529.699335472615,1991.4751046965698,0.85,0.8500001588916017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4601.943156003164,4632.441516551485,5.449427056861771,5.344060203338202,-1.8643442499272336,7.208404453265436,3.461679734009312,3.5,0.9890513525740892,0.6,0.0002416037455118194,0.9681829541023321,0.0002495434819298451,198.3950085225972,0.0,0.0,0.0,0.026847418786524874,8.330165719285133e-05,0.00015830208831896805,0.0006376481165515068,0.09215191560364634,0.09215191560364634,0.09215191560364634,0.09215191573566639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6672353891,595.7499133183142,0.0,0.09215191560364634,0.09215191564771648,0.09215191564771648,0.37499568374882597,0.37499568374882597,0.5,10.000142026023125,0.0,0.0,0.0,0.0,0.0,0.0,25724.183355194815,19539.86570505083,0.7595912933463403,1.044896977007509,0.6596350382748519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476399984323134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16692.26509520614,1414.4407104012137,0.37499568374882597,6.17534620354742,3.461679734009312,,,,,,
3512.0,-29.360464198196418,5.349417734729173,35.00472315280835,25.018331268243514,5.662104521031754,-25.858165281120716,-39.51724878335369,2.1598056039715314,-4.482807853455824,-4.482807853455927,40.01026562497436,42936.266445284426,25107.096233083685,25107.096233083685,68043.36267836811,78368.67571889017,78368.67571889017,25107.096233083685,103475.77195197385,103475.77195197385,103475.77195197385,129201.90988911354,124709.86716074264,4492.042728370894,0.0,92548.63608043693,57116.22680689367,39369.34363727029,25726.137937139694,65095.48157440999,19541.7123442141,1414.549086441671,0.0,0.8894854593009565,2.940066898564264,0.0014947054983599872,1.0,1.0,-1.4951311486839813,361862.1775105729,1554975.8995945707,4.297149567528752,1554975.8995945707,4.297149567528752,0.759605362917789,0.09215490796230583,4.028046144702076,101325.0,128641.55717276843,1.2695934584038335,1.0,0.0,4.028046144704048,1.2816255045531373,1.2819351661958445,3.142919776792777,22976.061533496173,2342.906245608457,19529.64872391373,1991.469943753854,0.85,0.8499998442048908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4603.740438079469,4632.441516551485,5.4536298409468005,5.349417734729173,-1.8626684285080843,7.212086163237258,3.463933283811086,3.5,0.9896952239460246,0.6,0.0002416037455118194,0.9685232227547044,0.0002494558104911954,198.39777044791933,0.0,0.0,0.0,0.026847418786524874,8.327407091626103e-05,0.00015832967459555836,0.0006377592353465731,0.09215490796256062,0.09215490796256062,0.09215490796256062,0.09215490796138574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.49974584364,595.7474463982624,0.0,0.09215490796256062,0.09215490796230583,0.09215490796230583,0.37499569146742023,0.37499569146742023,0.5,10.000142026026168,0.0,0.0,0.0,0.0,0.0,0.0,25726.137937139694,19541.7123442141,0.759605362917789,1.045285494978456,0.6595890437680288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476602002590275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.21848355331,1414.549086441671,0.37499569146742023,6.17534620354742,3.463933283811086,,,,,,
3513.0,-29.363853227081204,5.354541803173639,35.00480828546989,25.01735488129782,5.661233474202832,-25.861503739748375,-39.52036203173918,2.158884015401704,-4.48363163749309,-4.483631637504504,40.01190264238941,42935.485017519204,25135.111786910325,25135.111786910325,68070.59680442953,78368.2492627758,78368.2492627758,25135.111786910325,103503.36104968612,103503.36104968612,103503.36104968612,129231.4180007616,124739.2138901835,4492.204110578101,0.0,92548.41425559443,57115.65012585578,39369.73792193183,25728.056951075476,65097.79487300731,19543.52615364847,1414.6534206157214,0.0,0.8894755235701653,2.9399780448229813,0.0014947054983599872,1.0,1.0,-1.391033105990914,361850.60890179017,1555046.4994526547,4.297482058057583,1555046.4994526547,4.297482058057583,0.7596192044666442,0.09215789029825194,4.028046144702076,101325.0,128641.58935355037,1.269593776003458,1.0,0.0,4.02804614470168,1.281629794757647,1.2819394574369376,3.14290925599445,22976.00646341144,2342.9006300226315,19529.60898429534,1991.465891440537,0.85,0.8500001519148083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4605.486287881553,4632.441516551485,5.457645559177652,5.354541803173639,-1.8610307996779212,7.2155726028515605,3.466122906119592,3.5,0.9903208303198835,0.6,0.0002416037455118194,0.9688631339679467,0.00024936829263214847,198.4005285036318,0.0,0.0,0.0,0.026847418786524874,8.32448580538048e-05,0.0001583588874580146,0.0006378769061045656,0.09215789025621175,0.09215789025621175,0.09215789025621175,0.09215789039959008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4142635692,595.7449536389287,0.0,0.09215789025621175,0.09215789029825194,0.09215789029825194,0.3749956989949366,0.3749956989949366,0.5,10.000142029490666,0.0,0.0,0.0,0.0,0.0,0.0,25728.056951075476,19543.52615364847,0.7596192044666442,1.045666707101547,0.6595536008750786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476803536358422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16692.171923849593,1414.6534206157214,0.3749956989949366,6.17534620354742,3.466122906119592,,,,,,
3514.0,-29.367239298465638,5.3594369792942205,35.00494133981694,25.015850958321266,5.660231645000162,-25.864437253964507,-39.523129037674494,2.1574296482361,-4.48460552148731,-4.484605521501846,40.013455621170166,42933.276271995186,25162.578866577813,25162.578866577813,68095.855138573,78366.21634342376,78366.21634342376,25162.578866577813,103528.79521000157,103528.79521000157,103528.79521000157,129258.81332692622,124766.45102283299,4492.362304093226,0.0,92548.21355288898,57115.27367473614,39369.9331979476,25730.018116924646,65099.95131487225,19545.379122481943,1414.7655195146094,0.0,0.8894651384615467,2.9398730039642276,0.0014947054983599872,1.0,1.0,-1.2959273551434194,361836.93277533085,1555113.477204146,4.297829592121089,1555113.477204146,4.297829592121089,0.7596333214248854,0.09216082394382598,4.028046144702076,101325.0,128641.68227695013,1.2695946930861104,1.0,0.0,4.028046144700649,1.2816365652261896,1.281946229541336,3.142892653028502,22975.956637094103,2342.8955491522697,19529.56556263406,1991.4614636633366,0.85,0.8500001053755502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4607.182680224406,4632.441516551485,5.461597816510327,5.3594369792942205,-1.859588314128644,7.219025293422865,3.4682510296582216,3.5,0.9909288656166347,0.6,0.0002416037455118194,0.9692028770927652,0.0002492808793929063,198.40328422905836,0.0,0.0,0.0,0.026847418786524874,8.32189020747522e-05,0.00015838484343706717,0.0006379814579859203,0.09216082380292127,0.09216082380292127,0.09216082380292127,0.0921608241459873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.9224457189,595.7425888499711,0.0,0.09216082380292127,0.09216082394382598,0.09216082394382598,0.3749957063834696,0.3749957063834696,0.5,10.000142044168362,0.0,0.0,0.0,0.0,0.0,0.0,25730.018116924646,19545.379122481943,0.7596333214248854,1.0460200624300056,0.6594978245734413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447700478776665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.12534816433,1414.7655195146094,0.3749957063834696,6.17534620354742,3.4682510296582216,,,,,,
3515.0,-29.370615943827186,5.3641130086839865,35.005120950384104,25.01462720045822,5.659085142156618,-25.86778909958112,-39.52626690790055,2.156258322608014,-4.485474962829812,-4.485474962841372,40.01506506194935,42932.64718163151,25188.87647377925,25188.87647377925,68121.52365541077,78365.90352247206,78365.90352247206,25188.87647377925,103554.77999625131,103554.77999625131,103554.77999625131,129286.7277494474,124794.20521304586,4492.522536401529,0.0,92548.00123338177,57114.74499253521,39370.28471205173,25731.947753196084,65102.23246524781,19547.203384152126,1414.872164489836,0.0,0.8894550721836535,2.9397792305508137,0.0014947054983599872,1.0,1.0,-1.1984578013667146,361824.7236659897,1555182.8923796664,4.298166461989199,1555182.8923796664,4.298166461989199,0.7596472514104273,0.09216378811932076,4.028046144702076,101325.0,128641.74040279158,1.2695952667435635,1.0,0.0,4.028046144704476,1.2816420181126,1.281951683745253,3.1428792812473065,22975.903926797455,2342.890174197861,19529.516230799407,1991.4564332161756,0.85,0.8499999082961682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4608.83044020881,4632.441516551485,5.465351090815577,5.3641130086839865,-1.858151356807912,7.222264365491899,3.4703186441265528,3.5,0.9915196126075865,0.6,0.0002416037455118194,0.9695418024541771,0.00024919373759878515,198.40603235943038,0.0,0.0,0.0,0.026847418786524874,8.318947624453353e-05,0.00015841426926728586,0.0006380999865878874,0.09216378803528545,0.09216378803528545,0.09216378803528545,0.09216378829115382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.70366366976,595.7401380548137,0.0,0.09216378803528545,0.09216378811932076,0.09216378811932076,0.3749957137058083,0.3749957137058083,0.5,10.00014205189336,0.0,0.0,0.0,0.0,0.0,0.0,25731.947753196084,19547.203384152126,0.7596472514104273,1.0463776905311917,0.6594650529772441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477205869137224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16692.07871876003,1414.872164489836,0.3749957137058083,6.17534620354742,3.4703186441265528,,,,,,
3516.0,-29.373981702530116,5.368577933179592,35.005339804061734,25.01308573354038,5.658005234189857,-25.870742513442107,-39.52905193492768,2.1547660450972135,-4.486306599818647,-4.486306599845343,40.016556616585085,42930.59544388104,25214.209060527275,25214.209060527275,68144.80450440831,78364.03480540178,78364.03480540178,25214.209060527275,103578.24386592905,103578.24386592905,103578.24386592905,129311.99857266685,124819.32685626474,4492.671716402114,0.0,92547.80210075491,57114.36273921555,39370.48817948818,25733.7547067378,65104.242886225984,19548.911863622645,1414.972767741018,0.0,0.8894456136854614,2.93968953672859,0.0014947054983599872,1.0,1.0,-1.110762432900401,361813.0457257384,1555247.2252201699,4.298482997208118,1555247.2252201699,4.298482997208118,0.7596603016700165,0.09216654925117317,4.028046144702076,101325.0,128641.83644405252,1.2695962145971134,1.0,0.0,4.0280461447008475,1.2816489651974179,1.2819586325085999,3.142862245499195,22975.854490266767,2342.8851330746757,19529.47496773891,1991.452225554997,0.85,0.8499999412867173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4610.4316408473205,4632.441516551485,5.468947600726888,5.368577933179592,-1.8567657006169385,7.22534363379653,3.472328307957956,3.5,0.9920938022737017,0.6,0.0002416037455118194,0.9698797623413581,0.0002491069046832887,198.40877170530533,0.0,0.0,0.0,0.026847418786524874,8.316336730870296e-05,0.00015844037820311643,0.000638205154586202,0.09216654925128781,0.09216654925128781,0.09216654925128781,0.09216654925058836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.91498893744,595.7378667452477,0.0,0.09216654925128781,0.09216654925117317,0.09216654925117317,0.3749957209474545,0.3749957209474545,0.5,10.000142051893777,0.0,0.0,0.0,0.0,0.0,0.0,25733.7547067378,19548.911863622645,0.7596603016700165,1.046702971778597,0.6594131740216244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477406396307457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16692.032165321332,1414.972767741018,0.3749957209474545,6.17534620354742,3.472328307957956,,,,,,
3517.0,-29.3773536743185,5.372838159266053,35.00559576478782,25.01188520053404,5.657111936538684,-25.873859739203716,-39.531970443762816,2.153617929035164,-4.487166470211946,-4.487166470203352,40.01806503423723,42929.07330418787,25238.772868820113,25238.772868820113,68167.84617300799,78362.7908056943,78362.7908056943,25238.772868820113,103601.56367451441,103601.56367451441,103601.56367451441,129337.15920506607,124844.33613472598,4492.823070340099,0.0,92547.58979909842,57113.87200450745,39370.797549545525,25735.59553055166,65106.39308009719,19550.652613736725,1415.075794807723,0.0,0.8894359538337475,2.9395968001461683,0.0014947054983599872,1.0,1.0,-1.0238180572975466,361800.9716396895,1555312.2874298296,4.298806275674501,1555312.2874298296,4.298806275674501,0.7596736042314403,0.09216935167191284,4.028046144702076,101325.0,128641.89289961116,1.269596771770157,1.0,0.0,4.028046144701354,1.281654310139028,1.281963978741635,3.1428491386769744,22975.80178440172,2342.879758572165,19529.42926700365,1991.447565376928,0.85,0.8499999020822936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4611.987955829664,4632.441516551485,5.472428182930897,5.372838159266053,-1.8554772863203945,7.228315445586447,3.4742820818619373,3.5,0.992652023389125,0.6,0.0002416037455118194,0.9702184735465189,0.00024901993942525694,198.41151618378086,0.0,0.0,0.0,0.026847418786524874,8.313601514172899e-05,0.0001584677303700904,0.0006383153303769307,0.09216935180911262,0.09216935180911262,0.09216935180911262,0.0921693513336365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.2079177496,595.7355697239996,0.0,0.09216935180911262,0.09216935167191284,0.09216935167191284,0.37499572809364823,0.37499572809364823,0.5,10.000142040644707,0.0,0.0,0.0,0.0,0.0,0.0,25735.59553055166,19550.652613736725,0.7596736042314403,1.0470223114517256,0.6593680170759014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477606282485411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.985717423857,1415.075794807723,0.37499572809364823,6.17534620354742,3.4742820818619373,,,,,,
3518.0,-29.380706624229283,5.37689830871896,35.00588644178642,25.010392942372732,5.655883681932347,-25.87699849728098,-39.53492611236868,2.1521755539491227,-4.488130343068349,-4.488130343070463,40.01957869249159,42927.782499830086,25262.782065619194,25262.782065619194,68190.56456544928,78361.7219676363,78361.7219676363,25262.782065619194,103624.50403325549,103624.50403325549,103624.50403325549,129362.02056691666,124869.0429315519,4492.977635364759,0.0,92547.3878830211,57113.44841102487,39371.0438577736,25737.516533661168,65108.56039143477,19552.469089678434,1415.1860877764625,0.0,0.8894257562441497,2.9394928496979795,0.0014947054983599872,1.0,1.0,-0.93878643671178,361787.4375526256,1555377.5777493445,4.299147555456785,1555377.5777493445,4.299147555456785,0.7596874804958926,0.09217221878873043,4.028046144702076,101325.0,128641.98459813687,1.2695976767642425,1.0,0.0,4.028046144703887,1.2816610250378193,1.2819706952628556,3.142832672611868,22975.751656853507,2342.874646984802,19529.387271603962,1991.4432830379349,0.85,0.8499999287630915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4613.500674267843,4632.441516551485,5.475837948073643,5.37689830871896,-1.8543398316328745,7.231238140351834,3.4761815466199852,3.5,0.99319472760571,0.6,0.0002416037455118194,0.9705554005686019,0.0002489334924830415,198.41424525546282,0.0,0.0,0.0,0.026847418786524874,8.310832318965697e-05,0.0001584954223221624,0.0006384268748377137,0.09217221879209765,0.09217221879209765,0.09217221879209765,0.0921722187926352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.52615239,595.7332647237938,0.0,0.09217221879209765,0.09217221878873043,0.09217221878873043,0.37499573511837503,0.37499573511837503,0.5,10.000142040198611,0.0,0.0,0.0,0.0,0.0,0.0,25737.516533661168,19552.469089678434,0.7596874804958926,1.0473363894929546,0.6593262428434429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477806543181941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.93903286561,1415.1860877764625,0.37499573511837503,6.17534620354742,3.4761815466199852,,,,,,
3519.0,-29.384050911757672,5.3807686537926855,35.00620722636589,25.00915448125454,5.654937990826146,-25.880102046165895,-39.53783508678896,2.150989125320367,-4.488921129432924,-4.488921129395865,40.02102880717456,42926.33261097307,25285.558591154615,25285.558591154615,68211.89120212768,78360.5366186446,78360.5366186446,25285.558591154615,103646.09520979921,103646.09520979921,103646.09520979921,129385.35475004915,124892.23254688356,4493.122203165597,0.0,92547.17722197251,57112.973214649195,39371.337785914795,25739.259540249936,65110.59732616473,19554.11816796997,1415.2827095215273,0.0,0.8894166474041605,2.939407568214277,0.0014947054983599872,1.0,1.0,-0.8585063681485963,361776.3341320769,1555440.1291154453,4.299452402952336,1555440.1291154453,4.299452402952336,0.7597001047132723,0.09217489353537904,4.028046144702076,101325.0,128642.04483966986,1.2695982713019478,1.0,0.0,4.028046144702283,1.2816665484445362,1.2819762200041176,3.1428191284157467,22975.699358284666,2342.8693140149458,19529.348627093495,1991.4393423945482,0.85,0.8500001816071608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4614.970663171307,4632.441516551485,5.479029106932379,5.3807686537926855,-1.8531471060303817,7.233915759823067,3.4780277553037227,3.5,0.9937222158010636,0.6,0.0002416037455118194,0.9708915828855892,0.0002488472964136205,198.4169673513435,0.0,0.0,0.0,0.026847418786524874,8.308107704531446e-05,0.00015852266846650494,0.0006385366235643905,0.09217489353501317,0.09217489353501317,0.09217489353501317,0.09217489353691269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.5371838819,595.7310564738866,0.0,0.09217489353501317,0.09217489353537904,0.09217489353537904,0.3749957420891359,0.3749957420891359,0.5,10.000142040221942,0.0,0.0,0.0,0.0,0.0,0.0,25739.259540249936,19554.11816796997,0.7597001047132723,1.0476311691693956,0.6592833482380464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478005679666628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.892616979923,1415.2827095215273,0.3749957420891359,6.17534620354742,3.4780277553037227,,,,,,
3520.0,-29.38739036590964,5.384450954797996,35.00655620256988,25.007617903780215,5.6537231266357475,-25.88319068015526,-39.54074563281608,2.149501529755743,-4.489929711204525,-4.489929711140866,40.02248355964303,42924.90887051161,25308.12352522727,25308.12352522727,68233.03239573888,78359.23405405668,78359.23405405668,25308.12352522727,103667.35757928395,103667.35757928395,103667.35757928395,129408.46517515872,124915.19850447394,4493.2666706847795,0.0,92546.97888068679,57112.56498429924,39371.57099598616,25741.107595874768,65112.67859186093,19555.866611968853,1415.3904236530186,0.0,0.8894064355706938,2.9392988016605934,0.0014947054983599872,1.0,1.0,-0.7799878143205774,361762.1730370314,1555502.8824449363,4.2997941697063755,1555502.8824449363,4.2997941697063755,0.7597134870413598,0.0921776344879266,4.028046144702076,101325.0,128642.13748468913,1.2695991856371984,1.0,0.0,4.028046144703798,1.2816734739982047,1.281983147231113,3.1428021461164435,22975.650118211786,2342.8642929248813,19529.302658012817,1991.434654852862,0.85,0.850000002504077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4616.400150918585,4632.441516551485,5.482220496026842,5.384450954797996,-1.8521840804275471,7.236635035225543,3.4798234732488282,3.5,0.9942352780710938,0.6,0.0002416037455118194,0.9712274046954434,0.00024876125235323365,198.41968558760806,0.0,0.0,0.0,0.026847418786524874,8.305382444431079e-05,0.0001585499210675086,0.0006386463982987965,0.09217769255176836,0.09217769255176836,0.09217769255176836,0.09217743942696507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6072625733,595.7288292468984,0.0,0.09217769255176836,0.0921776344879266,0.0921776344879266,0.3749957490186019,0.3749957490186019,0.5,10.000134446058723,0.0,0.0,0.0,0.0,0.0,0.0,25741.107595874768,19555.866611968853,0.7597134870413598,1.0479223689050936,0.6592404090695358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478204307137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16691.846262865627,1415.3904236530186,0.3749957490186019,6.17534620354742,3.4798234732488282,,,,,,
3521.0,-29.390669496604236,5.387956377713763,35.006929605747416,25.006791098881536,5.653162032349651,-25.88623829526576,-39.54357847161589,2.148730816497119,-4.490690497589412,-4.490690497577731,40.0238866944084,42923.406080421926,25329.312757653537,25329.312757653537,68252.71883807547,78358.1583174404,78358.1583174404,25329.312757653537,103687.47107509393,103687.47107509393,103687.47107509393,129430.31271586311,124936.90432304774,4493.408392815365,0.0,92546.75184053888,57111.99954475641,39371.94699531386,25742.84164076919,65114.78863608305,19557.507355534566,1415.4871008913217,0.0,0.8893976426653712,2.939216759733698,0.0014947054983599872,1.0,1.0,-0.7057236844503336,361751.4914260049,1555563.4109656762,4.300088452527809,1555563.4109656762,4.300088452527809,0.7597260484468487,0.09218026475255608,4.028046144702076,101325.0,128642.14611448362,1.2695992708066481,1.0,0.0,4.0280461447008,1.281677062110423,1.2819867362102777,3.1427933477013723,22975.59375337888,2342.8585453114856,19529.25505399982,1991.4298005944763,0.85,0.8500000158266975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4617.789333469158,4632.441516551485,5.485159873810147,5.387956377713763,-1.8511064961130597,7.239062873826823,3.481568915141751,3.5,0.9947339757547861,0.6,0.0002416037455118194,0.9715572822133216,0.0002486767892485121,198.42235479448547,0.0,0.0,0.0,0.026847418786524874,8.302730738236613e-05,0.00015857643812945324,0.0006387532102479314,0.09218027068113163,0.09218027068113163,0.09218027068113163,0.09218025117510212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.3935799921,595.7266917345006,0.0,0.09218027068113163,0.09218026475255608,0.09218026475255608,0.37499572546596044,0.37499572546596044,0.5,10.000133950610097,0.0,0.0,0.0,0.0,0.0,0.0,25742.84164076919,19557.507355534566,0.7597260484468487,1.0481907454162194,0.6591959672988346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478402652976667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16691.79989410373,1415.4871008913217,0.37499572546596044,6.17534620354742,3.481568915141751,,,,,,
