time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3522.0,-29.39399555650364,5.391283096355371,35.007328307007654,25.00508726751434,5.651600802488015,-25.889467591488422,-39.546634269040055,2.1470728416146443,-4.491849007956716,-4.491849007962895,40.02536347204641,42922.63998474398,25350.793763047248,25350.793763047248,68273.43374779123,78357.58102732382,78357.58102732382,25350.793763047248,103708.37479037106,103708.37479037106,103708.37479037106,129453.25148417855,124959.68656582154,4493.564918357002,0.0,92546.56624758831,57111.62522177778,39372.15669534504,25744.876693807488,65117.03338915252,19559.432432284266,1415.6098042381775,0.0,0.8893866034848197,2.9390918313941645,0.0014947054983599872,1.0,1.0,-0.6295379306437212,361735.2261564732,1555627.118219937,4.300457919868248,1555627.118219937,4.300457919868248,0.7597407695873319,0.09218317937381891,4.028046144702076,101325.0,128642.27155272188,1.2696005087858069,1.0,0.0,4.028046144700561,1.2816847810024345,1.2819944569672996,3.1427744203622754,22975.547678199026,2342.8538469506943,19529.214086935906,1991.4256231165493,0.85,0.8499999373449858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4619.140665826498,4632.441516551485,5.488205620278779,5.391283096355371,-1.8503866999234737,7.241669796278845,3.4832671359793377,3.5,0.9952191817083822,0.6,0.0002416037455118194,0.9718920042584246,0.00024859114433827293,198.4250622750209,0.0,0.0,0.0,0.026847418786524874,8.299871206856407e-05,0.0001586050334432553,0.0006388683934914483,0.0921831793676657,0.0921831793676657,0.0921831793676657,0.09218317938607899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.5335771959,595.7244428393054,0.0,0.0921831793676657,0.09218317937381891,0.09218317937381891,0.3749957059177729,0.3749957059177729,0.5,10.00013395116938,0.0,0.0,0.0,0.0,0.0,0.0,25744.876693807488,19559.432432284266,0.7597407695873319,1.048472729704614,0.6591614781992544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478597421211588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16691.754622506614,1415.6098042381775,0.3749957059177729,6.17534620354742,3.4832671359793377,,,,,,
3523.0,-29.397314547300446,5.394447561013583,35.00774464784809,25.00394359175118,5.650808375612936,-25.892488177905566,-39.54945938950402,2.145982028972766,-4.492493356188902,-4.492493356201537,40.026669883330754,42920.94357087778,25370.264241341476,25370.264241341476,68291.20781221926,78356.15886064667,78356.15886064667,25370.264241341476,103726.42310198814,103726.42310198814,103726.42310198814,129472.81825547255,124979.12514045983,4493.693115012723,0.0,92546.35217263784,57111.13697499723,39372.46133071179,25746.395153484413,65118.85648419621,19560.87049121672,1415.6921552220429,0.0,0.8893787348995195,2.939022349709377,0.0014947054983599872,1.0,1.0,-0.5627865502460168,361726.1798756805,1555683.477621194,4.30072127529132,1555683.477621194,4.30072127529132,0.7597518166953726,0.09218554697852871,4.028046144702076,101325.0,128642.32093741665,1.2696009961748498,1.0,0.0,4.028046144703759,1.2816898594563653,1.2819995366482677,3.1427619677123686,22975.494532097222,2342.848427556528,19529.169201479734,1991.4210460738107,0.85,0.8499999499117242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4620.453497403455,4632.441516551485,5.490860205734943,5.394447561013583,-1.8493524835949504,7.243800044608533,3.484917290065746,3.5,0.9956906543044989,0.6,0.0002416037455118194,0.9722261389187354,0.00024850570853867374,198.42776407481574,0.0,0.0,0.0,0.026847418786524874,8.297228346519395e-05,0.00015863146204662544,0.0006389748491253633,0.09218554693527493,0.09218554693527493,0.09218554693527493,0.09218554702722592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.8498756324,595.7224533787174,0.0,0.09218554693527493,0.09218554697852871,0.09218554697852871,0.37499569155718543,0.37499569155718543,0.5,10.000133955731446,0.0,0.0,0.0,0.0,0.0,0.0,25746.395153484413,19560.87049121672,0.7597518166953726,1.0487163242615134,0.6591169729968205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478794982220975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16691.708301456743,1415.6921552220429,0.37499569155718543,6.17534620354742,3.484917290065746,,,,,,
3524.0,-29.400627102007565,5.397446331699126,35.00817937006583,25.00257025184112,5.649766999165758,-25.89551928772472,-39.5523087127134,2.1446592171661747,-4.493561192392917,-4.493561192417234,40.028032981863696,42919.373747896374,25390.147518413058,25390.147518413058,68309.52126630943,78354.81471175858,78354.81471175858,25390.147518413058,103744.96223017163,103744.96223017163,103744.96223017163,129493.23041440212,124999.39303052676,4493.8373838753605,0.0,92546.14748738066,57110.70665422564,39372.71203683891,25748.268184230485,65120.98022106939,19562.643119006963,1415.8050822305092,0.0,0.88936855178372,2.9389072051118252,0.0014947054983599872,1.0,1.0,-0.4955805119712977,361711.18845659506,1555742.2841913356,4.301062101035956,1555742.2841913356,4.301062101035956,0.7597653938911548,0.09218823284882305,4.028046144702076,101325.0,128642.39465256425,1.2696017236867925,1.0,0.0,4.02804614470161,1.2816960180737655,1.2820056967536904,3.1427468665742935,22975.443717074297,2342.8432458662537,19529.123854713733,1991.4164219905608,0.85,0.8499998561594954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4621.731560183757,4632.441516551485,5.493643927126647,5.397446331699126,-1.8486899552509763,7.246136286950103,3.4865240420648984,3.5,0.9961497263042567,0.6,0.0002416037455118194,0.9725597492147271,0.0002484204653820984,198.43046070872336,0.0,0.0,0.0,0.026847418786524874,8.294563632771078e-05,0.0001586581091841086,0.0006390821850247697,0.09218823274455225,0.09218823274455225,0.09218823274455225,0.09218823302935958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.4402419734,595.7203775873137,0.0,0.09218823274455225,0.09218823284882305,0.09218823284882305,0.3749956813627326,0.3749956813627326,0.5,10.000133965209772,0.0,0.0,0.0,0.0,0.0,0.0,25748.268184230485,19562.643119006963,0.7597653938911548,1.0489633453675873,0.6590713715026382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899212871479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16691.6620111559,1415.8050822305092,0.3749956813627326,6.17534620354742,3.4865240420648984,,,,,,
3525.0,-29.40393192617556,5.400286483126185,35.00863029558698,25.000915105361514,5.64836367793371,-25.898712772673466,-39.55532532474024,2.143051840868141,-4.494556831203965,-4.4945568311756245,40.02936972077446,42918.53038072713,25409.181703924114,25409.181703924114,68327.71208465124,78353.79527360627,78353.79527360627,25409.181703924114,103762.97697753039,103762.97697753039,103762.97697753039,129512.97766591121,125019.00623935122,4493.971426559986,0.0,92545.95421878602,57110.3140725984,39372.933495764024,25750.000688380827,65122.93418414485,19564.283963534876,1415.9078198391035,0.0,0.8893588220749591,2.938799848756558,0.0014947054983599872,1.0,1.0,-0.42996550581909787,361697.21106021403,1555799.955190408,4.301387756433113,1555799.955190408,4.301387756433113,0.7597779976900298,0.0921907939428559,4.028046144702076,101325.0,128642.51034748617,1.2696028655068954,1.0,0.0,4.028046144702967,1.2817035016182536,1.282013182106325,3.1427285168655184,22975.395736344264,2342.8383531934214,19529.08594890578,1991.4125566738674,0.85,0.8499999814154738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4622.973833150697,4632.441516551485,5.496284993377733,5.400286483126185,-1.848034589525763,7.248321072651947,3.488086083823393,3.5,0.9965960239495409,0.6,0.0002416037455118194,0.9728927040381463,0.0002483354479985352,198.43315112251094,0.0,0.0,0.0,0.026847418786524874,8.291743331041681e-05,0.0001586863122014026,0.0006391957880798497,0.09219083834441602,0.09219083834441602,0.09219083834441602,0.09219054625229886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.94534157857,595.71832821843,0.0,0.09219083834441602,0.0921907939428559,0.0921907939428559,0.37499567452094273,0.37499567452094273,0.5,10.00012522771864,0.0,0.0,0.0,0.0,0.0,0.0,25750.000688380827,19564.283963534876,0.7597779976900298,1.0492112024842801,0.6590386461913488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447918889826115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16691.615739158355,1415.9078198391035,0.37499567452094273,6.17534620354742,3.488086083823393,,,,,,
3526.0,-29.4072275755457,5.402979878757262,35.00909344014302,24.999855213705473,5.6475809106001496,-25.90169219618475,-39.558106649760134,2.142045531378202,-4.495240931454703,-4.495240931461042,40.030624442708444,42916.74628790898,25426.79252427172,25426.79252427172,68343.5388121807,78352.67318453804,78352.67318453804,25426.79252427172,103779.46570880976,103779.46570880976,103779.46570880976,129531.0364202597,125036.93829166633,4494.098128593373,0.0,92545.73719778648,57109.81030172021,39373.25210674031,25751.570711449942,65124.82281819025,19565.770774881898,1415.99576780714,0.0,0.8893509381078469,2.9387260863426774,0.0014947054983599872,1.0,1.0,-0.36974354332113535,361687.60748130997,1555854.0891973996,4.301651638086045,1555854.0891973996,4.301651638086045,0.7597894122311675,0.09219314124261856,4.028046144702076,101325.0,128642.54447693139,1.269603202338331,1.0,0.0,4.028046144701877,1.2817081867895759,1.2820178684096613,3.142717028898388,22975.34185885832,2342.832859218828,19529.04149914532,1991.408024059727,0.85,0.8500000400044428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4624.1818128507075,4632.441516551485,5.498657611949876,5.402979878757262,-1.8472072016710515,7.250187080428313,3.4896052733900547,3.5,0.9970300781114442,0.6,0.0002416037455118194,0.9732248569879064,0.0002482506933285425,198.43583413986983,0.0,0.0,0.0,0.026847418786524874,8.289143790101812e-05,0.0001587123076108013,0.0006393004987884581,0.09219314124376472,0.09219314124376472,0.09219314124376472,0.09219314123405488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.01179632894,595.7164174317575,0.0,0.09219314124376472,0.09219314124261856,0.09219314124261856,0.37499563529019125,0.37499563529019125,0.5,10.000125227732457,0.0,0.0,0.0,0.0,0.0,0.0,25751.570711449942,19565.770774881898,0.7597894122311675,1.049423796560279,0.6589921389532248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479385213934186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16691.56951161079,1415.99576780714,0.37499563529019125,6.17534620354742,3.4896052733900547,,,,,,
3527.0,-29.410517440516845,5.405522979337434,35.00956976322345,24.998411710280948,5.646382226859593,-25.904786953214966,-39.56101817367596,2.140651740173508,-4.496329122597672,-4.496329122591632,40.03193101861278,42915.52659873152,25444.827930397052,25444.827930397052,68360.35452912857,78351.68204916516,78351.68204916516,25444.827930397052,103796.50997956221,103796.50997956221,103796.50997956221,129549.92098703129,125055.6831195592,4494.2378674721,0.0,92545.5360052978,57109.38055735731,39373.506053267214,25753.411007469083,65126.9170607363,19567.513421292864,1416.10836398282,0.0,0.8893408531486502,2.9386087562521115,0.0014947054983599872,1.0,1.0,-0.3085061717108033,361672.33158047334,1555910.461915423,4.301989193135797,1555910.461915423,4.301989193135797,0.7598027855656804,0.09219574554993944,4.028046144702076,101325.0,128642.62971703027,1.2696040435926994,1.0,0.0,4.028046144703928,1.281714676053147,1.2820243592411442,3.1427011174638766,22975.291910947733,2342.827765949405,19529.00009672971,1991.4038021882814,0.85,0.8500000858497966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4625.358152014062,4632.441516551485,5.501158417174111,5.405522979337434,-1.8467316317806608,7.2522546111180946,3.49108492521064,3.5,0.9974528357744685,0.6,0.0002416037455118194,0.9735565489814556,0.0002481661139916193,198.43851252046247,0.0,0.0,0.0,0.026847418786524874,8.286423366969188e-05,0.00015873951184212752,0.0006394100786875713,0.09219574554783676,0.09219574554783676,0.09219574554783676,0.09219574555279621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.32897387067,595.7144276668668,0.0,0.09219574554783676,0.09219574554993944,0.09219574554993944,0.37499560509829044,0.37499560509829044,0.5,10.000125227979067,0.0,0.0,0.0,0.0,0.0,0.0,25753.411007469083,19567.513421292864,0.7598027855656804,1.0496482501294637,0.658952220304075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479580989900322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.523357704198,1416.10836398282,0.37499560509829044,6.17534620354742,3.49108492521064,,,,,,
3528.0,-29.41380367736705,5.407925380857311,35.010055738758915,24.997135006729536,5.6453860323087,-25.907843930854135,-39.56388639109207,2.139426350053424,-4.497201485234086,-4.49720148519219,40.033162202979376,42914.14159319408,25461.711818607062,25461.711818607062,68375.85341180114,78350.54618582678,78350.54618582678,25461.711818607062,103812.25800443384,103812.25800443384,103812.25800443384,129567.29168066471,125072.92610179451,4494.365578870203,0.0,92545.32809932755,57108.92376685852,39373.78259163226,25755.033676230876,65128.816267863134,19569.050765831314,1416.2040571280554,0.0,0.8893321130091443,2.938514699725136,0.0014947054983599872,1.0,1.0,-0.2516372953866153,361660.0858205911,1555963.5832499908,4.302281739826436,1555963.5832499908,4.302281739826436,0.7598146060236544,0.09219811811541646,4.028046144702076,101325.0,128642.69430129848,1.2696046809898691,1.0,0.0,4.028046144701697,1.2817203813231297,1.2820300658896133,3.1426871284857727,22975.24029635277,2342.8225027254744,19528.951187367973,1991.3988148213687,0.85,0.8499998666158942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4626.501823742649,4632.441516551485,5.5034479156456015,5.407925380857311,-1.846151789598852,7.254077170456163,3.4925237270169203,3.5,0.9978639220048343,0.6,0.0002416037455118194,0.9738879969444387,0.00024808165443033294,198.44118801947405,0.0,0.0,0.0,0.026847418786524874,8.28374421484115e-05,0.00015876630336340787,0.0006395179961715753,0.0921981179617588,0.0921981179617588,0.0921981179617588,0.09219811843147833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.2815886712,595.71255272531,0.0,0.0921981179617588,0.09219811811541646,0.09219811811541646,0.37499558213840367,0.37499558213840367,0.5,10.000125241812112,0.0,0.0,0.0,0.0,0.0,0.0,25755.033676230876,19569.050765831314,0.7598146060236544,1.0498556143041742,0.6589117391093969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479776427528217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.477209823424,1416.2040571280554,0.37499558213840367,6.17534620354742,3.4925237270169203,,,,,,
3529.0,-29.417086000241735,5.410189450907835,35.010550831262,24.995632201340072,5.6441227864296,-25.91093587334641,-39.56680130269376,2.1379727192053815,-4.498187345001497,-4.498187344993176,40.03439723974821,42912.96630472379,25478.311594868126,25478.311594868126,68391.27789959192,78349.5763206967,78349.5763206967,25478.311594868126,103827.88791556482,103827.88791556482,103827.88791556482,129584.62993333783,125090.13325624882,4494.496677089001,0.0,92545.12905684204,57108.51928246307,39374.01086042107,25756.742017773016,65130.752878194085,19570.669321014964,1416.3076284643105,0.0,0.8893227924095601,2.9384084090091127,0.0014947054983599872,1.0,1.0,-0.19563194521049354,361646.2472401502,1556016.872180644,4.302593719844064,1556016.872180644,4.302593719844064,0.759827050622728,0.09220055937345795,4.028046144702076,101325.0,128642.79078796825,1.2696056332392622,1.0,0.0,4.028046144701713,1.2817271493205342,1.2820368355222764,3.142670533925581,22975.190882200506,2342.817463884253,19528.916012271777,1991.3952279597802,0.85,0.8500001637593074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4627.61494558554,4632.441516551485,5.505711234503828,5.410189450907835,-1.8457072089232716,7.255896659831107,3.493924323107646,3.5,0.9982640923164702,0.6,0.0002416037455118194,0.9742191716745708,0.0002479973218927013,198.44386040392976,0.0,0.0,0.0,0.026847418786524874,8.281022266846078e-05,0.00015879352284335862,0.0006396276374928517,0.09220055922769019,0.09220055922769019,0.09220055922769019,0.09220055965323964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.2528475228,595.7106719052356,0.0,0.09220055922769019,0.09220055937345795,0.09220055937345795,0.3749955650186056,0.3749955650186056,0.5,10.000125254777299,0.0,0.0,0.0,0.0,0.0,0.0,25756.742017773016,19570.669321014964,0.759827050622728,1.0500612211177045,0.658874101839089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447997165489123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16691.431024963844,1416.3076284643105,0.3749955650186056,6.17534620354742,3.493924323107646,,,,,,
3530.0,-29.420321344779524,5.412324435361286,35.011052487918,24.99488544361668,5.64358870553929,-25.913834888007,-39.569495351146884,2.1372827145875277,-4.498955736548226,-4.4989557365550725,40.035577513906084,42911.0633068415,25493.802345546017,25493.802345546017,68404.86565238751,78348.71532526673,78348.71532526673,25493.802345546017,103842.51767081275,103842.51767081275,103842.51767081275,129600.84625440248,125106.21875320413,4494.627501198356,0.0,92544.89935883373,57107.97800282357,39374.35706223352,25758.328583589722,65132.685645823236,19572.172440050494,1416.400237026131,0.0,0.8893147515305335,2.938325566789103,0.0014947054983599872,1.0,1.0,-0.14339987151208788,361635.46156388934,1556067.7995198832,4.302862868565715,1556067.7995198832,4.302862868565715,0.7598386042998013,0.09220290950127931,4.028046144702076,101325.0,128642.79457394258,1.2696056706039238,1.0,0.0,4.028046144701321,1.2817303619558698,1.2820400489338373,3.14266265687538,22975.133857528977,2342.811648986043,19528.868164642205,1991.3903488594174,0.85,0.8500001908908388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4628.697913422874,4632.441516551485,5.507769749159027,5.412324435361286,-1.8451528778910609,7.2574773132523465,3.4952871932076492,3.5,0.9986534837736141,0.6,0.0002416037455118194,0.9745457253646795,0.0002479142222099534,198.44649461024946,0.0,0.0,0.0,0.026847418786524874,8.278507296297593e-05,0.00015881867254884346,0.0006397289416670703,0.09220280031434243,0.09220280031434243,0.09220280031434243,0.09220315516149122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.90833509224,595.7088910576823,0.0,0.09220280031434243,0.09220290950127931,0.09220290950127931,0.3749955525675305,0.3749955525675305,0.5,10.00013585021659,0.0,0.0,0.0,0.0,0.0,0.0,25758.328583589722,19572.172440050494,0.7598386042998013,1.0502386777716743,0.6588253329546723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480166654989526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16691.38480897301,1416.400237026131,0.3749955525675305,6.17534620354742,3.4952871932076492,,,,,,
3531.0,-29.423587037419647,5.414322835888611,35.01156175070054,24.992821330111497,5.641845309714802,-25.91700279210564,-39.57250452423466,2.1352610571172934,-4.500289041229621,-4.5002890412205065,40.03679964626112,42910.3467506697,25510.191936542342,25510.191936542342,68420.53868721204,78347.41671183682,78347.41671183682,25510.191936542342,103857.60864837916,103857.60864837916,103857.60864837916,129617.80988653895,125123.04793478122,4494.7619517577195,0.0,92544.72735943658,57107.65736878025,39374.52221184037,25760.20123815978,65134.72345000015,19573.94745304814,1416.5218935028606,0.0,0.8893037422316823,2.9381818242444258,0.0014947054983599872,1.0,1.0,-0.09018890658160217,361616.74697409826,1556120.5343159782,4.303231383328161,1556120.5343159782,4.303231383328161,0.759852272584437,0.092205422219876,4.028046144702076,101325.0,128642.9505783561,1.269607210247778,1.0,0.0,4.028046144703211,1.2817397748091084,1.2820494640613749,3.1426395777582696,22975.091157075465,2342.8072947515684,19528.824296761326,1991.3858755804813,0.85,0.8499998612953134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4629.752774046676,4632.441516551485,5.5100548952735835,5.414322835888611,-1.845062688165262,7.259385524053873,3.496614895935953,3.5,0.9990328274102723,0.6,0.0002416037455118194,0.9748754619492995,0.000247830369049113,198.44915359681158,0.0,0.0,0.0,0.026847418786524874,8.275698982710566e-05,0.00015884675568471373,0.0006398420618342437,0.09220542224666563,0.09220542224666563,0.09220542224666563,0.09220542218261434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.8173029679,595.707029845644,0.0,0.09220542224666563,0.092205422219876,0.092205422219876,0.37499558628223917,0.37499558628223917,0.5,10.000135847735258,0.0,0.0,0.0,0.0,0.0,0.0,25760.20123815978,19573.94745304814,0.759852272584437,1.050446444894085,0.6587937198138146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480358869283458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.339424704092,1416.5218935028606,0.37499558628223917,6.17534620354742,3.496614895935953,,,,,,
3532.0,-29.42684411143116,5.416204579825601,35.012072740354725,24.991767131164693,5.641098534364527,-25.920005984876482,-39.57531204270197,2.134260405429333,-4.500894516593291,-4.500894516589789,40.03786800396853,42908.82711557493,25524.190727518508,25524.190727518508,68433.01784309343,78346.17209903931,78346.17209903931,25524.190727518508,103870.36282655782,103870.36282655782,103870.36282655782,129631.86349454636,125136.99415948798,4494.869335058384,0.0,92544.51063046328,57107.16563736101,39374.82777011363,25761.50066798855,65136.32843810218,19575.1799610355,1416.5947899609287,0.0,0.8892969123501037,2.9381165502482696,0.0014947054983599872,1.0,1.0,-0.04422254515083068,361608.24862498447,1556166.6348709248,4.3034600034381105,1556166.6348709248,4.3034600034381105,0.7598617880735411,0.09220741052827357,4.028046144702076,101325.0,128642.98910621266,1.2696075904881585,1.0,0.0,4.028046144703738,1.2817444339024662,1.2820541242804455,3.142628154380258,22975.03735208776,2342.801808169738,19528.77865344144,1991.3812212571513,0.85,0.8499998652523125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4630.777572627818,4632.441516551485,5.5118585004795095,5.416204579825601,-1.844485758211702,7.260690338037303,3.4979049541539653,3.5,0.9994014154725616,0.6,0.0002416037455118194,0.9752044482051776,0.0002477467632110178,198.45180563690369,0.0,0.0,0.0,0.026847418786524874,8.273079657562446e-05,0.00015887294893619493,0.0006399475694598897,0.09220741053184285,0.09220741053184285,0.09220741053184285,0.09220741053756258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.9827792136,595.705402814519,0.0,0.09220741053184285,0.09220741052827357,0.09220741052827357,0.3749956145378687,0.3749956145378687,0.5,10.000135847139504,0.0,0.0,0.0,0.0,0.0,0.0,25761.50066798855,19575.1799610355,0.7598617880735411,1.0506121466168306,0.6587541567736717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480552891756486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.293324616712,1416.5947899609287,0.3749956145378687,6.17534620354742,3.4979049541539653,,,,,,
3533.0,-29.430095761258276,5.417962231210308,35.012588504416954,24.990107130166166,5.639674948146534,-25.923068626308048,-39.57820379929615,2.132647808552294,-4.502042400502887,-4.502042400495685,40.03902775783711,42907.679474162855,25539.081833775803,25539.081833775803,68446.76130793866,78345.21483705829,78345.21483705829,25539.081833775803,103884.2966708341,103884.2966708341,103884.2966708341,129647.56408531209,125152.56530892421,4494.998776387876,0.0,92544.31862687888,57106.78324518104,39375.03931299761,25763.267414477985,65138.30672747559,19576.854873953896,1416.7073852878875,0.0,0.8892870495163705,2.937992804393688,0.0014947054983599872,1.0,1.0,0.004544170217059218,361592.1375518947,1556216.6804156308,4.303790151389248,1556216.6804156308,4.303790151389248,0.7598746913193333,0.09220983296434106,4.028046144702076,101325.0,128643.09967893403,1.2696086817560723,1.0,0.0,4.028046144700413,1.2817519423200425,1.2820616345121782,3.1426097450736745,22974.989685408305,2342.796947521152,19528.737008387416,1991.3769746434732,0.85,0.8499998161387795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4631.776916006584,4632.441516551485,5.513884260167486,5.417962231210308,-1.8443518204445364,7.262314051654844,3.4991631516347717,3.5,0.9997609004670777,0.6,0.0002416037455118194,0.975533006064523,0.0002476633225220054,198.4544533311144,0.0,0.0,0.0,0.026847418786524874,8.27038254210008e-05,0.00015889992009081858,0.0006400562105152897,0.09220983297325203,0.09220983297325203,0.09220983297325203,0.0922098329479128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.5901656277,595.7036365846117,0.0,0.09220983297325203,0.09220983296434106,0.09220983296434106,0.37499563843377165,0.37499563843377165,0.5,10.00013584631314,0.0,0.0,0.0,0.0,0.0,0.0,25763.267414477985,19576.854873953896,0.7598746913193333,1.0507912278761702,0.658716531482453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480746407355465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.24728833277,1416.7073852878875,0.37499563843377165,6.17534620354742,3.4991631516347717,,,,,,
3534.0,-29.433344381324353,5.419607424011377,35.013104807331295,24.98920321175831,5.639096525088109,-25.92604665992304,-39.58098121276123,2.1317988442789986,-4.502837699748056,-4.5028376997413915,40.04007483616246,42906.068773321545,25552.576864737526,25552.576864737526,68458.64563805907,78343.8969954456,78343.8969954456,25552.576864737526,103896.47386018312,103896.47386018312,103896.47386018312,129661.1607725915,125166.05149999964,4495.109272591855,0.0,92544.09614114361,57106.26808336754,39375.36450864008,25764.68691240838,65140.051421048454,19578.201345330886,1416.7925918276449,0.0,0.8892793474478786,2.9379070707990307,0.0014947054983599872,1.0,1.0,0.04763220489508058,361580.9754952097,1556261.8648458675,4.304047973526432,1556261.8648458675,4.304047973526432,0.7598850865873299,0.09221188925866679,4.028046144702076,101325.0,128643.12233910403,1.2696089053945623,1.0,0.0,4.028046144702072,1.2817558952207098,1.2820655883679308,3.1426000533498413,22974.93445125078,2342.7913152045585,19528.696164396777,1991.3728097155276,0.85,0.8500000818645911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4632.748879476662,4632.441516551485,5.515640396123538,5.419607424011377,-1.8440034989776968,7.2636109229890735,3.5003870507688677,3.5,1.0001105859339623,0.6,0.0002416037455118194,0.9758613770487864,0.00024757998543039055,198.45709862885846,0.0,0.0,0.0,0.026847418786524874,8.267792838669972e-05,0.00015892581712511966,0.0006401605249644654,0.09221188916233958,0.09221188916233958,0.09221188916233958,0.09221188923495557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.6527169179,595.7020419644258,0.0,0.09221188916233958,0.09221188925866679,0.09221188925866679,0.3749956588409629,0.3749956588409629,0.5,10.000135858352841,0.0,0.0,0.0,0.0,0.0,0.0,25764.68691240838,19578.201345330886,0.7598850865873299,1.05094552651732,0.6586741618606932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480939605841647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.201252144183,1416.7925918276449,0.3749956588409629,6.17534620354742,3.5003870507688677,,,,,,
3535.0,-29.436588186569097,5.421134348071898,35.013624390151094,24.987671349104517,5.637801065747264,-25.9291028002973,-39.58386067589743,2.1303157565122057,-4.504091731859205,-4.50409173186496,40.04120209055924,42904.90172457767,25566.769114395243,25566.769114395243,68471.67083897292,78342.93983682837,78342.93983682837,25566.769114395243,103909.70895122361,103909.70895122361,103909.70895122361,129676.21268192571,125180.97399519602,4495.23868672969,0.0,92543.89864459558,57105.860844248054,39375.5975559417,25766.503730702094,65142.101286643796,19579.924365973486,1416.9114763553275,0.0,0.8892690695847317,2.9377718896218035,0.0014947054983599872,1.0,1.0,0.09332660274702675,361563.375653472,1556310.5102105828,4.304392023660536,1556310.5102105828,4.304392023660536,0.759898377001883,0.09221431741314777,4.028046144702076,101325.0,128643.22127552185,1.269609881821089,1.0,0.0,4.028046144702643,1.2817628007507433,1.282072495566453,3.142583122511281,22974.885420891907,2342.786315499371,19528.65015767401,1991.3681183354163,0.85,0.8499998933581575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4633.696096892071,4632.441516551485,5.517575727839268,5.421134348071898,-1.8440349726369343,7.265169320708832,3.501579954315874,3.5,1.000451415518821,0.6,0.0002416037455118194,0.9761893803383643,0.00024749679762760306,198.45974007633808,0.0,0.0,0.0,0.026847418786524874,8.265108773943634e-05,0.00015895265777238305,0.000640268640330196,0.0922143171785189,0.0922143171785189,0.0922143171785189,0.09221431777018739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.102876621,595.7003252496321,0.0,0.0922143171785189,0.09221431741314777,0.09221431741314777,0.37499567650876386,0.37499567650876386,0.5,10.000135881366,0.0,0.0,0.0,0.0,0.0,0.0,25766.503730702094,19579.924365973486,0.759898377001883,1.0511124063634065,0.6586355195357283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481132629461064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16691.15516826348,1416.9114763553275,0.37499567650876386,6.17534620354742,3.501579954315874,,,,,,
3536.0,-29.439804660228855,5.422555091129898,35.01414369951164,24.986022104881727,5.636382656011354,-25.9321361489884,-39.58672931240869,2.128714158827503,-4.504963056406837,-4.504963056406739,40.04223336378909,42903.80003302593,25579.510833248085,25579.510833248085,68483.31086627401,78342.00528472022,78342.00528472022,25579.510833248085,103921.5161179683,103921.5161179683,103921.5161179683,129689.48090663456,125194.13114348939,4495.349763145172,0.0,92543.70577613977,57105.50058135727,39375.78354975834,25767.964788666264,65143.7483384246,19581.310769484207,1417.0013915518598,0.0,0.8892610435249348,2.9376779661491756,0.0014947054983599872,1.0,1.0,0.13472756825001397,361551.1473557629,1556355.0146264068,4.304660698794487,1556355.0146264068,4.304660698794487,0.7599090937168936,0.092216388837882,4.028046144702076,101325.0,128643.33223797583,1.2696109769353647,1.0,0.0,4.0280461447028,1.2817702581683659,1.2820799547859094,3.1425648387707987,22974.837539500066,2342.781432956215,19528.61093687418,1991.3641189268694,0.85,0.8499999577058652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4634.6170381140755,4632.441516551485,5.519228584128481,5.422555091129898,-1.8438278408804387,7.2663829320103375,3.50273992211415,3.5,1.0007828348897572,0.6,0.0002416037455118194,0.9765147373916846,0.0002474143361698299,198.46235933699555,0.0,0.0,0.0,0.026847418786524874,8.26243560207749e-05,0.0001589793894910445,0.0006403763169264915,0.09221638880755964,0.09221638880755964,0.09221638880755964,0.09221638888766429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.08907479834,595.6987546701608,0.0,0.09221638880755964,0.092216388837882,0.092216388837882,0.3749956920291655,0.3749956920291655,0.5,10.000135884264447,0.0,0.0,0.0,0.0,0.0,0.0,25767.964788666264,19581.310769484207,0.7599090937168936,1.0512645129122788,0.6586019553271456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481325372132152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.109072552368,1417.0013915518598,0.3749956920291655,6.17534620354742,3.50273992211415,,,,,,
3537.0,-29.443019375023844,5.423873928597456,35.014659054254324,24.98443858874964,5.635356392062831,-25.934841281019875,-39.58928551347924,2.127178363725146,-4.505803679023245,-4.5058036789401035,40.043157864205504,42901.40714173947,25591.73950412676,25591.73950412676,68493.14664586623,78339.7492400206,78339.7492400206,25591.73950412676,103931.48874414735,103931.48874414735,103931.48874414735,129700.80642522668,125205.35550796251,4495.4509172641665,0.0,92543.51269971774,57105.17086730351,39375.93536934915,25769.31768107933,65145.25305042848,19582.594706805543,1417.086073530426,0.0,0.8892535510406735,2.9375873544051627,0.0014947054983599872,1.0,1.0,0.16908191505456216,361539.3502409334,1556394.9120968636,4.30491151532929,1556394.9120968636,4.30491151532929,0.7599190226594055,0.0922182781504086,4.028046144702076,101325.0,128643.43546145287,1.2696119956718763,1.0,0.0,4.028046144702596,1.2817774092751033,1.282087107620471,3.1425473062285425,22974.789606478673,2342.77654514831,19528.572975158313,1991.3602479091549,0.85,0.8500000787668341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4635.514451626754,4632.441516551485,5.520798127410816,5.423873928597456,-1.8436372760074322,7.267511204604888,3.5038704035167663,3.5,1.001105829576219,0.6,0.0002416037455118194,0.9768400334291318,0.0002473319450920593,198.4649772344443,0.0,0.0,0.0,0.026847418786524874,8.260054250140169e-05,0.0001590032030104177,0.0006404722388813945,0.09221827810309398,0.09221827810309398,0.09221827810309398,0.09221827831916302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.55903227534,595.6973466954178,0.0,0.09221827810309398,0.0922182781504086,0.0922182781504086,0.37499570575121643,0.37499570575121643,0.5,10.000135887518237,0.0,0.0,0.0,0.0,0.0,0.0,25769.31768107933,19582.594706805543,0.7599190226594055,1.0513912133067649,0.6585500114418129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481516495862339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.06341625717,1417.086073530426,0.37499570575121643,6.17534620354742,3.5038704035167663,,,,,,
3538.0,-29.446237861876337,5.425090832407202,35.015175486409234,24.983458464872115,5.634363104119935,-25.938126793729797,-39.59234965788198,2.126252035895647,-4.506811532816471,-4.506811532816883,40.04421966422537,42901.10967902929,25603.97154282893,25603.97154282893,68505.08122185821,78339.80253291983,78339.80253291983,25603.97154282893,103943.77407574876,103943.77407574876,103943.77407574876,129714.67575971464,125219.10759449212,4495.568165222517,0.0,92543.29488732964,57104.602033124494,39376.325393561274,25770.901683965876,65147.227077527146,19584.098259295486,1417.1862132818321,0.0,0.8892447337871722,2.9374787195171654,0.0014947054983599872,1.0,1.0,0.2119232960651516,361525.20663817634,1556440.735782864,4.305206683252351,1556440.735782864,4.305206683252351,0.7599306574313738,0.09222047004375712,4.028046144702076,101325.0,128643.46636168465,1.2696123006334532,1.0,0.0,4.02804614470458,1.281781722564305,1.2820914219518338,3.14253673132712,22974.735532523144,2342.771031139395,19528.524519165225,1991.355306772978,0.85,0.8499999702508242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4636.38922974071,4632.441516551485,5.522394750334804,5.425090832407202,-1.8436077144884875,7.268698546895689,3.5049725113046963,3.5,1.0014207175156276,0.6,0.0002416037455118194,0.9771658282780098,0.00024724948265698215,198.46759827284887,0.0,0.0,0.0,0.026847418786524874,8.25720053523233e-05,0.0001590317401594961,0.0006405871878347205,0.09222047004413911,0.09222047004413911,0.09222047004413911,0.09222047004175163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.69286070694,595.6957296061642,0.0,0.09222047004413911,0.09222047004375712,0.09222047004375712,0.37499571803603915,0.37499571803603915,0.5,10.000135887496787,0.0,0.0,0.0,0.0,0.0,0.0,25770.901683965876,19584.098259295486,0.7599306574313738,1.051542549007268,0.6585254907008656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481707520121119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16691.017687982097,1417.1862132818321,0.37499571803603915,6.17534620354742,3.5049725113046963,,,,,,
3539.0,-29.4494535665891,5.426208289806632,35.01569034996234,24.982030258420878,5.633178588506082,-25.94114842232986,-39.59519391702486,2.1248734259876843,-4.507867460763634,-4.5078674607417435,40.045207263142885,42899.90960838651,25615.905111774686,25615.905111774686,68515.8147201612,78338.81586586627,78338.81586586627,25615.905111774686,103954.72097764096,103954.72097764096,103954.72097764096,129727.18160024233,125231.50125976198,4495.680340480352,0.0,92543.09406108031,57104.18772967362,39376.562590451875,25772.460622601368,65149.02321305324,19585.578251223273,1417.2874513428096,0.0,0.8892359406442949,2.937364906199513,0.0014947054983599872,1.0,1.0,0.24938602077190808,361510.3888577291,1556483.358116877,4.305501048074789,1556483.358116877,4.305501048074789,0.7599421156568784,0.09222257280593188,4.028046144702076,101325.0,128643.54943041586,1.269613120458089,1.0,0.0,4.0280461447043185,1.2817881418824237,1.2820978428209646,3.142520993201357,22974.685675534885,2342.765947141469,19528.485830729922,1991.3513616505047,0.85,0.8500001308625202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4637.24123949982,4632.441516551485,5.5239535294345945,5.426208289806632,-1.843651349650938,7.26985963945757,3.5060460671682985,3.5,1.001727447762371,0.6,0.0002416037455118194,0.9774914585816215,0.0002471671167975175,198.47021711470393,0.0,0.0,0.0,0.026847418786524874,8.254552420616695e-05,0.00015905822130565244,0.000640693855113403,0.09222257286348738,0.09222257286348738,0.09222257286348738,0.09222257260430566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.4679537158,595.6942255097161,0.0,0.09222257286348738,0.09222257280593188,0.09222257280593188,0.3749957291579782,0.3749957291579782,0.5,10.000135883430229,0.0,0.0,0.0,0.0,0.0,0.0,25772.460622601368,19585.578251223273,0.7599421156568784,1.0516783113708048,0.6584889149925289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448189877357099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.971776982988,1417.2874513428096,0.3749957291579782,6.17534620354742,3.5060460671682985,,,,,,
3540.0,-29.45265402777649,5.427231815489542,35.016202438521965,24.98071849057453,5.632088300991972,-25.944178244318888,-39.59803939852861,2.123612504870764,-4.5088238311157625,-4.508823831077655,40.04615691202243,42898.776170714205,25627.176917304496,25627.176917304496,68525.9530880187,78337.91917351581,78337.91917351581,25627.176917304496,103965.0960908203,103965.0960908203,103965.0960908203,129739.01262745755,125243.2259905007,4495.786636956854,0.0,92542.88822287491,57103.74516880131,39376.82561563734,25773.916536637247,65150.742152274586,19586.960845907754,1417.380777071257,0.0,0.8892277793890231,2.9372618267146766,0.0014947054983599872,1.0,1.0,0.28496074551622996,361496.9685748129,1556524.3434524548,4.305774263029061,1556524.3434524548,4.305774263029061,0.7599528313077748,0.09222456264170596,4.028046144702076,101325.0,128643.61752227801,1.2696137924725193,1.0,0.0,4.0280461447009746,1.2817940132542591,1.2821037156114192,3.1425065986035814,22974.634574281823,2342.7607362638437,19528.441181720707,1991.346808718646,0.85,0.8500000780678862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.070949841963,4632.441516551485,5.525395621250193,5.427231815489542,-1.8436584429671692,7.270890258456711,3.507091651537806,3.5,1.0020261861536588,0.6,0.0002416037455118194,0.9778156615307955,0.0002470851664756346,198.472823610988,0.0,0.0,0.0,0.026847418786524874,8.251903953478442e-05,0.00015908470597703495,0.0006408005365918589,0.09222456277254446,0.09222456277254446,0.09222456277254446,0.09222456232529457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0595957561,595.6927791941526,0.0,0.09222456277254446,0.09222456264170596,0.09222456264170596,0.3749957393333911,0.3749957393333911,0.5,10.000135873060755,0.0,0.0,0.0,0.0,0.0,0.0,25773.916536637247,19586.960845907754,0.7599528313077748,1.0518061778614178,0.658454144243643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482089866741756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.925814436512,1417.380777071257,0.3749957393333911,6.17534620354742,3.507091651537806,,,,,,
3541.0,-29.455858128813706,5.428163294851947,35.01671092767043,24.97926423037427,5.630929999149586,-25.947135514539845,-39.60082138711584,2.1222073858776107,-4.509844313719498,-4.509844313716211,40.047077221863944,42897.3640937086,25638.22247651803,25638.22247651803,68535.58657022663,78336.72085557303,78336.72085557303,25638.22247651803,103974.94333209106,103974.94333209106,103974.94333209106,129750.33852054545,125254.44639138806,4495.892129157396,0.0,92542.68920781778,57103.33245000976,39377.06306423113,25775.39518845439,65152.45825268552,19588.365287740082,1417.4776296375796,0.0,0.8892194022337233,2.9371518402354413,0.0014947054983599872,1.0,1.0,0.3182752917796279,361482.64906659717,1556564.063340154,4.306054709290854,1556564.063340154,4.306054709290854,0.7599637229428136,0.0922265417657793,4.028046144702076,101325.0,128643.70292940518,1.2696146353753286,1.0,0.0,4.028046144700301,1.2818005561345973,1.2821102600726242,3.142490557851736,22974.585166938912,2342.7556981169832,19528.39768533661,1991.342373321839,0.85,0.8500000127723105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4638.87955714604,4632.441516551485,5.526813567949442,5.428163294851947,-1.8437476736510603,7.271910968503008,3.5081107622684944,3.5,1.0023173606481413,0.6,0.0002416037455118194,0.9781403494019003,0.0002470031480242604,198.47543314019174,0.0,0.0,0.0,0.026847418786524874,8.249315342562343e-05,0.00015911059208619595,0.0006409048070340662,0.09222654176498948,0.09222654176498948,0.09222654176498948,0.09222654176627462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.50933968584,595.6913775719951,0.0,0.09222654176498948,0.0922265417657793,0.0922265417657793,0.37499574872627267,0.37499574872627267,0.5,10.000135873153642,0.0,0.0,0.0,0.0,0.0,0.0,25775.39518845439,19588.365287740082,0.7599637229428136,1.0519263341441405,0.6584151272901574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482280059073747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16690.880050078507,1417.4776296375796,0.37499574872627267,6.17534620354742,3.5081107622684944,,,,,,
3542.0,-29.45905029035219,5.429006626311531,35.01721532321802,24.97788439448925,5.62980719449968,-25.95012078042267,-39.60363012794403,2.1208776844759587,-4.510830494089589,-4.5108304940769814,40.04797607158882,42896.111492395234,25648.80022482784,25648.80022482784,68544.91171722308,78335.68012569316,78335.68012569316,25648.80022482784,103984.480350521,103984.480350521,103984.480350521,129761.31165602135,125265.31678424859,4495.99487177277,0.0,92542.48615279331,57102.91751911393,39377.298481865975,25776.831305500353,65154.12978736633,19589.729684463568,1417.571504230362,0.0,0.8892112724360026,2.9370455539033866,0.0014947054983599872,1.0,1.0,0.35051083842898834,361468.8113132887,1556602.8577644075,4.306326878130805,1556602.8577644075,4.306326878130805,0.7599743138437439,0.09222846878996589,4.028046144702076,101325.0,128643.78321433176,1.2696154277259488,1.0,0.0,4.028046144702117,1.2818067478974546,1.2821164533315124,3.1424753780624677,22974.534756636454,2342.7505576967114,19528.35477025685,1991.3379972015778,0.85,0.8500000098855479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.66739578204,4632.441516551485,5.528154938034001,5.429006626311531,-1.8438458237707533,7.272852450082285,3.509103811568636,3.5,1.0026010890196102,0.6,0.0002416037455118194,0.978463943053429,0.00024692146013869683,198.47803301369856,0.0,0.0,0.0,0.026847418786524874,8.246702600466169e-05,0.0001591367195071577,0.0006410100494913422,0.09222846879384934,0.09222846879384934,0.09222846879384934,0.09222846877929501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.8553322075,595.6900086271834,0.0,0.09222846879384934,0.09222846878996589,0.09222846878996589,0.3749957575349795,0.3749957575349795,0.5,10.000135872846942,0.0,0.0,0.0,0.0,0.0,0.0,25776.831305500353,19589.729684463568,0.7599743138437439,1.0520424713049308,0.6583790103925689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482470472713576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.834106120135,1417.571504230362,0.3749957575349795,6.17534620354742,3.509103811568636,,,,,,
