time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3543.0,-29.462240595178372,5.429764420629707,35.017715603375194,24.976362415496283,5.628495734357829,-25.953149022214266,-39.60648671546949,2.1194042657137198,-4.511837396447675,-4.511837396413497,40.04886610671431,42895.06513214012,25659.064683339766,25659.064683339766,68554.12981547989,78334.8277769425,78334.8277769425,25659.064683339766,103993.89246028227,103993.89246028227,103993.89246028227,129772.1676362641,125276.07021207141,4496.0974241926915,0.0,92542.28953528416,57102.52731284824,39377.51358048436,25778.275175981835,65155.788756466194,19591.10176963964,1417.666549198699,0.0,0.8892030701707981,2.9369370373776396,0.0014947054983599872,1.0,1.0,0.3822067616182494,361454.68322465435,1556641.2724699948,4.306601476518975,1556641.2724699948,4.306601476518975,0.7599849732340931,0.09223039347724646,4.028046144702076,101325.0,128643.88471184987,1.2696164294285701,1.0,0.0,4.028046144702042,1.2818136089509629,1.2821233160427632,3.1424585576046673,22974.485944507174,2342.74558024475,19528.312524815738,1991.333689365455,0.85,0.8499999770173156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.435283964715,4632.441516551485,5.5294521123925815,5.429764420629707,-1.8439920548717974,7.273756475501504,3.5100718220503637,3.5,1.002877663442961,0.6,0.0002416037455118194,0.9787874638856824,0.00024683984463049635,198.48063144305,0.0,0.0,0.0,0.026847418786524874,8.24404613508901e-05,0.0001591632841609293,0.0006411170531425523,0.09223039325062529,0.09223039325062529,0.09223039325062529,0.09223039388922374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.15860960813,595.6886531351164,0.0,0.09223039325062529,0.09223039347724646,0.09223039347724646,0.37499576587474526,0.37499576587474526,0.5,10.000135893956223,0.0,0.0,0.0,0.0,0.0,0.0,25778.275175981835,19591.10176963964,0.7599849732340931,1.052157162454371,0.6583461876652229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482660181790914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16690.788294546353,1417.666549198699,0.37499576587474526,6.17534620354742,3.5100718220503637,,,,,,
3544.0,-29.465421622621058,5.4304415415759895,35.01821010579951,24.975214234460168,5.627628631925693,-25.956101493864054,-39.60925288321448,2.1183085036827456,-4.512754023360856,-4.512754023385524,40.04969993897983,42893.68059189542,25668.745486450596,25668.745486450596,68562.42607834602,78333.68989460463,78333.68989460463,25668.745486450596,104002.43538105523,104002.43538105523,104002.43538105523,129782.043365386,125285.85059785168,4496.1927675343195,0.0,92542.0774403005,57102.06813967251,39377.78811180888,25779.607984330767,65157.396096139644,19592.368640925768,1417.7537565117711,0.0,0.8891955187489413,2.936838252828479,0.0014947054983599872,1.0,1.0,0.4108297189893051,361441.82218907384,1556677.262059441,4.306854288835251,1556677.262059441,4.306854288835251,0.7599948243136321,0.09223218175568593,4.028046144702076,101325.0,128643.93326140329,1.2696169085754088,1.0,0.0,4.028046144704535,1.2818187114732662,1.2821284197979192,3.1424460484528396,22974.43328995059,2342.740210974246,19528.27261419785,1991.3296196150418,0.85,0.8500001879367292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.183736436165,4632.441516551485,5.53064626270558,5.4304415415759895,-1.8441036042314471,7.274545145807437,3.5110154343801994,3.5,1.0031472669657713,0.6,0.0002416037455118194,0.9791101588273414,0.00024675849120101343,198.48322238392797,0.0,0.0,0.0,0.026847418786524874,8.241474508856864e-05,0.00015918900042325075,0.0006412206394338523,0.09223218175490297,0.09223218175490297,0.09223218175490297,0.09223218175731329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.19025039725,595.6873832022354,0.0,0.09223218175490297,0.09223218175568593,0.09223218175568593,0.37499577392522315,0.37499577392522315,0.5,10.000135894019474,0.0,0.0,0.0,0.0,0.0,0.0,25779.607984330767,19592.368640925768,0.7599948243136321,1.052258533738553,0.6583086980425961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482849785490284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.74241376332,1417.7537565117711,0.37499577392522315,6.17534620354742,3.5110154343801994,,,,,,
3545.0,-29.468596497746827,5.431035615606134,35.018700160364794,24.97366937985646,5.626348452071636,-25.95905997580554,-39.612042625062145,2.1168119564139554,-4.513916196832554,-4.51391619684163,40.05056059335637,42892.41874353353,25678.71111679549,25678.71111679549,68571.12986032902,78332.61817468621,78332.61817468621,25678.71111679549,104011.3292914817,104011.3292914817,104011.3292914817,129792.469198693,125296.17231044063,4496.296888252365,0.0,92541.8817396587,57101.682414922165,39377.99924970726,25781.139907211305,65159.139156918565,19593.825056796795,1417.8585454438025,0.0,0.8891866450057371,2.9367130095887943,0.0014947054983599872,1.0,1.0,0.4400266458720239,361425.51644772914,1556714.409996748,4.3071513746370655,1556714.409996748,4.3071513746370655,0.7600061567221921,0.09223414463691265,4.028046144702076,101325.0,128644.03164106017,1.2696178795071322,1.0,0.0,4.028046144699383,1.2818256803565764,1.2821353903650254,3.1424289639614336,22974.384705442175,2342.735256733153,19528.231149515523,1991.3253913941585,0.85,0.8500001806311562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.913810005354,4632.441516551485,5.5319232902271125,5.431035615606134,-1.844426274889432,7.275461890495565,3.5119359732333773,3.5,1.0034102780666792,0.6,0.0002416037455118194,0.9794323441049508,0.00024667731974137297,198.48580838120384,0.0,0.0,0.0,0.026847418786524874,8.238881717493639e-05,0.000159214928336883,0.0006413250782663989,0.0922341445735987,0.0922341445735987,0.0922341445735987,0.09223414476757275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.35155743745,595.6860724229774,0.0,0.0922341445735987,0.09223414463691265,0.09223414463691265,0.37499578166008724,0.37499578166008724,0.5,10.000135899738423,0.0,0.0,0.0,0.0,0.0,0.0,25781.139907211305,19593.825056796795,0.7600061567221921,1.0523639622554493,0.6582717221023819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483038842766383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.696612493717,1417.8585454438025,0.37499578166008724,6.17534620354742,3.5119359732333773,,,,,,
3546.0,-29.471764634180726,5.431554137588199,35.01918387409066,24.972293979395204,5.625238054697863,-25.962013146108756,-39.6148202829994,2.1154865662665037,-4.514859747027344,-4.514859747039189,40.05135772640647,42891.13380027485,25687.77736213761,25687.77736213761,68578.91116241246,78331.54525952044,78331.54525952044,25687.77736213761,104019.32262165805,104019.32262165805,104019.32262165805,129801.78485075137,125305.39503800678,4496.389812744586,0.0,92541.67927818118,57101.26781748037,39378.23495633423,25782.46222909331,65160.69718542754,19595.082588516856,1417.946526794545,0.0,0.8891790892171718,2.936611329693228,0.0014947054983599872,1.0,1.0,0.4664539051889278,361412.27849953796,1556748.816795681,4.3074043396056645,1556748.816795681,4.3074043396056645,0.760015952487481,0.09223589065401326,4.028046144702076,101325.0,128644.10953191477,1.2696186482300988,1.0,0.0,4.0280461447025955,1.2818318522858971,1.282141563785585,3.1424138333891776,22974.334442493284,2342.7301313387634,19528.183901013595,1991.320573387813,0.85,0.8499999836728374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.624836055126,4632.441516551485,5.533028894052251,5.431554137588199,-1.8446188178480702,7.2761729554362695,3.5128325881350975,3.5,1.003666453752885,0.6,0.0002416037455118194,0.9797539595603751,0.0002465963450867086,198.48838895685597,0.0,0.0,0.0,0.026847418786524874,8.236300906065603e-05,0.00015924073645116334,0.0006414290345416278,0.09223589065659486,0.09223589065659486,0.09223589065659486,0.09223589064655911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.20576816855,595.684858373781,0.0,0.09223589065659486,0.09223589065401326,0.09223589065401326,0.37499578916513754,0.37499578916513754,0.5,10.000135899538476,0.0,0.0,0.0,0.0,0.0,0.0,25782.46222909331,19595.082588516856,0.760015952487481,1.052458216756916,0.6582362628536604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483227539314854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.650828441274,1417.946526794545,0.37499578916513754,6.17534620354742,3.5128325881350975,,,,,,
3547.0,-29.474930833543716,5.431997757294862,35.01966181411279,24.970740009471797,5.623914072143458,-25.964997553704954,-39.617636462766654,2.1139807957199266,-4.515897360337874,-4.515897360352098,40.05215854414994,42890.01689559244,25696.765635290754,25696.765635290754,68586.7825308832,78330.6141070496,78330.6141070496,25696.765635290754,104027.37974234034,104027.37974234034,104027.37974234034,129811.23504404255,125314.74950950302,4496.485534539535,0.0,92541.4841412771,57100.88694364741,39378.44133069966,25783.8553017022,65162.296632401856,19596.40771934078,1418.0410526895269,0.0,0.8891710500960579,2.936499516474774,0.0014947054983599872,1.0,1.0,0.49284069560610533,361397.72129100305,1556783.383217666,4.307673489629227,1556783.383217666,4.307673489629227,0.7600262835033466,0.09223769329023669,4.028046144702076,101325.0,128644.20935915005,1.2696196334483103,1.0,0.0,4.028046144701304,1.281838864262703,1.2821485774565988,3.1423966436054003,22974.285997938015,2342.7251913689197,19528.147213699714,1991.3168323229356,0.85,0.8500001791329838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.318503368908,4632.441516551485,5.534138055928483,5.431997757294862,-1.844908970428114,7.276906727722976,3.5137074016256973,3.5,1.003916400464485,0.6,0.0002416037455118194,0.9800754922084056,0.00024651544440460735,198.49096802172636,0.0,0.0,0.0,0.026847418786524874,8.233685065683598e-05,0.0001592668948549834,0.0006415344017992868,0.09223769326991392,0.09223769326991392,0.09223769326991392,0.09223769334957799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.077793409,595.6836387106878,0.0,0.09223769326991392,0.09223769329023669,0.09223769329023669,0.3749957964626593,0.3749957964626593,0.5,10.000135900813817,0.0,0.0,0.0,0.0,0.0,0.0,25783.8553017022,19596.40771934078,0.7600262835033466,1.0525531799132217,0.6582029657049479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483415840255145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16690.605073558123,1418.0410526895269,0.3749957964626593,6.17534620354742,3.5137074016256973,,,,,,
3548.0,-29.478087004921047,5.432371356904208,35.02013262719722,24.969574820157163,5.623017391728936,-25.96793736812318,-39.62038949886335,2.1128677549229447,-4.51682741632186,-4.5168274163354,40.05290876492516,42888.677981383145,25705.168046878513,25705.168046878513,68593.84602826166,78329.5269139131,78329.5269139131,25705.168046878513,104034.69496079162,104034.69496079162,104034.69496079162,129819.82463746253,125323.25053740393,4496.574100058595,0.0,92541.27293894548,57100.42400638259,39378.72103618098,25785.129676670906,65163.85071285188,19597.620255279377,1418.1267409589382,0.0,0.8891637282909973,2.936399296492257,0.0014947054983599872,1.0,1.0,0.5167101482109047,361384.6734501442,1556815.7662016165,4.307918626815787,1556815.7662016165,4.307918626815787,0.7600357454479014,0.09223935929836782,4.028046144702076,101325.0,128644.26308658013,1.2696201636968185,1.0,0.0,4.028046144702283,1.281844047449824,1.2821537618960626,3.142383937200245,22974.233564990616,2342.719844696264,19528.09771068702,1991.311784420472,0.85,0.8499999643272103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.994872708354,4632.441516551485,5.535141349518199,5.432371356904208,-1.8451479108909976,7.277519267795206,3.5145604837998548,3.5,1.00416013822853,0.6,0.0002416037455118194,0.9803961198019835,0.0002464348242836962,198.4935389848884,0.0,0.0,0.0,0.026847418786524874,8.23112861934594e-05,0.00015929245931836,0.0006416373766374322,0.09223935929864478,0.09223935929864478,0.09223935929864478,0.09223935929633295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.7051888241,595.6824961020614,0.0,0.09223935929864478,0.09223935929836782,0.09223935929836782,0.37499580360007156,0.37499580360007156,0.5,10.000135900814042,0.0,0.0,0.0,0.0,0.0,0.0,25785.129676670906,19597.620255279377,0.7600357454479014,1.0526364737179859,0.6581667214599468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483604030955837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.559251876413,1418.1267409589382,0.37499580360007156,6.17534620354742,3.5145604837998548,,,,,,
3549.0,-29.481244379733887,5.432672490752278,35.02059799416312,24.968101106956624,5.621760043218507,-25.97092731044836,-39.623206516820915,2.11144301962607,-4.517989680872915,-4.5179896808883955,40.053693235527774,42887.6000497698,25713.86393910924,25713.86393910924,68601.46398887904,78328.65093342721,78328.65093342721,25713.86393910924,104042.51487253646,104042.51487253646,104042.51487253646,129829.11405981316,125332.44233694748,4496.671722865671,0.0,92541.07466703141,57100.023968374175,39378.94522073026,25786.599187276708,65165.54440800697,19599.01883263741,1418.2293220516303,0.0,0.8891551240086885,2.93627405822361,0.0014947054983599872,1.0,1.0,0.5418029263541939,361368.36845336185,1556849.6281114065,4.308206705458597,1556849.6281114065,4.308206705458597,0.7600466696014612,0.09224120409904242,4.028046144702076,101325.0,128644.35328185129,1.269621053854935,1.0,0.0,4.028046144702632,1.2818506821911069,1.2821603982404073,3.1423676725098844,22974.1843421399,2342.7148253623714,19528.06045146831,1991.3079850375318,0.85,0.8500001636902247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.65501769162,4632.441516551485,5.536226876089702,5.432672490752278,-1.8455842898357995,7.278256780588078,3.515393182610832,3.5,1.0043980521745233,0.6,0.0002416037455118194,0.9807169828810475,0.0002463541977238543,198.49611099498836,0.0,0.0,0.0,0.026847418786524874,8.228513519483066e-05,0.00015931861031698871,0.0006417427140666388,0.09224120393432769,0.09224120393432769,0.09224120393432769,0.09224120455831952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.4981326814,595.6813013448489,0.0,0.09224120393432769,0.09224120409904242,0.09224120409904242,0.3749958106042957,0.3749958106042957,0.5,10.000135912948062,0.0,0.0,0.0,0.0,0.0,0.0,25786.599187276708,19599.01883263741,0.7600466696014612,1.0527260166716246,0.6581330738410918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483791630486376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.513525548704,1418.2293220516303,0.3749958106042957,6.17534620354742,3.515393182610832,,,,,,
3550.0,-29.484389917185617,5.432907629870888,35.02105599387688,24.966691235918574,5.620612412771378,-25.973860482657805,-39.62596618859095,2.110082963789044,-4.518965564245548,-4.5189655642469875,40.054411375544305,42886.331437479515,25721.783305513505,25721.783305513505,68608.11474299303,78327.58927037813,78327.58927037813,25721.783305513505,104049.37257589164,104049.37257589164,104049.37257589164,129837.25276167455,125340.49401386469,4496.7587478098585,0.0,92540.87306295485,57099.615171533405,39379.175434912715,25787.880185782913,65167.055620695624,19600.23833677077,1418.3171970097062,0.0,0.8891476869538626,2.9361689064688705,0.0014947054983599872,1.0,1.0,0.5637800109910813,361354.6785776242,1556880.6273290194,4.308455707443065,1556880.6273290194,4.308455707443065,0.7600562045257429,0.09224284496808591,4.028046144702076,101325.0,128644.4332883974,1.2696218434581534,1.0,0.0,4.0280461447016105,1.2818570157956153,1.2821667333752178,3.142352146196253,22974.13429204878,2342.709721673434,19528.01659356224,1991.303512775743,0.85,0.8500001064379943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.298265618937,4632.441516551485,5.537165072022852,5.432907629870888,-1.8459105359172465,7.278818165788135,3.5162046435831735,3.5,1.004629898166621,0.6,0.0002416037455118194,0.9810367556670125,0.000246273897604939,198.49867342860773,0.0,0.0,0.0,0.026847418786524874,8.225952400074896e-05,0.00015934422151107043,0.0006418458771382208,0.09224284500623539,0.09224284500623539,0.09224284500623539,0.09224284489558841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.9704411166,595.6802075832495,0.0,0.09224284500623539,0.09224284496808591,0.09224284496808591,0.37499581755062017,0.37499581755062017,0.5,10.00013590943501,0.0,0.0,0.0,0.0,0.0,0.0,25787.880185782913,19600.23833677077,0.7600562045257429,1.0528036611370946,0.6580983447694659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483979306410488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.467669906455,1418.3171970097062,0.37499581755062017,6.17534620354742,3.5162046435831735,,,,,,
3551.0,-29.48753028226661,5.433077735745611,35.021506804700934,24.965234042052202,5.619422286721599,-25.976782913934702,-39.62872044704852,2.1086749079678158,-4.520005827811303,-4.520005827798009,40.055119929272045,42885.06148946376,25729.587294814704,25729.587294814704,68614.64878427847,78326.50794013242,78326.50794013242,25729.587294814704,104056.09523494712,104056.09523494712,104056.09523494712,129845.29508729272,125348.44842542613,4496.846661866578,0.0,92540.67407759003,57099.22758472585,39379.384992071304,25789.199852345602,65168.58484441691,19601.494997848098,1418.4092056613258,0.0,0.8891399621026803,2.936056821001949,0.0014947054983599872,1.0,1.0,0.5850405829514784,361340.0860123382,1556911.2132029661,4.308714348260283,1556911.2132029661,4.308714348260283,0.7600660396629283,0.09224450599050726,4.028046144702076,101325.0,128644.5234836686,1.2696227336162704,1.0,0.0,4.028046144702616,1.281863572995797,1.2821732921597262,3.1423360719177587,22974.084892077262,2342.704684278246,19527.971555772685,1991.2989201993225,0.85,0.849999973775104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.92607266706,4632.441516551485,5.538096580181756,5.433077735745611,-1.8463090808891773,7.279386816634789,3.5169966980352076,3.5,1.0048561994386307,0.6,0.0002416037455118194,0.9813561148469093,0.0002461937535789537,198.50123171468022,0.0,0.0,0.0,0.026847418786524874,8.223397039207884e-05,0.00015936977511974055,0.0006419488082531077,0.09224450602399065,0.09224450602399065,0.09224450602399065,0.09224450591374057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.3964009945,595.6791284192636,0.0,0.09224450602399065,0.09224450599050726,0.09224450599050726,0.37499582438800305,0.37499582438800305,0.5,10.000135906400079,0.0,0.0,0.0,0.0,0.0,0.0,25789.199852345602,19601.494997848098,0.7600660396629283,1.0528792200734245,0.6580634149390738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448416628355241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16690.421946160182,1418.4092056613258,0.37499582438800305,6.17534620354742,3.5169966980352076,,,,,,
3552.0,-29.490664457814038,5.433185524972205,35.02195023256775,24.963842227030568,5.618280428298248,-25.979716937731432,-39.63148022359235,2.107332894767255,-4.521025893873173,-4.521025893884856,40.055808505531665,42883.8392828412,25737.065292574047,25737.065292574047,68620.90457541525,78325.49590465953,78325.49590465953,25737.065292574047,104062.56119723358,104062.56119723358,104062.56119723358,129853.0497858238,125356.1174485037,4496.932337320093,0.0,92540.47242035004,57098.815744082334,39379.61852918634,25790.488588590222,65170.107117776555,19602.722542881245,1418.499250016384,0.0,0.8891324090381292,2.9359469150407747,0.0014947054983599872,1.0,1.0,0.605391461137458,361325.7772215985,1556940.937152269,4.30896724037878,1556940.937152269,4.30896724037878,0.7600756564012339,0.09224612510194474,4.028046144702076,101325.0,128644.60131884704,1.2696235017897561,1.0,0.0,4.028046144699238,1.281869822703364,1.2821795433773246,3.142320751577753,22974.03482878783,2342.6995792434554,19527.932029128933,1991.2948896033747,0.85,0.8500001055391139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.53858571111,4632.441516551485,5.538975910308776,5.433185524972205,-1.8467172663177704,7.279902791289976,3.5177695260238675,3.5,1.0050770074353907,0.6,0.0002416037455118194,0.9816749564140609,0.0002461137914675632,198.50378502422274,0.0,0.0,0.0,0.026847418786524874,8.220837294737797e-05,0.00015939537256444143,0.0006420519159415493,0.09224612514285384,0.09224612514285384,0.09224612514285384,0.09224612499428722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.72577271424,595.6780796782574,0.0,0.09224612514285384,0.09224612510194474,0.09224612510194474,0.3749958311401163,0.3749958311401163,0.5,10.00013590315355,0.0,0.0,0.0,0.0,0.0,0.0,25790.488588590222,19602.722542881245,0.7600756564012339,1.0529506181630537,0.658029289492202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448435295805373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.376221182487,1418.499250016384,0.3749958311401163,6.17534620354742,3.5177695260238675,,,,,,
3553.0,-29.493792119592875,5.433232578288136,35.02238639211456,24.962424707505875,5.617101066843896,-25.9826559389458,-39.634248277265556,2.1059648828841073,-4.522075317630765,-4.522075317627314,40.05648562445829,42882.677810152316,25744.35360199455,25744.35360199455,68627.03141214687,78324.53156081002,78324.53156081002,25744.35360199455,104068.88516280457,104068.88516280457,104068.88516280457,129860.67420532866,125363.65639422523,4497.017811103434,0.0,92540.27187641175,57098.41811234176,39379.83751563332,25791.789042524095,65171.62655815741,19603.961606950677,1418.5909713301828,0.0,0.8891247497892565,2.9358338493561225,0.0014947054983599872,1.0,1.0,0.6251159391952115,361311.05708495155,1556970.1669376967,4.309223690797875,1556970.1669376967,4.309223690797875,0.7600853734740438,0.09224774235460197,4.028046144702076,101325.0,128644.68538974802,1.2696243315050384,1.0,0.0,4.028046144703113,1.2818761935485912,1.2821859157618518,3.1423051344383888,22973.98504188592,2342.694502392348,19527.891674843704,1991.2907746114836,0.85,0.8500001910526478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.136372316128,4632.441516551485,5.539831745708722,5.433232578288136,-1.8471706292390397,7.280403207527176,3.518523838666799,3.5,1.005292525333371,0.6,0.0002416037455118194,0.9819932467464191,0.0002460340193909795,198.506333092695,0.0,0.0,0.0,0.026847418786524874,8.218270612931509e-05,0.0001594210393825043,0.0006421553030690942,0.09224774236681331,0.09224774236681331,0.09224774236681331,0.09224774234514134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.9997415304,595.6770483872453,0.0,0.09224774236681331,0.09224774235460197,0.09224774235460197,0.37499583782313656,0.37499583782313656,0.5,10.00013590185585,0.0,0.0,0.0,0.0,0.0,0.0,25791.789042524095,19603.961606950677,0.7600853734740438,1.0530200800022376,0.6579961261498509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484539269424728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16690.330515522943,1418.5909713301828,0.37499583782313656,6.17534620354742,3.518523838666799,,,,,,
3554.0,-29.49691156972266,5.433221365241541,35.02281493032875,24.961031006556027,5.615956873058711,-25.98557562881682,-39.63699083598328,2.104620932560472,-4.523109563623848,-4.523109563640941,40.057138020539256,42881.44361505589,25751.3455655941,25751.3455655941,68632.78918065,78323.52140543504,78323.52140543504,25751.3455655941,104074.86697102914,104074.86697102914,104074.86697102914,129867.92535197157,125370.82457674525,4497.100775226318,0.0,92540.07048689743,57097.99269816844,39380.086431921096,25793.058380942428,65173.144812863524,19605.171372387187,1418.6809304424185,0.0,0.8891172542007992,2.9357224222995817,0.0014947054983599872,1.0,1.0,0.6435798220479683,361296.55030513235,1556998.3298825044,4.309474664420527,1556998.3298825044,4.309474664420527,0.760094870597926,0.09224931307667357,4.028046144702076,101325.0,128644.76166599584,1.2696250842930752,1.0,0.0,4.028046144701262,1.2818824524005563,1.282192176126058,3.142289791984306,22973.935045061884,2342.6894041351416,19527.845108614725,1991.2860261776168,0.85,0.8500000139424144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.719731830633,4632.441516551485,5.5406407983751675,5.433221365241541,-1.8476357903179772,7.280857155559518,3.5192600089587254,3.5,1.0055028597024929,0.6,0.0002416037455118194,0.9823108123127425,0.00024595448047954395,198.50887453639484,0.0,0.0,0.0,0.026847418786524874,8.215728301926499e-05,0.0001594464624925544,0.0006422577085295179,0.09224931307648215,0.09224931307648215,0.09224931307648215,0.09224931307953466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.1541695008,595.6760547496173,0.0,0.09224931307648215,0.09224931307667357,0.09224931307667357,0.37499584445866535,0.37499584445866535,0.5,10.000135901893614,0.0,0.0,0.0,0.0,0.0,0.0,25793.058380942428,19605.171372387187,0.760094870597926,1.0530838948729635,0.6579618604900002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448472519836227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.284835883376,1418.6809304424185,0.37499584445866535,6.17534620354742,3.5192600089587254,,,,,,
3555.0,-29.500019937956086,5.433153369005465,35.02323549457871,24.959519050922268,5.614744668587293,-25.988432674887072,-39.63969029774887,2.103157459600888,-4.524171479034521,-4.524171479026746,40.057764999357694,42880.07491181069,25758.15954909034,25758.15954909034,68638.23446090103,78322.30776229018,78322.30776229018,25758.15954909034,104080.46731138052,104080.46731138052,104080.46731138052,129874.79435626417,125377.61204537995,4497.18231088422,0.0,92539.87416902572,57097.64153751353,39380.25847945798,25794.327044883663,65174.585524341644,19606.380872438833,1418.7720419961354,0.0,0.8891097106719699,2.935608017685265,0.0014947054983599872,1.0,1.0,0.6604869246419298,361281.65589751874,1557025.3959646004,4.309727246174566,1557025.3959646004,4.309727246174566,0.7601043763740207,0.09225085950336963,4.028046144702076,101325.0,128644.8605467376,1.269626060170122,1.0,0.0,4.028046144703186,1.2818892679456486,1.282198993317897,3.142273085067175,22973.88630732039,2342.684434268623,19527.801852899574,1991.2816153222125,0.85,0.8499999343462078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.289177941537,4632.441516551485,5.541427945431133,5.433153369005465,-1.8481434304468043,7.281296799452269,3.519978680653483,3.5,1.0057081944724238,0.6,0.0002416037455118194,0.9826273599306705,0.0002458752476919285,198.51140701630518,0.0,0.0,0.0,0.026847418786524874,8.213226651103372e-05,0.00015947147900078566,0.0006423584761790527,0.09225085938617382,0.09225085938617382,0.09225085938617382,0.0922508597207337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.1856543833,595.6750998377095,0.0,0.09225085938617382,0.09225085950336963,0.09225085950336963,0.3749958510615432,0.3749958510615432,0.5,10.00013591243498,0.0,0.0,0.0,0.0,0.0,0.0,25794.327044883663,19606.380872438833,0.7601043763740207,1.0531441651480202,0.6579263154008963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484910643899578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.239216495127,1418.7720419961354,0.3749958510615432,6.17534620354742,3.519978680653483,,,,,,
3556.0,-29.503130278257412,5.433031538614609,35.023648665675104,24.958325398061447,5.613731021557417,-25.991414596517025,-39.64248349713159,2.1020153504582555,-4.525189346294042,-4.525189346299979,40.05839278967889,42879.08795303062,25764.619647118747,25764.619647118747,68643.70760014937,78321.57914444897,78321.57914444897,25764.619647118747,104086.19879156772,104086.19879156772,104086.19879156772,129881.76295582103,125384.50021622969,4497.262739591348,0.0,92539.66566317657,57097.17451484189,39380.54572037186,25795.564164253323,65176.109884625184,19607.560604668975,1418.8601637436311,0.0,0.8891023839716212,2.935498361868675,0.0014947054983599872,1.0,1.0,0.6780825113986566,361267.37976059545,1557052.4974364925,4.309972570643714,1557052.4974364925,4.309972570643714,0.7601136567441511,0.0922523831230173,4.028046144702076,101325.0,128644.9166125636,1.2696266134968033,1.0,0.0,4.028046144700813,1.2818945869165228,1.2822043135739214,3.1422600468195774,22973.834543799905,2342.679155858515,19527.75910102669,1991.2772558444212,0.85,0.8499999886304035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.844991599977,4632.441516551485,5.54215502854429,5.433031538614609,-1.8486401764774043,7.281671715092013,3.5206802040643357,3.5,1.0059086297326674,0.6,0.0002416037455118194,0.9829442185365428,0.00024579598817065255,198.51394116759644,0.0,0.0,0.0,0.026847418786524874,8.21063887280551e-05,0.0001594973567837643,0.0006424627130830133,0.09225238308793555,0.09225238308793555,0.09225238308793555,0.09225238320370943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.22110298794,595.6741436753149,0.0,0.09225238308793555,0.0922523831230173,0.0922523831230173,0.3749958576804151,0.3749958576804151,0.5,10.000135915422396,0.0,0.0,0.0,0.0,0.0,0.0,25795.564164253323,19607.560604668975,0.7601136567441511,1.0532035084889622,0.657895784650775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485095435361894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.193715132526,1418.8601637436311,0.3749958576804151,6.17534620354742,3.5206802040643357,,,,,,
3557.0,-29.50621816790166,5.432855140834738,35.024053935289636,24.956523184105777,5.612260022173225,-25.994216903799025,-39.64514094460753,2.1002587551865295,-4.5263328961924,-4.526332896213268,40.058991124385464,42877.627534707215,25771.167731637193,25771.167731637193,68648.79526634442,78320.23800526572,78320.23800526572,25771.167731637193,104091.40573690292,104091.40573690292,104091.40573690292,129888.27345245011,125390.92950741037,4497.343945039739,0.0,92539.48083259535,57096.870350359975,39380.67831359486,25796.867715547192,65177.546029142046,19608.80418010737,1418.9560025338935,0.0,0.8890945339362611,2.935375169999723,0.0014947054983599872,1.0,1.0,0.6932361948715311,361251.34138473927,1557078.3276517703,4.310235421364023,1557078.3276517703,4.310235421364023,0.7601234536040042,0.09225392886399525,4.028046144702076,101325.0,128645.04422216947,1.2696278729056942,1.0,0.0,4.028046144702626,1.2819027677261627,1.2822124963601786,3.142239993636193,22973.788657885347,2342.674476797413,19527.722901424866,1991.2735645123328,0.85,0.8500001106575131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.387805857489,4632.441516551485,5.542916359691401,5.432855140834738,-1.8492500206577165,7.282105161492455,3.5213653741781035,3.5,1.0061043926223152,0.6,0.0002416037455118194,0.9832588990777305,0.0002457173240317855,198.51645709120658,0.0,0.0,0.0,0.026847418786524874,8.208177562415917e-05,0.00015952196988766024,0.0006425618558012705,0.09225392916424274,0.09225392916424274,0.09225392916424274,0.09225392823204831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.1142767238,595.673232326415,0.0,0.09225392916424274,0.09225392886399525,0.09225392886399525,0.37499586428189485,0.37499586428189485,0.5,10.000135888486733,0.0,0.0,0.0,0.0,0.0,0.0,25796.867715547192,19608.80418010737,0.7601234536040042,1.0532583604121935,0.6578588815776504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485280348782505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.148070650557,1418.9560025338935,0.37499586428189485,6.17534620354742,3.5213653741781035,,,,,,
3558.0,-29.509321992828806,5.43263162003708,35.02445082635324,24.95569250257688,5.611600241023062,-25.997204645416485,-39.64792370153589,2.099482947371186,-4.527216200787109,-4.527216200830115,40.059559894814164,42876.62328562404,25776.822496958735,25776.822496958735,68653.44578258277,78319.54619891674,78319.54619891674,25776.822496958735,104096.36869587547,104096.36869587547,104096.36869587547,129894.32907543512,125396.9132510398,4497.415824395319,0.0,92539.25879012184,57096.33609449235,39381.0252173661,25797.960379559656,65178.985596925755,19609.846702740502,1419.0332203412308,0.0,0.8890880896220676,2.935280016523954,0.0014947054983599872,1.0,1.0,0.7083268009639596,361238.95335172216,1557102.8818721133,4.310451205288573,1557102.8818721133,4.310451205288573,0.760131669877199,0.09225528883430605,4.028046144702076,101325.0,128645.05647091001,1.2696279937913646,1.0,0.0,4.028046144702286,1.2819063808489746,1.28221611035598,3.142231137061976,22973.733533771687,2342.6688557021703,19527.671431495433,1991.2683160401803,0.85,0.849999909800882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.917377461391,4632.441516551485,5.543501186042907,5.43263162003708,-1.8496889005110035,7.282320520548083,3.5220338800788666,3.5,1.0062953943082475,0.6,0.0002416037455118194,0.983575313082516,0.00024563827731161276,198.51898606269444,0.0,0.0,0.0,0.026847418786524874,8.205600922274923e-05,0.00015954773628907014,0.0006426656440551325,0.09225528864725371,0.09225528864725371,0.09225528864725371,0.09225528921051822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.864292859,595.672366072898,0.0,0.09225528864725371,0.09225528883430605,0.09225528883430605,0.3749958707495121,0.3749958707495121,0.5,10.000135905654458,0.0,0.0,0.0,0.0,0.0,0.0,25797.960379559656,19609.846702740502,0.760131669877199,1.0533064476815193,0.6578289442977517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485463932155112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16690.102772252074,1419.0332203412308,0.3749958707495121,6.17534620354742,3.5220338800788666,,,,,,
3559.0,-29.512412619596915,5.4323542795438735,35.02484166934737,24.953928286582254,5.610053176084942,-26.000041528135856,-39.65061268592251,2.097764857348468,-4.528496960959956,-4.5284969609606955,40.06017969933701,42875.2825547662,25783.281395591974,25783.281395591974,68658.56395035818,78318.66690656952,78318.66690656952,25783.281395591974,104101.94830216149,104101.94830216149,104101.94830216149,129901.3811478776,125403.87318316441,4497.507964713194,0.0,92539.0719369348,57096.022711852995,39381.165805646444,25799.432845716125,65180.59865136257,19611.251622670447,1419.1427402598963,0.0,0.8890794764018151,2.9351420517033784,0.0014947054983599872,1.0,1.0,0.7242696966249582,361220.99173732894,1557129.6396034863,4.31073961708126,1557129.6396034863,4.31073961708126,0.7601427418946849,0.09225699020161665,4.028046144702076,101325.0,128645.1846929529,1.2696292592445388,1.0,0.0,4.028046144702665,1.2819143824782124,1.282224113918542,3.142211523452142,22973.687145726384,2342.664125437982,19527.636968664432,1991.2648018094287,0.85,0.8500001260048936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.4354161887295,4632.441516551485,5.54427254399389,5.4323542795438735,-1.850438650999339,7.282792930543213,3.522687876539631,3.5,1.0064822504398945,0.6,0.0002416037455118194,0.9838904907783429,0.00024555958999124977,198.52150434445423,0.0,0.0,0.0,0.026847418786524874,8.203111819328502e-05,0.00015957262731853438,0.0006427659062704036,0.09225694293240204,0.09225694293240204,0.09225694293240204,0.09225717909321324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8272782096,595.6714330752816,0.0,0.09225694293240204,0.09225699020161665,0.09225699020161665,0.3749958772866163,0.3749958772866163,0.5,10.000142932936676,0.0,0.0,0.0,0.0,0.0,0.0,25799.432845716125,19611.251622670447,0.7601427418946849,1.0533589038909956,0.6577920952229535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485648467612824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16690.057051687105,1419.1427402598963,0.3749958772866163,6.17534620354742,3.522687876539631,,,,,,
3560.0,-29.515509831496104,5.432032968756506,35.02522338167819,24.952540487889223,5.608909989518761,-26.00302656908511,-39.65342149659989,2.096426733604778,-4.5294023884951,-4.529402388569509,40.060697366128686,42874.41320540134,25788.557294511917,25788.557294511917,68662.97049991325,78317.6765147141,78317.6765147141,25788.557294511917,104106.23380922602,104106.23380922602,104106.23380922602,129906.68163701524,125409.10756437716,4497.574072638072,0.0,92538.87079851405,57095.60751550631,39381.40364778638,25800.447827789223,65181.851475575604,19612.221376020796,1419.2164250348349,0.0,0.8890731032519177,2.935044521195825,0.0014947054983599872,1.0,1.0,0.7369064509539385,361208.29427900625,1557151.9881884456,4.31095302309327,1557151.9881884456,4.31095302309327,0.7601504247882398,0.0922582421983758,4.028046144702076,101325.0,128645.2608578486,1.2696300109336156,1.0,0.0,4.028046144702441,1.2819206145666466,1.2822303475127503,3.1421962475139362,22973.637211238663,2342.6590335373103,19527.593532564613,1991.2603725599072,0.85,0.850000082834587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.940262383851,4632.441516551485,5.544805101687958,5.432032968756506,-1.8509324362206558,7.282965404977162,3.5233252648575757,3.5,1.0066643613878787,0.6,0.0002416037455118194,0.9842064493270113,0.00024548075830739085,198.52402805595779,0.0,0.0,0.0,0.026847418786524874,8.200512542497642e-05,0.00015959862008684298,0.0006428706063405791,0.09225824219413926,0.09225824219413926,0.09225824219413926,0.09225824220668419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.3302861554,595.670644626101,0.0,0.09225824219413926,0.0922582421983758,0.0922582421983758,0.37499591198669463,0.37499591198669463,0.5,10.00014293332074,0.0,0.0,0.0,0.0,0.0,0.0,25800.447827789223,19612.221376020796,0.7601504247882398,1.053406261797305,0.6577661148742742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485832223056263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16690.011492064423,1419.2164250348349,0.37499591198669463,6.17534620354742,3.5233252648575757,,,,,,
3561.0,-29.518587937409322,5.431665591615337,35.02559697986923,24.951044318173103,5.60769640170245,-26.00587105532,-39.65610401993615,2.0949795217889284,-4.53048244051962,-4.530482440520815,40.06122665082155,42873.0962828067,25794.085256984643,25794.085256984643,68667.18153979135,78316.5324960014,78316.5324960014,25794.085256984643,104110.61775298604,104110.61775298604,104110.61775298604,129912.26824141663,125414.6202297586,4497.648011658031,0.0,92538.67266681234,57095.23646242681,39381.5957826506,25801.650488430587,65183.24627108118,19613.37008692102,1419.3060109031915,0.0,0.8890658154905594,2.934928183899967,0.0014947054983599872,1.0,1.0,0.7491349188715617,361193.1483943857,1557174.8385887912,4.311197057615602,1557174.8385887912,4.311197057615602,0.7601595136604,0.09225965249164622,4.028046144702076,101325.0,128645.3557855877,1.2696309477975594,1.0,0.0,4.028046144700661,1.281927354782812,1.2822370893574622,3.14217972623302,22973.58802319697,2342.6540177529505,19527.547412095977,1991.2556695809453,0.85,0.8499998952004604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.434201001788,4632.441516551485,5.545404738054626,5.431665591615337,-1.8515717677859649,7.283237359401301,3.5239489265692927,3.5,1.0068425504483693,0.6,0.0002416037455118194,0.9845205672568397,0.0002454024360151232,198.5265362628409,0.0,0.0,0.0,0.026847418786524874,8.198030842901786e-05,0.00015962343708280152,0.0006429705703454731,0.09225965248477112,0.09225965248477112,0.09225965248477112,0.09225965250545742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.8894700943,595.6698384803609,0.0,0.09225965248477112,0.09225965249164622,0.09225965249164622,0.3749959411095633,0.3749959411095633,0.5,10.000142933935402,0.0,0.0,0.0,0.0,0.0,0.0,25801.650488430587,19613.37008692102,0.7601595136604,1.0534483240405261,0.6577318365597806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448601637470039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.965697498723,1419.3060109031915,0.3749959411095633,6.17534620354742,3.5239489265692927,,,,,,
3562.0,-29.52166011739516,5.431254708617648,35.02596281910038,24.949678172729932,5.606533658445622,-26.008789659262977,-39.65885028066111,2.0936632007029083,-4.531520121857739,-4.531520121821046,40.06174995668789,42872.068065673906,25799.30595971714,25799.30595971714,68671.37402539105,78315.70887540198,78315.70887540198,25799.30595971714,104115.01483511912,104115.01483511912,104115.01483511912,129917.83214532818,125420.11187719519,4497.7202681329945,0.0,92538.47084565998,57094.830037508626,39381.82312016817,25802.81731020907,65184.64043037724,19614.48486854146,1419.392511035362,0.0,0.8890587605015324,2.9348164139732287,0.0014947054983599872,1.0,1.0,0.7615893340591242,361178.59715548786,1557197.4311194452,4.311433300265768,1557197.4311194452,4.311433300265768,0.76016834257788,0.0922610294749022,4.028046144702076,101325.0,128645.43256292045,1.2696317055309199,1.0,0.0,4.028046144701868,1.281933485452591,1.2822432215085109,3.142164699192611,22973.537919214763,2342.648908568651,19527.504527903606,1991.2512966103213,0.85,0.8499998823242222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.916675588959,4632.441516551485,5.5459518643357475,5.431254708617648,-1.8521975900535832,7.283452298671231,3.524558156079634,3.5,1.0070166160227525,0.6,0.0002416037455118194,0.9848341882999125,0.0002453242874609097,198.52903970415505,0.0,0.0,0.0,0.026847418786524874,8.195490896723401e-05,0.00015964883654458537,0.0006430728805495889,0.09226102947623364,0.09226102947623364,0.09226102947623364,0.09226102947222618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.4197511363,595.6690414379445,0.0,0.09226102947623364,0.0922610294749022,0.0922610294749022,0.37499596577159244,0.37499596577159244,0.5,10.000142933863003,0.0,0.0,0.0,0.0,0.0,0.0,25802.81731020907,19614.48486854146,0.76016834257788,1.0534901101239937,0.6577019951726961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486199394994386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.92018244921,1419.392511035362,0.37499596577159244,6.17534620354742,3.524558156079634,,,,,,
3563.0,-29.524726279138605,5.430801230509285,35.026320991597885,24.94838739456611,5.605459771295841,-26.01168953312922,-39.66157111627979,2.092423028204204,-4.532589411739593,-4.532589411788367,40.06226040645413,42870.95860451478,25804.417373042823,25804.417373042823,68675.3759775576,78314.83082731495,78314.83082731495,25804.417373042823,104119.24820035778,104119.24820035778,104119.24820035778,129923.2442532486,125425.4520341439,4497.792219104691,0.0,92538.26604669064,57094.39383570385,39382.08023442976,25803.996052890823,65186.07628732058,19615.611437944954,1419.4807865625212,0.0,0.889051593045663,2.9347012429684964,0.0014947054983599872,1.0,1.0,0.7733292142973482,361163.6031560932,1557219.4688568204,4.311673311620488,1557219.4688568204,4.311673311620488,0.7601772763310982,0.09226240276614088,4.028046144702076,101325.0,128645.49876179534,1.2696323588630185,1.0,0.0,4.0280461447012765,1.281939261519508,1.28224899897102,3.142150541459783,22973.487075961737,2342.643723999708,19527.46149026103,1991.246907992131,0.85,0.8499998901208842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.388239374384,4632.441516551485,5.546488393778761,5.430801230509285,-1.8528634671094517,7.283664697618737,3.5251536490280238,3.5,1.0071867568651496,0.6,0.0002416037455118194,0.9851473024435116,0.00024524631485317697,198.53153830430932,0.0,0.0,0.0,0.026847418786524874,8.192975182945201e-05,0.0001596739936823674,0.0006431742146614436,0.09226240276030973,0.09226240276030973,0.09226240276030973,0.09226240277732407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.8878699908,595.6682639757016,0.0,0.09226240276030973,0.09226240276614088,0.09226240276614088,0.37499598686220104,0.37499598686220104,0.5,10.000142934404632,0.0,0.0,0.0,0.0,0.0,0.0,25803.996052890823,19615.611437944954,0.7601772763310982,1.0535282975900748,0.657670488028034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486382067551582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.874683512247,1419.4807865625212,0.37499598686220104,6.17534620354742,3.5251536490280238,,,,,,
