time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3564.0,-29.52779045300619,5.430305578868609,35.02667164200918,24.946776043530576,5.60408999169001,-26.014559506476232,-39.66428381446747,2.090859029892816,-4.533712095333669,-4.5337120954109,40.06275969684438,42869.823281512385,25809.478196617692,25809.478196617692,68679.30147813007,78313.85266873299,78313.85266873299,25809.478196617692,104123.33086535068,104123.33086535068,104123.33086535068,129928.53456006452,125430.66997354888,4497.8645865156395,0.0,92538.07423262444,57094.0447835906,39382.25494337093,25805.203694713844,65187.458638084776,19616.766076699987,1419.5723776923735,0.0,0.8890441981350701,2.9345803248788336,0.0014947054983599872,1.0,1.0,0.7843320170625816,361147.8609746976,1557241.025034665,4.3119209423858855,1557241.025034665,4.3119209423858855,0.7601864456787237,0.09226378687728395,4.028046144702076,101325.0,128645.6071631491,1.2696334287012,1.0,0.0,4.028046144701325,1.2819465458698307,1.2822562850813606,3.14213268695143,22973.439456331944,2342.6388681488525,19527.42491676558,1991.2431785335034,0.85,0.8500000600207658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.849054699917,4632.441516551485,5.54702675569222,5.430305578868609,-1.8535851294307135,7.283890708299323,3.5257356076463635,3.5,1.0073530307561038,0.6,0.0002416037455118194,0.9854603208843767,0.00024516841560398713,198.53403534738558,0.0,0.0,0.0,0.026847418786524874,8.190467703772602e-05,0.00015969906847409338,0.0006432752170795847,0.09226378691716221,0.09226378691716221,0.09226378691716221,0.09226378679846277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.30205359956,595.6675035019646,0.0,0.09226378691716221,0.09226378687728395,0.09226378687728395,0.37499600509813447,0.37499600509813447,0.5,10.000142930761452,0.0,0.0,0.0,0.0,0.0,0.0,25805.203694713844,19616.766076699987,0.7601864456787237,1.0535661753502574,0.6576391253342456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486564386856218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.82920273474,1419.5723776923735,0.37499600509813447,6.17534620354742,3.5257356076463635,,,,,,
3565.0,-29.530845710697417,5.429772617573428,35.0270136756695,24.945441574696474,5.603005857189673,-26.017414648789593,-39.66696790941057,2.0895747954347,-4.534677405556181,-4.534677405561175,40.0632123568774,42868.60512142049,25813.955355420716,25813.955355420716,68682.5604768412,78312.83916155188,78312.83916155188,25813.955355420716,104126.79451697259,104126.79451697259,104126.79451697259,129933.0550665795,125435.1262590235,4497.928807555996,0.0,92537.87088172554,57093.63684221312,39382.48226612491,25806.260549606915,65188.74281573183,19617.776782866968,1419.6518287285157,0.0,0.8890377561141778,2.934476359757651,0.0014947054983599872,1.0,1.0,0.7934665281261459,361134.3259007152,1557260.5682077056,4.312136666387773,1557260.5682077056,4.312136666387773,0.760194478590033,0.09226501322177805,4.028046144702076,101325.0,128645.67714799837,1.2696341193979608,1.0,0.0,4.028046144700378,1.2819525272768608,1.2822622679335964,3.142118026209988,22973.3889725759,2342.6337202383997,19527.38123430022,1991.2387241616884,0.85,0.8500000264484576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.299168179863,4632.441516551485,5.547452339179351,5.429772617573428,-1.8542071740100372,7.283979791583465,3.526304088118942,3.5,1.0075154537482691,0.6,0.0002416037455118194,0.9857725353340643,0.00024509076572106294,198.53652518707094,0.0,0.0,0.0,0.026847418786524874,8.187987362194755e-05,0.00015972387188987184,0.0006433751263828865,0.09226501322239383,0.09226501322239383,0.09226501322239383,0.09226501321991668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.4907548337,595.666814055039,0.0,0.09226501322239383,0.09226501322177805,0.09226501322177805,0.37499602103355384,0.37499602103355384,0.5,10.000142930747202,0.0,0.0,0.0,0.0,0.0,0.0,25806.260549606915,19617.776782866968,0.760194478590033,1.0535954140270092,0.6576074835895612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448674659254308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.783659575623,1419.6518287285157,0.37499602103355384,6.17534620354742,3.526304088118942,,,,,,
3566.0,-29.533894581080734,5.429200432622535,35.02734835513174,24.94411611640828,5.601909623627895,-26.02028454928516,-39.66966929202897,2.0882995388369006,-4.535798067137591,-4.535798067150339,40.06368421466617,42867.48451679425,25818.662193298893,25818.662193298893,68686.14671009313,78311.91102818902,78311.91102818902,25818.662193298893,104130.57322148791,104130.57322148791,104130.57322148791,129938.01705002194,125440.01832589353,4497.998724128404,0.0,92537.66756929166,57093.24084333144,39382.69636217802,25807.443828534033,65190.14019071206,19618.908880745497,1419.7424646501001,0.0,0.8890304685315321,2.9343556667494046,0.0014947054983599872,1.0,1.0,0.8033480662889474,361118.6130705148,1557280.9404221608,4.312380708324426,1557280.9404221608,4.312380708324426,0.7602034905546835,0.0922663526360365,4.028046144702076,101325.0,128645.75503885296,1.2696348881209274,1.0,0.0,4.028046144700199,1.2819584669241457,1.282268209015997,3.1421034679592452,22973.338498369158,2342.6285733017044,19527.33751448017,1991.2342659807548,0.85,0.8499999908966815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.739687886293,4632.441516551485,5.547938631055149,5.429200432622535,-1.8549581637266401,7.284158596349175,3.5268604874263434,3.5,1.0076744249789553,0.6,0.0002416037455118194,0.9860842034529164,0.0002450133007564759,198.53900988376455,0.0,0.0,0.0,0.026847418786524874,8.185491746337515e-05,0.00015974882804844424,0.0006434756509412107,0.09226635275847686,0.09226635275847686,0.09226635275847686,0.09226635239870713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.7723368439,595.6660953490033,0.0,0.09226635275847686,0.0922663526360365,0.0922663526360365,0.37499603514307756,0.37499603514307756,0.5,10.000142919564459,0.0,0.0,0.0,0.0,0.0,0.0,25807.443828534033,19618.908880745497,0.7602034905546835,1.0536278417127742,0.6575761977407402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486928272608741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.73819289811,1419.7424646501001,0.37499603514307756,6.17534620354742,3.5268604874263434,,,,,,
3567.0,-29.53693854253827,5.428590548393535,35.027675642645164,24.942500714119547,5.600526195102998,-26.02314380144487,-39.67236910304052,2.086731454289173,-4.536914741342741,-4.536914741352456,40.0641402765063,42866.37726632122,25823.186107479185,25823.186107479185,68689.56337380041,78310.97188161973,78310.97188161973,25823.186107479185,104134.15798909891,104134.15798909891,104134.15798909891,129942.76931076872,125444.70212412196,4498.067186646759,0.0,92537.47605025115,57092.881436084725,39382.88290462936,25808.61132166982,65191.49422629918,19620.026276398683,1419.8323730017682,0.0,0.8890232569065696,2.934235407073244,0.0014947054983599872,1.0,1.0,0.8125102215063862,361102.95668082754,1557300.6308464184,4.312622209357562,1557300.6308464184,4.312622209357562,0.7602123970120398,0.09226766529404822,4.028046144702076,101325.0,128645.86115748684,1.2696359354304154,1.0,0.0,4.028046144701865,1.28196577052513,1.2822755143816504,3.1420855668026713,22973.290951982242,2342.6237249195437,19527.296061563276,1991.2300389596119,0.85,0.849999945692516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.170109312329,4632.441516551485,5.548397566262282,5.428590548393535,-1.8557214656521435,7.284312014045678,3.5274041659954465,3.5,1.0078297617129848,0.6,0.0002416037455118194,0.9863954758152558,0.0002449359830164812,198.54149064194021,0.0,0.0,0.0,0.026847418786524874,8.182998284897158e-05,0.0001597737626628478,0.0006435760887186286,0.09226766529472767,0.09226766529472767,0.09226766529472767,0.09226766528707626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9774903242,595.6654007179063,0.0,0.09226766529472767,0.09226766529404822,0.09226766529404822,0.37499604774710427,0.37499604774710427,0.5,10.000142919549184,0.0,0.0,0.0,0.0,0.0,0.0,25808.61132166982,19620.026276398683,0.7602123970120398,1.0536583673839164,0.6575455552149058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44871095773976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.69275233774,1419.8323730017682,0.37499604774710427,6.17534620354742,3.5274041659954465,,,,,,
3568.0,-29.539973430140677,5.427947547688731,35.027994342824314,24.941127967927628,5.599415308677101,-26.025966551244295,-39.675025817099936,2.0854084326275526,-4.537880344658504,-4.537880344656453,40.06454706089431,42865.12756989657,25827.160084423234,25827.160084423234,68692.2876543198,78309.91165573559,78309.91165573559,25827.160084423234,104137.07174015882,104137.07174015882,104137.07174015882,129946.70223026807,125448.57478627848,4498.127443989591,0.0,92537.2747085758,57092.490634262795,39383.09341590334,25809.630490109248,65192.72390601259,19621.001964771283,1419.910486126351,0.0,0.8890169762671064,2.9341314200401847,0.0014947054983599872,1.0,1.0,0.8195786196243375,361089.4188177905,1557318.1938799676,4.312832535992439,1557318.1938799676,4.312832535992439,0.7602201810789361,0.0922688195653335,4.028046144702076,101325.0,128645.93526236706,1.26963666678872,1.0,0.0,4.028046144702446,1.2819719327718173,1.2822816781172373,3.1420704632689036,22973.24096703467,2342.6186278733994,19527.255419065743,1991.2258945782448,0.85,0.850000025990511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.590746602344,4632.441516551485,5.5487499310816935,5.427947547688731,-1.8563881827441588,7.28433573043289,3.527935518307402,3.5,1.0079815766592577,0.6,0.0002416037455118194,0.9867059258283083,0.0002448589181310538,198.5439640668521,0.0,0.0,0.0,0.026847418786524874,8.180545311874221e-05,0.00015979829239307717,0.0006436748956039096,0.09226881958641864,0.09226881958641864,0.09226881958641864,0.09226881953445683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.94438881404,595.6647811371721,0.0,0.09226881958641864,0.0922688195653335,0.0922688195653335,0.3749960591914031,0.3749960591914031,0.5,10.000142917438355,0.0,0.0,0.0,0.0,0.0,0.0,25809.630490109248,19621.001964771283,0.7602201810789361,1.0536802811515054,0.6575139831815374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487290594798397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.6473084905,1419.910486126351,0.3749960591914031,6.17534620354742,3.527935518307402,,,,,,
3569.0,-29.54300818128884,5.427269588275757,35.02830588661146,24.939944652747386,5.598447782576479,-26.02883702919337,-39.677715953998245,2.084276616557024,-4.538991248416778,-4.538991248423592,40.06497796148395,42864.017232053804,25831.355129329673,25831.355129329673,68695.37236138347,78309.03793646242,78309.03793646242,25831.355129329673,104140.3930657921,104140.3930657921,104140.3930657921,129951.16590612994,125452.97233216047,4498.193573969475,0.0,92537.06615961401,57092.04539883039,39383.35640087069,25810.77284033784,65194.12924120853,19622.09603431154,1419.9992540712433,0.0,0.8890098826478088,2.9340117890206066,0.0014947054983599872,1.0,1.0,0.8277874451538878,361073.8443192906,1557336.7983008216,4.313070090238103,1557336.7983008216,4.313070090238103,0.7602289228490496,0.09227008945776007,4.028046144702076,101325.0,128645.99238603878,1.269637230555527,1.0,0.0,4.028046144701737,1.2819772044859852,1.2822869511051374,3.1420575425263824,22973.189192811067,2342.6133483718772,19527.20681452937,1991.2209382948683,0.85,0.8499998259118486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.0026461113075,4632.441516551485,5.549160138696946,5.427269588275757,-1.8571749153050354,7.284444503580792,3.5284558640087758,3.5,1.0081302468596502,0.6,0.0002416037455118194,0.9870164672904435,0.00024478187904510826,198.54643744217856,0.0,0.0,0.0,0.026847418786524874,8.178062171785743e-05,0.00015982312379396197,0.0006437749176325112,0.09227008949284651,0.09227008949284651,0.09227008949284651,0.09227008938175951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.0279008126,595.6641248219679,0.0,0.09227008949284651,0.09227008945776007,0.09227008945776007,0.3749960696995173,0.3749960696995173,0.5,10.00014291430101,0.0,0.0,0.0,0.0,0.0,0.0,25810.77284033784,19622.09603431154,0.7602289228490496,1.0537048835673664,0.6574827784487058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487471077101353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16689.60194495745,1419.9992540712433,0.3749960696995173,6.17534620354742,3.5284558640087758,,,,,,
3570.0,-29.546035719904445,5.426556302540219,35.02861091592768,24.938202613871567,5.596909424613747,-26.031707002291373,-39.68043626574797,2.082580707111063,-4.5401809086556,-4.540180908575713,40.065413072704246,42863.06130366836,25835.594288268403,25835.594288268403,68698.65559193675,78308.21341521658,78308.21341521658,25835.594288268403,104143.80770348498,104143.80770348498,104143.80770348498,129955.7823684839,125457.52023658293,4498.262131900969,0.0,92536.87952617831,57091.72741507702,39383.5023456681,25811.974664998903,65195.477010667004,19623.24754701365,1420.0935414233466,0.0,0.88900237978087,2.933883681143768,0.0014947054983599872,1.0,1.0,0.8361240841712743,361057.16626559943,1557355.5846892016,4.31332135239655,1557355.5846892016,4.31332135239655,0.7602381375967651,0.09227140827500648,4.028046144702076,101325.0,128646.11637669864,1.2696384542481978,1.0,0.0,4.0280461447013645,1.2819851036861636,1.2822948522138913,3.142038182128645,22973.14285932108,2342.608623670783,19527.172523743502,1991.2174416078378,0.85,0.8500000475912499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.405325820057,4632.441516551485,5.549590740247181,5.426556302540219,-1.8580333616276086,7.284589664167828,3.528964592165343,3.5,1.0082755977615265,0.6,0.0002416037455118194,0.9873263757729155,0.0002447050453024544,198.54890500057041,0.0,0.0,0.0,0.026847418786524874,8.175551887220308e-05,0.0001598482266396163,0.0006438760330531702,0.09227140827398171,0.09227140827398171,0.09227140827398171,0.09227140827842985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1317584387,595.6634620972183,0.0,0.09227140827398171,0.09227140827500648,0.09227140827500648,0.3749960794545479,0.3749960794545479,0.5,10.00014291435457,0.0,0.0,0.0,0.0,0.0,0.0,25811.974664998903,19623.24754701365,0.7602381375967651,1.0537334603855506,0.657454523979559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487651555786125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16689.55648299511,1420.0935414233466,0.3749960794545479,6.17534620354742,3.528964592165343,,,,,,
3571.0,-29.549058466537335,5.425815451621276,35.028907168258876,24.936931253783428,5.595877459225725,-26.03454105534057,-39.68310219990087,2.081360044325518,-4.541065672607772,-4.541065672596607,40.06576986994078,42861.898860911715,25838.902110198676,25838.902110198676,68700.8009711104,78307.24404964817,78307.24404964817,25838.902110198676,104146.14615984684,104146.14615984684,104146.14615984684,129959.04104859088,125460.72508046112,4498.315968129756,0.0,92536.67415068646,57091.328946955444,39383.71689303446,25812.89488874404,65196.6117817785,19624.12938391856,1420.1646536436403,0.0,0.8889966809956511,2.9337884087123327,0.0014947054983599872,1.0,1.0,0.8412901075379295,361044.7629977662,1557370.9899166278,4.3135121999436485,1557370.9899166278,4.3135121999436485,0.7602451979330629,0.09227244086493723,4.028046144702076,101325.0,128646.1869183089,1.2696391504397622,1.0,0.0,4.028046144700242,1.2819907893446127,1.2823005392460884,3.1420242471174995,22973.091872940968,2342.6034245069386,19527.1278494086,1991.2128860934774,0.85,0.8499999894402014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.798653437123,4632.441516551485,5.549832377549921,5.425815451621276,-1.858681096516181,7.284496548137458,3.529461533615582,3.5,1.0084175810330234,0.6,0.0002416037455118194,0.987635898464557,0.00024462835533563764,198.55136871450466,0.0,0.0,0.0,0.026847418786524874,8.173092472995578e-05,0.00015987282078186362,0.0006439750993930316,0.09227244087637011,0.09227244087637011,0.09227244087637011,0.09227244084442804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.85695732664,595.6629186510896,0.0,0.09227244087637011,0.09227244086493723,0.09227244086493723,0.37499608861987566,0.37499608861987566,0.5,10.000142913326457,0.0,0.0,0.0,0.0,0.0,0.0,25812.89488874404,19624.12938391856,0.7602451979330629,1.0537480260640057,0.6574252509375187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487831610017445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.51106436547,1420.1646536436403,0.37499608861987566,6.17534620354742,3.529461533615582,,,,,,
3572.0,-29.55207345472711,5.42504222012028,35.02919650997812,24.9356152600609,5.594813317591729,-26.037354500023653,-39.68574246447531,2.080094366092396,-4.542227344497178,-4.542227344439718,40.066162968325095,42860.66108722215,25842.787780191222,25842.787780191222,68703.44886741338,78306.22443813579,78306.22443813579,25842.787780191222,104149.01221832701,104149.01221832701,104149.01221832701,129963.05449885751,125464.67430701495,4498.380191842555,0.0,92536.47051206906,57090.90717412826,39383.95926437867,25814.0422805305,65198.001544909166,19625.22953964604,1420.255792241281,0.0,0.8889894674303719,2.9336633222161397,0.0014947054983599872,1.0,1.0,0.847627710589677,361028.4783395367,1557387.9626298116,4.3137537786288815,1557387.9626298116,4.3137537786288815,0.7602540247812256,0.09227367920950082,4.028046144702076,101325.0,128646.25389664913,1.2696398114645855,1.0,0.0,4.028046144703009,1.2819966847313102,1.2823064360572076,3.1420097982127793,22973.041317756128,2342.5982693127753,19527.087981976107,1991.208820746749,0.85,0.8500001245757303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.1844369051405,4632.441516551485,5.550207069840287,5.42504222012028,-1.8595437355732196,7.284585955693499,3.5299489707592677,3.5,1.0085568487883623,0.6,0.0002416037455118194,0.987944730992453,0.0002445518842629113,198.55382616576557,0.0,0.0,0.0,0.026847418786524874,8.170657413901913e-05,0.00015989717137280027,0.0006440731846969753,0.09227367919849762,0.09227367919849762,0.09227367919849762,0.09227367923034391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.7576719471,595.6623199161613,0.0,0.09227367919849762,0.09227367920950082,0.09227367920950082,0.3749960973091047,0.3749960973091047,0.5,10.000142914315084,0.0,0.0,0.0,0.0,0.0,0.0,25814.0422805305,19625.22953964604,0.7602540247812256,1.0537661774815232,0.6573922523944113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488011383724153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16689.46564081726,1420.255792241281,0.3749960973091047,6.17534620354742,3.5299489707592677,,,,,,
3573.0,-29.555085180339937,5.424238242686994,35.02947922650064,24.933756014239066,5.593159740875146,-26.040205404306036,-39.68845243854446,2.078279957865241,-4.543369127957476,-4.5433691279711415,40.06655048128202,42859.72604805629,25846.477291884887,25846.477291884887,68706.20333994117,78305.39179110585,78305.39179110585,25846.477291884887,104151.86908299074,104151.86908299074,104151.86908299074,129967.03962568627,125468.59621994219,4498.443405744087,0.0,92536.28903288601,57090.623261592234,39384.073079215304,25815.170542695538,65199.24362191084,19626.31171825019,1420.3454073131636,0.0,0.8889823729110364,2.9335403813707552,0.0014947054983599872,1.0,1.0,0.8540199183374853,361012.4730445921,1557404.6943190878,4.313991373164322,1557404.6943190878,4.313991373164322,0.7602627178383486,0.09227489798335221,4.028046144702076,101325.0,128646.38941226027,1.269641148899682,1.0,0.0,4.028046144701157,1.2820051361351135,1.2823148895030079,3.1419890850402576,22972.996263857403,2342.5936750936767,19527.04698591605,1991.2046403120385,0.85,0.8500000070359677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.56149151067,4632.441516551485,5.550549979637408,5.424238242686994,-1.8604045134329241,7.2846427561199185,3.5304254050091695,3.5,1.0086929728597627,0.6,0.0002416037455118194,0.9882533333452701,0.0002444755179261402,198.55628101850428,0.0,0.0,0.0,0.026847418786524874,8.16815876068466e-05,0.0001599221579049728,0.0006441738316015623,0.0922748980002499,0.0922748980002499,0.0922748980002499,0.09227489794948118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.6313931855,595.6617296835698,0.0,0.0922748980002499,0.09227489798335221,0.09227489798335221,0.3749961056255312,0.3749961056255312,0.5,10.000142912803893,0.0,0.0,0.0,0.0,0.0,0.0,25815.170542695538,19626.31171825019,0.7602627178383486,1.0537883497294405,0.6573653874974228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488190700452481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.420271938307,1420.3454073131636,0.3749961056255312,6.17534620354742,3.5304254050091695,,,,,,
3574.0,-29.55808921110631,5.423411351406728,35.02975300905251,24.93273300295698,5.592380661503347,-26.04301867307379,-39.69108135262502,2.077310122529167,-4.544195435674283,-4.544195435739022,40.06685812486425,42858.485340259664,25849.226953611535,25849.226953611535,68707.7122938712,78304.40407659081,78304.40407659081,25849.226953611535,104153.63103020235,104153.63103020235,104153.63103020235,129969.63978539257,125471.14828869706,4498.491496695518,0.0,92536.0736430856,57090.15490294198,39384.35415571514,25816.00875519022,65200.36291090536,19627.115802959994,1420.4110775202503,0.0,0.8889771412435256,2.9334514117237602,0.0014947054983599872,1.0,1.0,0.8572024813975645,361000.8903734303,1557417.977577445,4.314166582709546,1557417.977577445,4.314166582709546,0.7602691798364853,0.09227582259318762,4.028046144702076,101325.0,128646.42320764893,1.2696414824342357,1.0,0.0,4.02804614470122,1.282009653615161,1.2823194080745524,3.1419780134598203,22972.942791331854,2342.5882224135516,19526.99732779638,1991.199576593065,0.85,0.8499998239304501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.9301661889385,4632.441516551485,5.550701004985351,5.423411351406728,-1.8610451292514893,7.284456480658218,3.5308912755169954,3.5,1.0088260787191417,0.6,0.0002416037455118194,0.9885612508321021,0.00024439936858586573,198.55872965965622,0.0,0.0,0.0,0.026847418786524874,8.165735521457692e-05,0.00015994639029724247,0.000644271440795821,0.09227582259631786,0.09227582259631786,0.09227582259631786,0.09227582258590399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.1189227329,595.6612611031279,0.0,0.09227582259631786,0.09227582259318762,0.09227582259318762,0.37499611363370194,0.37499611363370194,0.5,10.000142912522895,0.0,0.0,0.0,0.0,0.0,0.0,25816.00875519022,19627.115802959994,0.7602691798364853,1.0537934027722904,0.6573350734078689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488369827570335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.37486792004,1420.4110775202503,0.37499611363370194,6.17534620354742,3.5308912755169954,,,,,,
3575.0,-29.561094899607,5.422552413359181,35.030021284059245,24.931334691960387,5.591208620533538,-26.04584745363598,-39.69374274658037,2.075961216861124,-4.545495177872851,-4.545495177878922,40.06724677084283,42857.37285449454,25853.072566572126,25853.072566572126,68710.44542106666,78303.48799256897,78303.48799256897,25853.072566572126,104156.5605591411,104156.5605591411,104156.5605591411,129973.81094377948,125475.25196984956,4498.558973929923,0.0,92535.87364140582,57089.75867458798,39384.57218535316,25817.25038463837,65201.82256999153,19628.30769018426,1420.511554492379,0.0,0.8889692519160561,2.9333114710711103,0.0014947054983599872,1.0,1.0,0.8634056620888373,360982.6719799971,1557434.758432278,4.314430800486122,1557434.758432278,4.314430800486122,0.7602787825098285,0.09227712846346242,4.028046144702076,101325.0,128646.50761260647,1.2696423154463998,1.0,0.0,4.028046144702599,1.2820159368526893,1.2823256928302134,3.14196261443583,22972.89313905067,2342.583159289938,19526.95574239163,1991.1953360619204,0.85,0.8499998508763603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.292291319092,4632.441516551485,5.551095131984881,5.422552413359181,-1.8620436685387722,7.284596081897954,3.5313488937185933,3.5,1.008956826776741,0.6,0.0002416037455118194,0.9888694418310456,0.00024432319909133046,198.56117971250328,0.0,0.0,0.0,0.026847418786524874,8.163283020362057e-05,0.0001599709153081988,0.0006443702286716525,0.09227712833732878,0.09227712833732878,0.09227712833732878,0.09227712871708899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.99805990054,595.6606691640796,0.0,0.09227712833732878,0.09227712846346242,0.09227712846346242,0.3749961214001862,0.3749961214001862,0.5,10.000142924483733,0.0,0.0,0.0,0.0,0.0,0.0,25817.25038463837,19628.30769018426,0.7602787825098285,1.0538117296845309,0.6573032956017277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488548501437524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.32951766434,1420.511554492379,0.3749961214001862,6.17534620354742,3.5313488937185933,,,,,,
3576.0,-29.564085678545958,5.421667042750751,35.0302824178734,24.929603619407885,5.589736204218194,-26.048625887299362,-39.69637794708831,2.074276399638854,-4.54658671275746,-4.5465867128433475,40.067577261601535,42856.21162810074,25856.244472449445,25856.244472449445,68712.45610055019,78302.44065083396,78302.44065083396,25856.244472449445,104158.6851232834,104158.6851232834,104158.6851232834,129976.98102079736,125478.36504100834,4498.615979789025,0.0,92535.6862595177,57089.45718280345,39384.698974126935,25818.29589751397,65202.994871640905,19629.311661033604,1420.5960525470384,0.0,0.888962611386682,2.9331939517585157,0.0014947054983599872,1.0,1.0,0.8671740929550538,360967.3725707505,1557449.0283848238,4.314653197858098,1557449.0283848238,4.314653197858098,0.7602868810146257,0.09227823141097793,4.028046144702076,101325.0,128646.63182597062,1.269643541336991,1.0,0.0,4.028046144702092,1.2820237848614402,1.2823335427351714,3.1419433806662354,22972.846619750395,2342.5784156414675,19526.923782350244,1991.1920770446834,0.85,0.8500001808901821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.64565768892,4632.441516551485,5.551354991929349,5.421667042750751,-1.8629015812096217,7.284568623960372,3.531795466326595,3.5,1.0090844189504558,0.6,0.0002416037455118194,0.9891762069523143,0.00024424742913723005,198.56361767200528,0.0,0.0,0.0,0.026847418786524874,8.160855327676014e-05,0.00015999519223505927,0.000644468017253298,0.09227823149166621,0.09227823149166621,0.09227823149166621,0.09227823125290502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.596099059,595.660165771182,0.0,0.09227823149166621,0.09227823141097793,0.09227823141097793,0.3749961290224025,0.3749961290224025,0.5,10.000142916717333,0.0,0.0,0.0,0.0,0.0,0.0,25818.29589751397,19629.311661033604,0.7602868810146257,1.0538236201545348,0.6572736683716414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44887272783141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.284034064338,1420.5960525470384,0.3749961290224025,6.17534620354742,3.531795466326595,,,,,,
3577.0,-29.567074319560806,5.4207597489048185,35.030535678050754,24.928287171665602,5.588649246564084,-26.051435168184074,-39.69902138980103,2.0730100947568757,-4.547512980305839,-4.547512980291824,40.06787233741653,42855.0934355224,25858.875261505953,25858.875261505953,68713.96869702835,78301.51152451376,78301.51152451376,25858.875261505953,104160.3867860197,104160.3867860197,104160.3867860197,129979.5815788023,125480.91595215275,4498.665626649548,0.0,92535.48326670093,57089.06517596658,39384.90898970484,25819.194792782593,65204.10378248744,19630.175021710736,1420.668208384251,0.0,0.8889569238025599,2.933094228750629,0.0014947054983599872,1.0,1.0,0.8698614623146455,360954.39001651685,1557461.7692706701,4.314843682049143,1557461.7692706701,4.314843682049143,0.7602938503410682,0.09227919045642684,4.028046144702076,101325.0,128646.70403786366,1.2696442540129649,1.0,0.0,4.028046144701852,1.2820296834706335,1.282339442769565,3.14192892460773,22972.79622489158,2342.573276796009,19526.87555812007,1991.187159541747,0.85,0.8499999463261781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.9915644032035,4632.441516551485,5.55150753365932,5.4207597489048185,-1.8636483890020341,7.284408137906853,3.53223263354865,3.5,1.009209323871043,0.6,0.0002416037455118194,0.9894828553447522,0.0002441717349692134,198.5660539485636,0.0,0.0,0.0,0.026847418786524874,8.158420712348818e-05,0.00016001953838833122,0.0006445660846821234,0.09227919045640871,0.09227919045640871,0.09227919045640871,0.09227919045911105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.02286230406,595.6597163312979,0.0,0.09227919045640871,0.09227919045642684,0.09227919045642684,0.3749961364502215,0.3749961364502215,0.5,10.00014291663503,0.0,0.0,0.0,0.0,0.0,0.0,25819.194792782593,19630.175021710736,0.7602938503410682,1.0538288958966353,0.6572453411595307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488905172756466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.238748962944,1420.668208384251,0.3749961364502215,6.17534620354742,3.53223263354865,,,,,,
3578.0,-29.570059222381765,5.419826993378217,35.03078274313174,24.926886276248865,5.5874579461251495,-26.054259880066915,-39.70167845310641,2.071658590498428,-4.548646817128599,-4.548646817124748,40.06820010002213,42854.046783654,25861.93066348396,25861.93066348396,68715.97744713796,78300.66295413276,78300.66295413276,25861.93066348396,104162.59361761672,104162.59361761672,104162.59361761672,129982.86150304685,125484.13797792883,4498.723525118017,0.0,92535.28332279743,57088.66709842212,39385.12913819479,25820.26788543014,65205.39702362493,19631.20619253832,1420.7555410217676,0.0,0.8889500807910935,2.9329721622458576,0.0014947054983599872,1.0,1.0,0.8738609604924932,360938.4986725292,1557475.9216108175,4.315072865152792,1557475.9216108175,4.315072865152792,0.7603021889488535,0.09228031215071018,4.028046144702076,101325.0,128646.78376602932,1.2696450408687818,1.0,0.0,4.028046144702088,1.2820359790092388,1.282345739829275,3.1419134959183923,22972.7465869539,2342.568215135026,19526.83658466732,1991.183185355582,0.85,0.8500000864396643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.331053977742,4632.441516551485,5.551758851788881,5.419826993378217,-1.8645569760697134,7.28438396944793,3.5326617116430454,3.5,1.0093319176122988,0.6,0.0002416037455118194,0.9897892225476045,0.00024409615704842585,198.56848723749815,0.0,0.0,0.0,0.026847418786524874,8.155974229042137e-05,0.000160044003221398,0.0006446646301586388,0.0922803121178306,0.0922803121178306,0.0922803121178306,0.09228031215389952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.6076551559,595.6592171108376,0.0,0.0922803121178306,0.09228031215071018,0.09228031215071018,0.37499614375325835,0.37499614375325835,0.5,10.000142920670191,0.0,0.0,0.0,0.0,0.0,0.0,25820.26788543014,19631.20619253832,0.7603021889488535,1.0538388014452407,0.6572162541718335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489082944396818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.193406998664,1420.7555410217676,0.37499614375325835,6.17534620354742,3.5326617116430454,,,,,,
3579.0,-29.573042253838786,5.418870861892152,35.03102301887956,24.92553888531404,5.586359852645527,-26.057043547259656,-39.704299334529765,2.0703611463324787,-4.549728480889371,-4.5497284808756495,40.06849832590487,42852.85716801348,25864.73577844601,25864.73577844601,68717.59294645948,78299.65356226613,78299.65356226613,25864.73577844601,104164.38934071214,104164.38934071214,104164.38934071214,129985.66907386729,125486.89154758518,4498.777526282105,0.0,92535.08105359427,57088.28466041893,39385.329325750376,25821.279733155156,65206.60905890553,19632.17891907519,1420.83843521446,0.0,0.8889436039726352,2.9328557163235405,0.0014947054983599872,1.0,1.0,0.8764472873818931,360923.33907406754,1557488.7986805576,4.3152897861252875,1557488.7986805576,4.3152897861252875,0.7603100668115605,0.09228135986139684,4.028046144702076,101325.0,128646.85698009208,1.2696457634354017,1.0,0.0,4.0280461447033975,1.2820420227848324,1.2823517850651436,3.141898684375739,22972.696371738908,2342.563094608139,19526.78820649511,1991.178252154927,0.85,0.8499998385264446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.663253943012,4632.441516551485,5.551965095685881,5.418870861892152,-1.8654374103570692,7.284308272249222,3.533081596640695,3.5,1.0094518847544844,0.6,0.0002416037455118194,0.990095499918388,0.00024402064804024905,198.57091906048046,0.0,0.0,0.0,0.026847418786524874,8.15356172448633e-05,0.00016006812826695608,0.0006447618069553899,0.09228135983542476,0.09228135983542476,0.09228135983542476,0.09228135994284965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.04964316735,595.6587628743997,0.0,0.09228135983542476,0.09228135986139684,0.09228135986139684,0.3749961509729777,0.3749961509729777,0.5,10.000142922301475,0.0,0.0,0.0,0.0,0.0,0.0,25821.279733155156,19632.17891907519,0.7603100668115605,1.0538439881819686,0.6571857943004151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489260498034509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.148040301498,1420.83843521446,0.3749961509729777,6.17534620354742,3.533081596640695,,,,,,
3580.0,-29.57601230026638,5.417891114537804,35.031256697303675,24.923604062665277,5.584707730053304,-26.059775107868425,-39.70689744511617,2.068470550861246,-4.5508644462155985,-4.55086444622918,40.068788514104135,42851.6256495448,25867.56968271454,25867.56968271454,68719.19533225935,78298.50905263535,78298.50905263535,25867.56968271454,104166.07873534989,104166.07873534989,104166.07873534989,129988.40231340352,125489.57004177952,4498.832271624006,0.0,92534.9020629131,57088.01871329001,39385.42594402565,25822.32357805363,65207.74952207928,19633.18288218943,1420.9248136647523,0.0,0.8889368838677711,2.9327334285268165,0.0014947054983599872,1.0,1.0,0.878459957372911,360907.41897278617,1557501.3287690114,4.315514857527639,1557501.3287690114,4.315514857527639,0.760318211598729,0.09228242444239965,4.028046144702076,101325.0,128647.00363092184,1.2696472107665615,1.0,0.0,4.028046144703306,1.2820508296895337,1.2823605940977367,3.141877101454334,22972.65193563397,2342.558563386475,19526.75638940948,1991.1750077151198,0.85,0.8500000976866149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.988629529794,4632.441516551485,5.552185622166931,5.417891114537804,-1.8663673273340224,7.284258441871827,3.533492875298029,3.5,1.009569392942294,0.6,0.0002416037455118194,0.9904005456551936,0.00024394548909702777,198.57334035700043,0.0,0.0,0.0,0.026847418786524874,8.151170831436265e-05,0.00016009203719745673,0.0006448581132307169,0.09228242441478718,0.09228242441478718,0.09228242441478718,0.09228242448736411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.4527628063,595.6583208814901,0.0,0.09228242441478718,0.09228242444239965,0.09228242444239965,0.3749961581164431,0.3749961581164431,0.5,10.000142924961555,0.0,0.0,0.0,0.0,0.0,0.0,25822.32357805363,19633.18288218943,0.760318211598729,1.0538501303283148,0.657155414250806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489437944703745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16689.102611597227,1420.9248136647523,0.3749961581164431,6.17534620354742,3.533492875298029,,,,,,
3581.0,-29.578980589924825,5.416895301578371,35.031482956985336,24.922661657352023,5.583910360079073,-26.062652154472815,-39.70958482297135,2.067581988503201,-4.551687181955231,-4.551687181962072,40.06904180683044,42850.77205948878,25869.49755608327,25869.49755608327,68720.26961557205,78297.92175137003,78297.92175137003,25869.49755608327,104167.4193074533,104167.4193074533,104167.4193074533,129990.5333827853,125491.65775384178,4498.8756289435205,0.0,92534.68397753098,57087.53454426876,39385.721592513575,25823.114075332003,65208.835667845575,19633.943135052763,1420.9886638121861,0.0,0.8889318625090673,2.932644862721061,0.0014947054983599872,1.0,1.0,0.880172644683455,360895.8890032561,1557512.265803191,4.315683035638953,1557512.265803191,4.315683035638953,0.7603243775237953,0.092283262749522,4.028046144702076,101325.0,128647.03169167285,1.269647487704642,1.0,0.0,4.028046144701124,1.2820549688949583,1.282364734303261,3.141866957681206,22972.59779390513,2342.553042466605,19526.710413768647,1991.170319504484,0.85,0.8500000996382432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.307093619065,4632.441516551485,5.552219897999776,5.416895301578371,-1.8670761832202398,7.283971484798611,3.533895436282621,3.5,1.009684410366463,0.6,0.0002416037455118194,0.9907055122639044,0.0002438703959158561,198.5757602803314,0.0,0.0,0.0,0.026847418786524874,8.148698472684243e-05,0.00016011676078497698,0.000644957700982111,0.09228326260889078,0.09228326260889078,0.09228326260889078,0.0922832630022743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.6774337906,595.6579351014617,0.0,0.09228326260889078,0.092283262749522,0.092283262749522,0.37499616520304585,0.37499616520304585,0.5,10.000142938086455,0.0,0.0,0.0,0.0,0.0,0.0,25823.114075332003,19633.943135052763,0.7603243775237953,1.0538490514630974,0.6571313782960008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489614623271976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.057343592,1420.9886638121861,0.37499616520304585,6.17534620354742,3.533895436282621,,,,,,
3582.0,-29.58187670334303,5.415874181072006,35.031704670603155,24.92117400923746,5.582611667172723,-26.06540794884543,-39.71218272401018,2.0661428956203647,-4.552977342271674,-4.552977342294632,40.06936315091487,42849.838798977915,25872.534460814702,25872.534460814702,68722.37325979261,78297.15678915364,78297.15678915364,25872.534460814702,104169.69124996834,104169.69124996834,104169.69124996834,129993.98344531671,125495.04636461612,4498.93708070059,0.0,92534.48746082664,57087.169401600324,39385.90895469591,25824.29219534838,65210.20115004429,19635.077011396563,1421.0865268710122,0.0,0.8889242589547582,2.932505983876983,0.0014947054983599872,1.0,1.0,0.8839993545198581,360877.8090417756,1557526.1413399023,4.315937700562801,1557526.1413399023,4.315937700562801,0.7603335984144939,0.09228445864463761,4.028046144702076,101325.0,128647.12277776156,1.2696483866544441,1.0,0.0,4.0280461447010945,1.2820616727029608,1.2823714397310129,3.141850529085529,22972.54900680159,2342.5480675665585,19526.66961262344,1991.1661589455562,0.85,0.8500001287119721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.620417747302,4632.441516551485,5.552498302709989,5.415874181072006,-1.868135995657962,7.284010176729968,3.534291517897422,3.5,1.0097975765421205,0.6,0.0002416037455118194,0.9910031610211789,0.00024379714920672794,198.578121418218,0.0,0.0,0.0,0.026847418786524874,8.146309090623324e-05,0.00016014065460558615,0.000645053946394098,0.09228445863547634,0.09228445863547634,0.09228445863547634,0.09228445866957358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.2312110577,595.657445649482,0.0,0.09228445863547634,0.09228445864463761,0.09228445864463761,0.3749961722861428,0.3749961722861428,0.5,10.000142938774271,0.0,0.0,0.0,0.0,0.0,0.0,25824.29219534838,19635.077011396563,0.7603335984144939,1.0538592436123153,0.6571033065882332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489791201640556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16689.012011779167,1421.0865268710122,0.3749961722861428,6.17534620354742,3.534291517897422,,,,,,
3583.0,-29.584831914599135,5.414834338835275,35.031919537467466,24.919817398209148,5.581514970166029,-26.06815120967474,-39.7147674584761,2.064834265868443,-4.554002866140024,-4.554002866121614,40.06960901858836,42848.6115195756,25874.78106841485,25874.78106841485,68723.39258799044,78296.1045201805,78296.1045201805,25874.78106841485,104170.88558859535,104170.88558859535,104170.88558859535,129996.10641924775,125497.12128668434,4498.985132563411,0.0,92534.29325622719,57086.80025816009,39386.103331185666,25825.220830652404,65211.32416183807,19635.97115300723,1421.1640484141299,0.0,0.8889182488933708,2.9323955954339134,0.0014947054983599872,1.0,1.0,0.8845061801363272,360863.43813151383,1557536.7578920764,4.316138996947772,1557536.7578920764,4.316138996947772,0.7603408807912673,0.09228539485796168,4.028046144702076,101325.0,128647.2006686161,1.2696491553774103,1.0,0.0,4.028046144701084,1.282067768828023,1.2823775373289985,3.1418355898489163,22972.500793699634,2342.5431511983843,19526.627984217783,1991.1619140295395,0.85,0.8500001005364246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.926376109678,4632.441516551485,5.552615852702874,5.414834338835275,-1.8690112023986876,7.283845541233963,3.534678305380632,3.5,1.009908087251609,0.6,0.0002416037455118194,0.9913069830240249,0.00024372242872212674,198.58053079515904,0.0,0.0,0.0,0.026847418786524874,8.143932461075938e-05,0.00016016442090106,0.0006451496781289554,0.0922853948560253,0.0922853948560253,0.0922853948560253,0.09228539486190993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.4200441125,595.657071157483,0.0,0.0922853948560253,0.09228539485796168,0.09228539485796168,0.37499617931669327,0.37499617931669327,0.5,10.00014293887178,0.0,0.0,0.0,0.0,0.0,0.0,25825.220830652404,19635.97115300723,0.7603408807912673,1.053856726132969,0.6570731705008189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448996349051875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.968026954026,1421.1640484141299,0.37499617931669327,6.17534620354742,3.534678305380632,,,,,,
3584.0,-29.58778298469976,5.413774382068459,35.03212908482702,24.918412032444053,5.580279845015236,-26.070981313707943,-39.71743290368465,2.063478170562777,-4.555129636979359,-4.555129637058189,40.06988526095654,42847.736203883775,25877.194811963014,25877.194811963014,68724.93101584679,78295.41522662505,78295.41522662505,25877.194811963014,104172.61003858806,104172.61003858806,104172.61003858806,129998.85570678653,125499.81726920826,4499.038437578272,0.0,92534.09374154023,57086.41470478783,39386.310040836,25826.245668198473,65212.55570903447,19636.958211694728,1421.249406082788,0.0,0.8889116233718131,2.932274312446742,0.0014947054983599872,1.0,1.0,0.8867732152947951,360847.6489408889,1557548.6860866037,4.3163609092593775,1557548.6860866037,4.3163609092593775,0.7603489281399884,0.09228643272385452,4.028046144702076,101325.0,128647.28318058641,1.2696499697072432,1.0,0.0,4.0280461446987,1.2820740861279403,1.2823838561552785,3.1418201087484663,22972.451262318962,2342.538100403192,19526.58463875016,1991.15749402193,0.85,0.8500000463937883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.226507754519,4632.441516551485,5.55277619422659,5.413774382068459,-1.869968747221273,7.283743129289732,3.5350577432743386,3.5,1.0100164980783826,0.6,0.0002416037455118194,0.9916104795588633,0.00024364783399556385,198.58293685417007,0.0,0.0,0.0,0.026847418786524874,8.141482290344835e-05,0.00016018892260837104,0.0006452483721366282,0.09228643273318081,0.09228643273318081,0.09228643273318081,0.09228643270479658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.7557514311,595.6566503985808,0.0,0.09228643273318081,0.09228643272385452,0.09228643272385452,0.37499618630284626,0.37499618630284626,0.5,10.000142938110764,0.0,0.0,0.0,0.0,0.0,0.0,25826.245668198473,19636.958211694728,0.7603489281399884,1.053860414894393,0.6570473390900657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490139299332234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.922761665082,1421.249406082788,0.37499618630284626,6.17534620354742,3.5350577432743386,,,,,,
