time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3585.0,-29.590729444816297,5.412696502052217,35.0323321288916,24.916936084069334,5.5790763641587215,-26.07370390273249,-39.720003319065995,2.0620508199399548,-4.55619079503407,-4.556190794966945,40.07011670708672,42846.484617465976,25879.345601898807,25879.345601898807,68725.83021936478,78294.31204160974,78294.31204160974,25879.345601898807,104173.65764350854,104173.65764350854,104173.65764350854,130000.84522101979,125501.75902553323,4499.086195486554,0.0,92533.89695100691,57086.069518219265,39386.47492531961,25827.18757751124,65213.66250283085,19637.865908529093,1421.3289521534261,0.0,0.888905485941595,2.932160095489256,0.0014947054983599872,1.0,1.0,0.8866287306906315,360832.7796631854,1557558.6800240339,4.316566475689699,1557558.6800240339,4.316566475689699,0.7603563434691807,0.09228736581259375,4.028046144702076,101325.0,128647.37766291678,1.2696509021753446,1.0,0.0,4.028046144702352,1.2820807354343204,1.2823905070682395,3.1418038142017055,22972.402407234822,2342.533118571054,19526.545514970752,1991.1535045067126,0.85,0.8500001509994947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.520456430681,4632.441516551485,5.552887460495953,5.412696502052217,-1.8708863020097959,7.2835828040620125,3.5354293802144077,3.5,1.0101226800612593,0.6,0.0002416037455118194,0.9919136019996536,0.0002435733767787406,198.58533921274974,0.0,0.0,0.0,0.026847418786524874,8.139120119793714e-05,0.00016021254431388223,0.0006453435214564438,0.09228736582149609,0.09228736582149609,0.09228736582149609,0.09228736578731696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.8748575068,595.656297870633,0.0,0.09228736582149609,0.09228736581259375,0.09228736581259375,0.3749961932500399,0.3749961932500399,0.5,10.000142937415799,0.0,0.0,0.0,0.0,0.0,0.0,25827.18757751124,19637.865908529093,0.7603563434691807,1.0538563175528053,0.6570169957193566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490314866041079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.877480830248,1421.3289521534261,0.3749961932500399,6.17534620354742,3.5354293802144077,,,,,,
3586.0,-29.593669842672472,5.411601121531476,35.032529136790146,24.915556457731896,5.577940017486999,-26.076450599264888,-39.72258857740087,2.060720775301907,-4.5572662530826165,-4.557266253123018,40.07034862571247,42845.31925148926,25881.445662515187,25881.445662515187,68726.76491400445,78293.32706966781,78293.32706966781,25881.445662515187,104174.77273218299,104174.77273218299,104174.77273218299,130002.9124886355,125503.7781191763,4499.1343694592,0.0,92533.69621523377,57085.688402004824,39386.67534803216,25828.13975645251,65214.81510448467,19638.783829150125,1421.4094965556453,0.0,0.8888992749745198,2.932044342947728,0.0014947054983599872,1.0,1.0,0.8867227259976289,360817.7104998818,1557568.6944137255,4.31677450714891,1557568.6944137255,4.31677450714891,0.7603638517653548,0.09228830732999777,4.028046144702076,101325.0,128647.45427322121,1.2696516582602637,1.0,0.0,4.028046144702755,1.2820869315032921,1.2823967046342828,3.1417886304940725,22972.35257270812,2342.5280368635695,19526.498451557876,1991.1487053741978,0.85,0.849999946229102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.808719222293,4632.441516551485,5.552994602797986,5.411601121531476,-1.8718218916767455,7.283423013208221,3.5357938437129555,3.5,1.0102268124894158,0.6,0.0002416037455118194,0.9922162004331346,0.00024349909365151617,198.58773668648942,0.0,0.0,0.0,0.026847418786524874,8.13674494786177e-05,0.00016023629603320168,0.0006454391944778786,0.0922883073318085,0.0922883073318085,0.0922883073318085,0.09228830729630876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.99624362565,595.655944624293,0.0,0.0922883073318085,0.09228830732999777,0.09228830732999777,0.3749962001663237,0.3749962001663237,0.5,10.000142937776136,0.0,0.0,0.0,0.0,0.0,0.0,25828.13975645251,19638.783829150125,0.7603638517653548,1.053852024327495,0.6569875140003715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490490162734702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.832193979753,1421.4094965556453,0.3749962001663237,6.17534620354742,3.5357938437129555,,,,,,
3587.0,-29.596603704629754,5.410488314969961,35.03272095484953,24.914140125643485,5.57670097753151,-26.079256342304497,-39.72523156609384,2.0593536223368263,-4.558371810859455,-4.558371810878976,40.07059289242666,42844.42018662668,25883.53678746063,25883.53678746063,68727.95697408731,78292.60921489907,78292.60921489907,25883.53678746063,104176.1460023597,104176.1460023597,104176.1460023597,130005.26896336942,125506.0845757736,4499.184387595835,0.0,92533.4970590231,57085.3080596206,39386.876666002776,25829.122961009718,65215.9996270125,19639.731939000398,1421.4924738037735,0.0,0.8888928689488376,2.931925354506712,0.0014947054983599872,1.0,1.0,0.8877471180729799,360802.2200980856,1557579.2420540152,4.316989074043338,1557579.2420540152,4.316989074043338,0.7603716149653049,0.09228928418422834,4.028046144702076,101325.0,128647.54123927899,1.269652516548522,1.0,0.0,4.02804614470447,1.2820933005053876,1.282403075175233,3.141773023160064,22972.30313032253,2342.52299514335,19526.461727272508,1991.144960539278,0.85,0.8500001770174429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.091374066602,4632.441516551485,5.553106495931737,5.410488314969961,-1.8727869996471798,7.283275314617141,3.5361512314259524,3.5,1.0103289232645578,0.6,0.0002416037455118194,0.9925182255120168,0.00024342499643992098,198.5901288888348,0.0,0.0,0.0,0.026847418786524874,8.1343173992845e-05,0.00016026057151897439,0.0006455369772547561,0.09228928417207075,0.09228928417207075,0.09228928417207075,0.09228928421148229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.1773330263,595.6555725707065,0.0,0.09228928417207075,0.09228928418422834,0.09228928418422834,0.37499620706210424,0.37499620706210424,0.5,10.000142938865928,0.0,0.0,0.0,0.0,0.0,0.0,25829.122961009718,19639.731939000398,0.7603716149653049,1.0538511617879145,0.656961795137163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449066510298849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.78693036121,1421.4924738037735,0.37499620706210424,6.17534620354742,3.5361512314259524,,,,,,
3588.0,-29.59953238067013,5.409359831318649,35.03290673678341,24.912691593077056,5.575505361206303,-26.081980973104802,-39.72779848901553,2.0579539538003093,-4.559428346189691,-4.559428346193502,40.07080236064958,42843.22600150529,25885.4180381599,25885.4180381599,68728.64403966519,78291.5853514971,78291.5853514971,25885.4180381599,104177.003389657,104177.003389657,104177.003389657,130007.04647774342,125507.8163318729,4499.230145870525,0.0,92533.29935362068,57084.940004274074,39387.065943718444,25830.043088086437,65217.10903180488,19640.61971067173,1421.5710679783388,0.0,0.8888868323342821,2.931811645793848,0.0014947054983599872,1.0,1.0,0.8869341640460107,360787.4170563948,1557588.2871094393,4.317191269633365,1557588.2871094393,4.317191269633365,0.7603788984669,0.09229018066598327,4.028046144702076,101325.0,128647.62247069915,1.2696533182403074,1.0,0.0,4.028046144700709,1.2820998210496803,1.2824095972949958,3.1417570446302965,22972.25404811361,2342.517990150929,19526.417245740486,1991.1404246853397,0.85,0.8500000568008658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.368416341919,4632.441516551485,5.5531800377353315,5.409359831318649,-1.8737233504422375,7.283083181760887,3.5365015366491144,3.5,1.0104290104711755,0.6,0.0002416037455118194,0.9928198156500431,0.00024335105091917482,198.59251692018626,0.0,0.0,0.0,0.026847418786524874,8.131960356946987e-05,0.00016028414194234952,0.0006456319200077613,0.09229018066574807,0.09229018066574807,0.09229018066574807,0.0922901806663657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.19016796927,595.6552535185284,0.0,0.09229018066574807,0.09229018066598327,0.09229018066598327,0.37499621394441035,0.37499621394441035,0.5,10.000142938899886,0.0,0.0,0.0,0.0,0.0,0.0,25830.043088086437,19640.61971067173,0.7603788984669,1.0538437698326648,0.6569323086770319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449083965859612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.741699665243,1421.5710679783388,0.37499621394441035,6.17534620354742,3.5365015366491144,,,,,,
3589.0,-29.602458597878442,5.408215895615452,35.033087005958244,24.911189241707348,5.5742237670862,-26.08473467230473,-39.73039988251401,2.0564998653737034,-4.560504934545804,-4.560504934534984,40.07101485856254,42842.184931240874,25887.272284748273,25887.272284748273,68729.45721598915,78290.69143249927,78290.69143249927,25887.272284748273,104177.96371724753,104177.96371724753,104177.96371724753,130008.94337937667,125509.66668482915,4499.2766945475105,0.0,92533.10382230679,57084.5974176567,39387.229338500096,25830.979662129124,65218.20900062922,19641.52366347895,1421.6511334055986,0.0,0.8888806842456034,2.9316957824740655,0.0014947054983599872,1.0,1.0,0.886477370189823,360772.33354323986,1557597.4630309232,4.317397200980877,1557597.4630309232,4.317397200980877,0.7603863237241228,0.0922910927048299,4.028046144702076,101325.0,128647.71973683419,1.2696542781824247,1.0,0.0,4.028046144700442,1.2821065951866013,1.2824163730686589,3.1417404448464157,22972.20550564243,2342.513040196441,19526.378037241295,1991.1364265311086,0.85,0.8500001461524985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.640240980949,4632.441516551485,5.553253993555885,5.408215895615452,-1.874681151548517,7.282897047163969,3.5368452579392518,3.5,1.010527216554072,0.6,0.0002416037455118194,0.9931212513253804,0.00024327718814735316,198.5949030039755,0.0,0.0,0.0,0.026847418786524874,8.129572306608516e-05,0.00016030802244573425,0.0006457281117773537,0.0922910926489784,0.0922910926489784,0.0922910926489784,0.0922910928138132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.2176286156,595.6549298591879,0.0,0.0922910926489784,0.0922910927048299,0.0922910927048299,0.37499622081171397,0.37499622081171397,0.5,10.000142943926575,0.0,0.0,0.0,0.0,0.0,0.0,25830.979662129124,19641.52366347895,0.7603863237241228,1.0538384642750012,0.6569052659944639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449101390985225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.69647506508,1421.6511334055986,0.37499622081171397,6.17534620354742,3.5368452579392518,,,,,,
3590.0,-29.605377953985393,5.407058161087204,35.03326161329738,24.910104867909126,5.573354180009615,-26.087491830432597,-39.732979133818276,2.0554680259247546,-4.561533833260739,-4.5615338332737805,40.071212028811004,42841.079525338704,25888.928142930163,25888.928142930163,68730.00766826887,78289.82183781655,78289.82183781655,25888.928142930163,104178.74998074671,104178.74998074671,104178.74998074671,130010.6196133843,125511.2989474775,4499.320665906805,0.0,92532.89114819633,57084.14871210149,39387.49159566093,25831.869632637594,65219.36122829853,19642.382974399803,1421.727474922369,0.0,0.888874829371284,2.9315850549321127,0.0014947054983599872,1.0,1.0,0.8855179356036729,360757.9186468257,1557605.9771203354,4.317593312886358,1557605.9771203354,4.317593312886358,0.7603933921059431,0.09229195506230271,4.028046144702076,101325.0,128647.76360959577,1.2696547111729166,1.0,0.0,4.0280461447039535,1.2821114022428424,1.282421181286363,3.141728665430846,22972.152707312216,2342.5076562651075,19526.33228870567,1991.131761478759,0.85,0.8500001082828553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.906881613851,4632.441516551485,5.553291560806117,5.407058161087204,-1.8756104498243569,7.282668610911561,3.537182437054319,3.5,1.010623553444091,0.6,0.0002416037455118194,0.993422078614353,0.00024320351914144448,198.5972835502509,0.0,0.0,0.0,0.026847418786524874,8.127205222582405e-05,0.00016033169328599534,0.0006458234590142093,0.09229195513438353,0.09229195513438353,0.09229195513438353,0.09229195491909904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.171030954,595.6546295281826,0.0,0.09229195513438353,0.09229195506230271,0.09229195506230271,0.37499622768703433,0.37499622768703433,0.5,10.00014293760009,0.0,0.0,0.0,0.0,0.0,0.0,25831.869632637594,19642.382974399803,0.7603933921059431,1.0538282861692163,0.6568767114319737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449118801899753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16688.651202100984,1421.727474922369,0.37499622768703433,6.17534620354742,3.537182437054319,,,,,,
3591.0,-29.60829030124051,5.405882537345564,35.03343229984646,24.908299440890573,5.571741184450213,-26.090257026759456,-39.73560871146617,2.053707911314289,-4.562783442290595,-4.562783442332566,40.07144811295827,42840.21135332712,25891.074849021148,25891.074849021148,68731.28620234827,78289.04275419444,78289.04275419444,25891.074849021148,104180.11760321559,104180.11760321559,104180.11760321559,130013.06511170219,125513.69133513921,4499.373776562973,0.0,92532.70771399248,57083.87631857132,39387.59043935685,25832.947508486603,65220.53794784345,19643.42412246642,1421.8201034793078,0.0,0.8888677302998528,2.931450579532279,0.0014947054983599872,1.0,1.0,0.8861168770565655,360740.4122009982,1557616.1716139629,4.317831102177946,1557616.1716139629,4.317831102177946,0.7604019679137732,0.09229299699962469,4.028046144702076,101325.0,128647.89700951532,1.2696560277277604,1.0,0.0,4.028046144701352,1.2821196022159767,1.2824293832407447,3.1417085720709075,22972.10716806136,2342.503012553865,19526.295133204258,1991.1279726720397,0.85,0.8500001758807789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.168712836509,4632.441516551485,5.553440135646391,5.405882537345564,-1.876708239860624,7.282590777206188,3.537513546964323,3.5,1.0107181562755208,0.6,0.0002416037455118194,0.993722281625807,0.00024313004747819164,198.59965843812668,0.0,0.0,0.0,0.026847418786524874,8.124792607918739e-05,0.00016035581943263198,0.0006459206402461555,0.09229299699682282,0.09229299699682282,0.09229299699682282,0.0922929970031147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.3125609287,595.654269935328,0.0,0.09229299699682282,0.09229299699962469,0.09229299699962469,0.37499623452329517,0.37499623452329517,0.5,10.000142937937305,0.0,0.0,0.0,0.0,0.0,0.0,25832.947508486603,19643.42412246642,0.7604019679137732,1.053828876071405,0.656851548627002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491361724078287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16688.605969047047,1421.8201034793078,0.37499623452329517,6.17534620354742,3.537513546964323,,,,,,
3592.0,-29.611213617281155,5.4046981099906075,35.03359572031222,24.90729916552084,5.571033575952205,-26.0929409641202,-39.73811682136727,2.052760903538117,-4.563638763075687,-4.563638763064219,40.0715798305505,42838.79424296088,25892.13128334057,25892.13128334057,68730.92552630145,78287.85783114788,78287.85783114788,25892.13128334057,104179.98911448845,104179.98911448845,104179.98911448845,130013.65043446538,125514.24281872621,4499.407615739163,0.0,92532.49206066136,57083.42839452313,39387.848517931365,25833.66131997694,65221.50983790831,19644.114103738044,1421.8826372534763,0.0,0.8888629777422793,2.931358537867882,0.0014947054983599872,1.0,1.0,0.8821875469786278,360728.42993567564,1557621.8594136601,4.317990294503297,1557621.8594136601,4.317990294503297,0.7604076658134178,0.09229366453360321,4.028046144702076,101325.0,128647.92974705817,1.2696563508221876,1.0,0.0,4.028046144702814,1.2821240141529402,1.2824337962437042,3.141697761088487,22972.053630111848,2342.4975532023523,19526.24499681992,1991.122860183643,0.85,0.8499999743699385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.424741302482,4632.441516551485,5.553361763456029,5.4046981099906075,-1.877523287232778,7.282221397223386,3.537837330737407,3.5,1.0108106659249734,0.6,0.0002416037455118194,0.9940237137182085,0.00024305631966071043,198.60204232767381,0.0,0.0,0.0,0.026847418786524874,8.122492055763519e-05,0.0001603788249541842,0.0006460133075485507,0.09229366441733179,0.09229366441733179,0.09229366441733179,0.0922936647706048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.9494021073,595.6540693246695,0.0,0.09229366441733179,0.09229366453360321,0.09229366453360321,0.37499624135496634,0.37499624135496634,0.5,10.000142948252515,0.0,0.0,0.0,0.0,0.0,0.0,25833.66131997694,19644.114103738044,0.7604076658134178,1.053807642557109,0.6568200329833815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491535016273664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.560779091902,1421.8826372534763,0.37499624135496634,6.17534620354742,3.537837330737407,,,,,,
3593.0,-29.61411647087887,5.403495132263444,35.033756148724,24.90547519354152,5.569387913894231,-26.095710996432786,-39.74074329072607,2.050982439438601,-4.564973448302055,-4.564973448275222,40.07182033813415,42837.95165190219,25894.357327261387,25894.357327261387,68732.30897916359,78287.13584918654,78287.13584918654,25894.357327261387,104181.49317644793,104181.49317644793,104181.49317644793,130016.29554262361,125516.83221117368,4499.463331449937,0.0,92532.30776201308,57083.123564690075,39387.982441470005,25834.802366175685,65222.78480764569,19645.217130915713,1421.9812292637675,0.0,0.8888554362981617,2.931214916022539,0.0014947054983599872,1.0,1.0,0.883076265698719,360709.7328347477,1557632.2449990073,4.318242906166901,1557632.2449990073,4.318242906166901,0.7604167762721611,0.09229475901779509,4.028046144702076,101325.0,128648.05691125535,1.2696576058352367,1.0,0.0,4.028046144705311,1.2821322997757243,1.28244208386843,3.141677458251912,22972.007876254604,2342.4928876073486,19526.208311821003,1991.119119354826,0.85,0.8500000703902157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.677111232262,4632.441516551485,5.553538602294074,5.403495132263444,-1.8786953766570695,7.282190508920514,3.5381564993809045,3.5,1.0109018569659727,0.6,0.0002416037455118194,0.9943231334764916,0.00024298312829863525,198.6044095872527,0.0,0.0,0.0,0.026847418786524874,8.120083584412445e-05,0.00016040290966769493,0.0006461103218859539,0.09229475901759934,0.09229475901759934,0.09229475901759934,0.09229475901759988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.1123229233,595.6537029931286,0.0,0.09229475901759934,0.09229475901779509,0.09229475901779509,0.37499624822297606,0.37499624822297606,0.5,10.000142948277642,0.0,0.0,0.0,0.0,0.0,0.0,25834.802366175685,19645.217130915713,0.7604167762721611,1.0538082540000115,0.6567942748571592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491708965308214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.51527231718,1421.9812292637675,0.37499624822297606,6.17534620354742,3.5381564993809045,,,,,,
3594.0,-29.61701389079455,5.402285046838756,35.03390987466752,24.90428010877224,5.568422087363974,-26.098430505907668,-39.74329816466195,2.049838701999255,-4.56580387146272,-4.565803871530243,40.071947802038736,42836.83353035446,25895.210250947966,25895.210250947966,68732.04378130243,78286.20763855321,78286.20763855321,25895.210250947966,104181.41788950117,104181.41788950117,104181.41788950117,130016.91242438722,125517.41628389846,4499.496140488761,0.0,92532.099869576,57082.725759442685,39388.19345570369,25835.49453488605,65223.68799058974,19645.886672109453,1422.0419334289807,0.0,0.8888508231578789,2.9311255592504923,0.0014947054983599872,1.0,1.0,0.8794732912889458,360698.10013413744,1557637.7491596944,4.318397431481995,1557637.7491596944,4.318397431481995,0.7604223192082242,0.09229540637156709,4.028046144702076,101325.0,128648.1198809169,1.2696582272974775,1.0,0.0,4.028046144702716,1.2821376283497539,1.2824474137299302,3.141664401415779,22971.95626501938,2342.487624726016,19526.162703282993,1991.1144685782601,0.85,0.8499999946898958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.923486641515,4632.441516551485,5.553428085434675,5.402285046838756,-1.8795040341708735,7.281789081009629,3.5384680979498606,3.5,1.0109908851285316,0.6,0.0002416037455118194,0.994622089797682,0.00024291009418558608,198.60677247197265,0.0,0.0,0.0,0.026847418786524874,8.117741399471028e-05,0.0001604263315171091,0.0006462046661761884,0.09229540637331657,0.09229540637331657,0.09229540637331657,0.09229540636893536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7286474747,595.6535088447056,0.0,0.09229540637331657,0.09229540637156709,0.09229540637156709,0.3749962550788965,0.3749962550788965,0.5,10.000142948075647,0.0,0.0,0.0,0.0,0.0,0.0,25835.49453488605,19645.886672109453,0.7604223192082242,1.0537895954491086,0.6567680370440693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491881700877598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16688.47007802953,1422.0419334289807,0.3749962550788965,6.17534620354742,3.5384680979498606,,,,,,
3595.0,-29.619901017991403,5.401060528524631,35.034059882662135,24.90280569707977,5.567127023840889,-26.1011868661468,-39.74589624032376,2.0484128690603565,-4.56699657075626,-4.566996570767261,40.07214797610413,42835.93635162298,25896.942197269113,25896.942197269113,68732.8785488921,78285.48158103197,78285.48158103197,25896.942197269113,104182.42377830108,104182.42377830108,104182.42377830108,130018.9256047403,125519.38092733068,4499.544677409619,0.0,92531.9032657584,57082.35802446252,39388.38360143987,25836.50182643922,65224.88542787909,19646.86119251816,1422.1296163871846,0.0,0.8888441361016499,2.9309972239172466,0.0014947054983599872,1.0,1.0,0.8789181567371429,360681.393126301,1557646.3931274393,4.3186214282531425,1557646.3931274393,4.3186214282531425,0.7604303912541664,0.09229636176677504,4.028046144702076,101325.0,128648.20294964817,1.2696590471221136,1.0,0.0,4.02804614470342,1.2821442712443971,1.2824540582296051,3.1416481241948055,22971.90745628916,2342.4826476206613,19526.117560681487,1991.109865313995,0.85,0.8499998355746338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.166572911575,4632.441516551485,5.553510000630248,5.401060528524631,-1.8805828940861868,7.281643422610818,3.5387755474005194,3.5,1.0110787278287199,0.6,0.0002416037455118194,0.9949200805701399,0.00024283733963171005,198.60912701876865,0.0,0.0,0.0,0.026847418786524874,8.115360249733332e-05,0.00016045014301448607,0.0006463005799863974,0.09229636183073321,0.09229636183073321,0.09229636183073321,0.0922963616417299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6965735964,595.653203937856,0.0,0.09229636183073321,0.09229636176677504,0.09229636176677504,0.37499626192423513,0.37499626192423513,0.5,10.000142942202576,0.0,0.0,0.0,0.0,0.0,0.0,25836.50182643922,19646.86119251816,0.7604303912541664,1.0537830476512204,0.6567422245453819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492054117219741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16688.424895834854,1422.1296163871846,0.37499626192423513,6.17534620354742,3.5387755474005194,,,,,,
3596.0,-29.62279007796349,5.399825737174848,35.03420409260737,24.901786946598463,5.566415389856629,-26.10382174658618,-39.7483594371937,2.0474470333829284,-4.568021907123921,-4.568021907133799,40.07228069575304,42834.4710162443,25898.174961533772,25898.174961533772,68732.64597777807,78284.23801365397,78284.23801365397,25898.174961533772,104182.41297518775,104182.41297518775,104182.41297518775,130019.74905678885,125520.16599624808,4499.583060540762,0.0,92531.6888994904,57081.92180047147,39388.63011002103,25837.336081601097,65225.96619162213,19647.668980677518,1422.2038420737815,0.0,0.8888385278262044,2.9308869005070965,0.0014947054983599872,1.0,1.0,0.8749546604469174,360667.0309781086,1557652.1242820264,4.318809290823622,1557652.1242820264,4.318809290823622,0.7604371022858167,0.09229712245366005,4.028046144702076,101325.0,128648.23919478494,1.2696594048338015,1.0,0.0,4.028046144704161,1.2821487710705914,1.2824585591430309,3.1416370982742245,22971.85423786506,2342.4772208516733,19526.07286900618,1991.1053080314055,0.85,0.8499998592547607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.404613948338,4632.441516551485,5.553490873185614,5.399825737174848,-1.8815448129119003,7.2813705500867485,3.5390766261204893,3.5,1.0111647503201397,0.6,0.0002416037455118194,0.9952183672456243,0.0002427645564666217,198.61148319769066,0.0,0.0,0.0,0.026847418786524874,8.113103313364923e-05,0.00016047271237817017,0.0006463914904247734,0.0922971225256977,0.0922971225256977,0.0922971225256977,0.09229712229483608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.3383398435,595.6530017745835,0.0,0.0922971225256977,0.09229712245366005,0.09229712245366005,0.37499626873836805,0.37499626873836805,0.5,10.000142936128476,0.0,0.0,0.0,0.0,0.0,0.0,25837.336081601097,19647.668980677518,0.7604371022858167,1.0537620213375445,0.6567088771119824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492225925155413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16688.379823256986,1422.2038420737815,0.37499626873836805,6.17534620354742,3.5390766261204893,,,,,,
3597.0,-29.62568658495921,5.398574764495004,35.034345901155035,24.89977794410663,5.564554191314796,-26.106613706620273,-39.75102313617242,2.0454813162308314,-4.569348007583756,-4.5693480075749715,40.07249982639214,42833.80848284142,25900.11672159014,25900.11672159014,68733.92520443157,78283.63956955189,78283.63956955189,25900.11672159014,104183.75629114202,104183.75629114202,104183.75629114202,130022.20885688407,125522.57212644856,4499.6367304355035,0.0,92531.51362593593,57081.68255240416,39388.701192813074,25838.452565742038,65227.15375855511,19648.74996866852,1422.3012468010459,0.0,0.888831104394896,2.930744220560846,0.0014947054983599872,1.0,1.0,0.8753078151615341,360648.45661579445,1557661.5869060808,4.319057958885117,1557661.5869060808,4.319057958885117,0.760446080069046,0.09229817926845792,4.028046144702076,101325.0,128648.39475378965,1.2696609400818124,1.0,0.0,4.028046144702445,1.2821579294398304,1.2824677197250813,3.1416146577683395,22971.810724571475,2342.472783730578,19526.04017318409,1991.101973985417,0.85,0.8500000460259032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.638583349163,4632.441516551485,5.5536286225229174,5.398574764495004,-1.8827328533423762,7.28130761783738,3.539372564944179,3.5,1.0112493042697654,0.6,0.0002416037455118194,0.9955175196571122,0.00024269160586449083,198.61384550617004,0.0,0.0,0.0,0.026847418786524874,8.110663317311334e-05,0.00016049711233870605,0.0006464897745917409,0.09229817926862731,0.09229817926862731,0.09229817926862731,0.0922981792592709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.3978980899,595.6526680026808,0.0,0.09229817926862731,0.09229817926845792,0.09229817926845792,0.37499627552667447,0.37499627552667447,0.5,10.000142936253088,0.0,0.0,0.0,0.0,0.0,0.0,25838.452565742038,19648.74996866852,0.760446080069046,1.0537624477507805,0.6566867633285837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492397852185006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.33461572161,1422.3012468010459,0.37499627552667447,6.17534620354742,3.539372564944179,,,,,,
3598.0,-29.62856127141671,5.397321364201651,35.03448065972083,24.898789438325934,5.563789288122909,-26.10931861364495,-39.75354944178832,2.044546625077621,-4.570057151693902,-4.570057151706063,40.072580024444235,42832.66348751456,25900.408035119624,25900.408035119624,68733.07152263419,78282.73433467714,78282.73433467714,25900.408035119624,104183.14236979675,104183.14236979675,104183.14236979675,130022.16238694859,125522.50007316191,4499.662313786685,0.0,92531.29582140871,57081.22495289485,39388.96763168206,25839.020017151834,65227.98764883389,19649.29993729765,1422.3522553463313,0.0,0.8888272666784609,2.9306679234316246,0.0014947054983599872,1.0,1.0,0.8700642960369009,360638.52411694144,1557665.0500754039,4.319186514778194,1557665.0500754039,4.319186514778194,0.7604506643152305,0.09229868792085283,4.028046144702076,101325.0,128648.42994108063,1.2696612873533741,1.0,0.0,4.028046144702046,1.2821622842560447,1.2824720755934904,3.141603987391728,22971.75665256748,2342.4672699206644,19525.99113684929,1991.096973670855,0.85,0.8499999121602627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.867058941227,4632.441516551485,5.553419020695553,5.397321364201651,-1.883473653828517,7.280795018030168,3.5396615644143843,3.5,1.011331875546967,0.6,0.0002416037455118194,0.9958145143527215,0.0002426192247949525,198.61619007400327,0.0,0.0,0.0,0.026847418786524874,8.108349802828285e-05,0.00016052024748353653,0.0006465829640226824,0.09229868792507556,0.09229868792507556,0.09229868792507556,0.09229868794587788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.78568405105,595.6525458459528,0.0,0.09229868792507556,0.09229868792085283,0.09229868792085283,0.3749962823191157,0.3749962823191157,0.5,10.000142935111471,0.0,0.0,0.0,0.0,0.0,0.0,25839.020017151834,19649.29993729765,0.7604506643152305,1.0537358885371493,0.6566608143441675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449257022647969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.28916269553,1422.3522553463313,0.3749962823191157,6.17534620354742,3.5396615644143843,,,,,,
3599.0,-29.63143385755432,5.396053232697492,35.03461269954819,24.896961205545836,5.562156810527118,-26.112040424150514,-39.756134944595374,2.042763376809134,-4.571355655642321,-4.571355655654537,40.072771095708056,42831.772616904396,25902.175780461494,25902.175780461494,68733.9483973659,78281.94182207547,78281.94182207547,25902.175780461494,104184.11760253696,104184.11760253696,104184.11760253696,130024.21135831768,125524.49849903262,4499.71285928507,0.0,92531.11374275715,57080.94453631408,39389.07689604786,25840.093755780723,65229.17065182858,19650.340463284287,1422.4469457271277,0.0,0.8888200811198861,2.930528220882263,0.0014947054983599872,1.0,1.0,0.8691018430792496,360620.33741216565,1557673.3010725179,4.3194272188043525,1557673.3010725179,4.3194272188043525,0.7604593330427944,0.09229968629572777,4.028046144702076,101325.0,128648.56022313905,1.269662573137321,1.0,0.0,4.028046144699655,1.2821705926637414,1.282480386008634,3.1415836299393742,22971.711449845116,2342.4626605257777,19525.950273950217,1991.0928068147857,0.85,0.8499998059170236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.093299907383,4632.441516551485,5.553528652820012,5.396053232697492,-1.8846500655486733,7.280703298246165,3.5399477466000477,3.5,1.011413641885728,0.6,0.0002416037455118194,0.9961113875401247,0.00024254691647332188,198.61853298412856,0.0,0.0,0.0,0.026847418786524874,8.105982708994133e-05,0.00016054391842187807,0.0006466783116546106,0.09229968630329338,0.09229968630329338,0.09229968630329338,0.09229968627274518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.7095708488,595.6522548117255,0.0,0.09229968630329338,0.09229968629572777,0.09229968629572777,0.374996289109789,0.374996289109789,0.5,10.000142934592496,0.0,0.0,0.0,0.0,0.0,0.0,25840.093755780723,19650.340463284287,0.7604593330427944,1.053730220858466,0.656635247526387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492741306264625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.244050257334,1422.4469457271277,0.374996289109789,6.17534620354742,3.5399477466000477,,,,,,
3600.0,-29.634296703912934,5.394780840739672,35.034738414260055,24.89592806613075,5.56139177665502,-26.11468812117901,-39.75861134296281,2.0417831975034026,-4.572189785062619,-4.572189785073607,40.07285267216492,42830.46809295033,25902.687035046758,25902.687035046758,68733.15512799709,78280.8563087567,78280.8563087567,25902.687035046758,104183.54334380347,104183.54334380347,104183.54334380347,130024.29386988403,125524.55201882859,4499.74185105544,0.0,92530.89930120956,57080.51109990704,39389.32022366947,25840.75052608056,65230.070749750026,19650.977584225842,1422.5065703589687,0.0,0.8888156122242705,2.930438481914724,0.0014947054983599872,1.0,1.0,0.8636309512878029,360608.65506592725,1557676.8237847744,4.3195769205816665,1557676.8237847744,4.3195769205816665,0.7604646608229315,0.09230026456079485,4.028046144702076,101325.0,128648.59730341716,1.269662939091213,1.0,0.0,4.028046144701976,1.282175159504607,1.2824849539529228,3.1415724402728165,22971.65821273216,2342.4572318510563,19525.906519653396,1991.0883451182,0.85,0.8499998710946806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.314369217887,4632.441516551485,5.553375048215313,5.394780840739672,-1.8854910354081582,7.28027187614783,3.540227395869963,3.5,1.0114935416771322,0.6,0.0002416037455118194,0.9964073491471038,0.00024247487307136513,198.6208680053868,0.0,0.0,0.0,0.026847418786524874,8.103716102005103e-05,0.00016056658449176836,0.0006467696116300477,0.09230026454511374,0.09230026454511374,0.09230026454511374,0.09230026458524127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.1040092862,595.6521305594364,0.0,0.09230026454511374,0.09230026456079485,0.09230026456079485,0.37499629590153355,0.37499629590153355,0.5,10.000142936086032,0.0,0.0,0.0,0.0,0.0,0.0,25840.75052608056,19650.977584225842,0.7604646608229315,1.053703519526851,0.6566061879231437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492912265088962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,5.0,0.0,-0.0,0.0,16688.198884072666,1422.5065703589687,0.37499629590153355,6.17534620354742,3.540227395869963,,,,,,
3601.0,-29.637156651200538,5.393494657260041,35.0348616124528,24.894295446015917,5.559955362361998,-26.11739871968117,-39.761180081963516,2.0401974313418676,-4.573485553304067,-4.573485553321308,40.073031490580895,42829.55871534992,25904.34201756046,25904.34201756046,68733.90073291038,78280.06185927457,78280.06185927457,25904.34201756046,104184.40387683503,104184.40387683503,104184.40387683503,130026.2157107868,125526.42443342795,4499.79127735884,0.0,92530.70954128295,57080.20639937955,39389.44793544822,25841.811833951768,65231.259769399985,19652.006908597938,1422.6007227322302,0.0,0.8888084835355932,2.9302990823073274,0.0014947054983599872,1.0,1.0,0.8622598157429593,360590.5078554701,1557684.545711922,4.319815723868873,1557684.545711922,4.319815723868873,0.7604732607323812,0.09230124243648595,4.028046144702076,101325.0,128648.71405618486,1.269664091351442,1.0,0.0,4.028046144700853,1.2821825479581206,1.2824923441916074,3.1415543372640276,22971.611103061667,2342.452428001577,19525.87385259833,1991.0850140056323,0.85,0.8500001921935686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.5327448475,4632.441516551485,5.553469861729389,5.393494657260041,-1.8866742872512496,7.28016894451129,3.5405036463505155,3.5,1.0115724703858615,0.6,0.0002416037455118194,0.9967031057713757,0.00024240292230737624,198.6232007168976,0.0,0.0,0.0,0.026847418786524874,8.10136559621275e-05,0.00016059008954969189,0.0006468642910879975,0.09230124243401484,0.09230124243401484,0.09230124243401484,0.0923012424494785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.96864767093,595.6518581889313,0.0,0.09230124243401484,0.09230124243648595,0.09230124243648595,0.3749963027021994,0.3749963027021994,0.5,10.000142936151112,0.0,0.0,0.0,0.0,0.0,0.0,25841.811833951768,19652.006908597938,0.7604732607323812,1.0536957430516078,0.6565802786387591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493082648273876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.153817255363,1422.6007227322302,0.3749963027021994,6.17534620354742,3.5405036463505155,,,,,,
3602.0,-29.64001016654905,5.392202978438665,35.03497980321335,24.893028276879363,5.5588992706911,-26.12009174767768,-39.76371221998704,2.0389808464971737,-4.574418065907764,-4.574418065921468,40.07313340397948,42828.5234208186,25905.00145842187,25905.00145842187,68733.52487924047,78279.20733621779,78279.20733621779,25905.00145842187,104184.20879463966,104184.20879463966,104184.20879463966,130026.76285392039,125526.93826741693,4499.82458650346,0.0,92530.50481622925,57079.82087928027,39389.648818832204,25842.55405928072,65232.20287811292,19652.727332374092,1422.6677006854786,0.0,0.8888034487868637,2.930198765223389,0.0014947054983599872,1.0,1.0,0.8579754981682868,360577.44847684074,1557688.9466587335,4.319984384044975,1557688.9466587335,4.319984384044975,0.7604792965622644,0.09230190520056913,4.028046144702076,101325.0,128648.77797233997,1.269664722154848,1.0,0.0,4.028046144701173,1.282188216367703,1.2824980139707702,3.1415404488064036,22971.560278158886,2342.4472453038384,19525.82957268866,1991.080498711452,0.85,0.8500001452340881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.746148694729,4632.441516551485,5.553357167285622,5.392202978438665,-1.8875961986678877,7.279799177106553,3.5407736157353935,3.5,1.0116496044958267,0.6,0.0002416037455118194,0.9969982916365312,0.00024233115296038962,198.62552823681662,0.0,0.0,0.0,0.026847418786524874,8.099049198719408e-05,0.00016061325352462533,0.0006469575966479242,0.09230190521244373,0.09230190521244373,0.09230190521244373,0.09230190523111094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.46143798577,595.6517029544636,0.0,0.09230190521244373,0.09230190520056913,0.09230190520056913,0.3749963095042891,0.3749963095042891,0.5,10.000142934188416,0.0,0.0,0.0,0.0,0.0,0.0,25842.55405928072,19652.727332374092,0.7604792965622644,1.0536747472359598,0.656554915075368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493252862919799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.108713087902,1422.6677006854786,0.3749963095042891,6.17534620354742,3.5407736157353935,,,,,,
3603.0,-29.64285950881837,5.390901723331355,35.03509427577551,24.891547753382497,5.557656661330575,-26.122751539173386,-39.76622064420951,2.037548691615195,-4.575557239697673,-4.575557239691772,40.07326250201934,42827.40632440843,25906.150612870464,25906.150612870464,68733.55693727889,78278.24394332194,78278.24394332194,25906.150612870464,104184.3945561924,104184.3945561924,104184.3945561924,130027.85862156595,125527.99296905496,4499.865652510985,0.0,92530.30884725817,57079.47122805974,39389.81957688715,25843.46406537354,65233.28364226069,19653.61086151838,1422.7496568565741,0.0,0.8887972815451919,2.930076219790697,0.0014947054983599872,1.0,1.0,0.8545109469663998,360561.4954137611,1557694.5215381107,4.320190983650607,1557694.5215381107,4.320190983650607,0.760486706108851,0.0923027215896798,4.028046144702076,101325.0,128648.86666435673,1.269665597476997,1.0,0.0,4.028046144699407,1.2821948892427018,1.2825046884580444,3.1415240994145175,22971.51162703523,2342.4422842698814,19525.781797868196,1991.075627035552,0.85,0.8499998656983572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.956541261147,4632.441516551485,5.553353044928231,5.390901723331355,-1.8886731659220706,7.279574889253426,3.541039783719712,3.5,1.0117256524913463,0.6,0.0002416037455118194,0.9972931399199276,0.00024225950810332223,198.62785240732032,0.0,0.0,0.0,0.026847418786524874,8.096755098283545e-05,0.00016063619452898393,0.0006470500040720865,0.09230272158926066,0.09230272158926066,0.09230272158926066,0.09230272159654407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.0856650498,595.6515063160055,0.0,0.09230272158926066,0.0923027215896798,0.0923027215896798,0.374996316299388,0.374996316299388,0.5,10.000142934095516,0.0,0.0,0.0,0.0,0.0,0.0,25843.46406537354,19653.61086151838,0.760486706108851,1.0536577817270965,0.6565269128451959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493422698742644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16688.063642442048,1422.7496568565741,0.374996316299388,6.17534620354742,3.541039783719712,,,,,,
3604.0,-29.645707293671755,5.3895935045917565,35.035204422116855,24.89029843071478,5.556647699869176,-26.12540970544911,-39.76871750839052,2.0363501287628125,-4.576594244111504,-4.576594244016033,40.07336662033201,42826.247421251464,25906.986249155245,25906.986249155245,68733.23367040671,78277.27091212307,78277.27091212307,25906.986249155245,104184.25716127832,104184.25716127832,104184.25716127832,130028.538698145,125528.63679358832,4499.901904556684,0.0,92530.10346618648,57079.08004461459,39390.02602396877,25844.281536866678,65234.30756083545,19654.404996619633,1422.8238761846712,0.0,0.8887917150878717,2.9299646686417185,0.0014947054983599872,1.0,1.0,0.8501343426926269,360546.97361860966,1557699.017721122,4.320377458968418,1557699.017721122,4.320377458968418,0.7604933791091375,0.09230344420653855,4.028046144702076,101325.0,128648.92846482027,1.2696662074001508,1.0,0.0,4.028046144701449,1.2822004737899113,1.2825102743545718,3.141510416694848,22971.46063926987,2342.437084964781,19525.741869971047,1991.0715555231448,0.85,0.8500000142172787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.162942511145,4632.441516551485,5.553286470034878,5.3895935045917565,-1.8896794024566534,7.27927290704841,3.5413009100597375,3.5,1.011800260017068,0.6,0.0002416037455118194,0.997587921037205,0.00024218792190328536,198.63017536180814,0.0,0.0,0.0,0.026847418786524874,8.094472166744702e-05,0.00016065902384437237,0.000647141961607923,0.09230344414530525,0.09230344414530525,0.09230344414530525,0.092303444332465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.5890807403,595.6513477346986,0.0,0.09230344414530525,0.09230344420653855,0.09230344420653855,0.37499632309637265,0.37499632309637265,0.5,10.000142939651091,0.0,0.0,0.0,0.0,0.0,0.0,25844.281536866678,19654.404996619633,0.7604933791091375,1.0536362880269448,0.6564988427494699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493592290163413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16688.0185602797,1422.8238761846712,0.37499632309637265,6.17534620354742,3.5413009100597375,,,,,,
3605.0,-29.64855396279511,5.388276097861236,35.0353114478821,24.8889526113868,5.555505480199464,-26.128102587840633,-39.77125345319507,2.0350541589426783,-4.577752846454814,-4.577752846446658,40.073496873864805,42825.25531007859,25908.08880896918,25908.08880896918,68733.34411904778,78276.44653049672,78276.44653049672,25908.08880896918,104184.53533946589,104184.53533946589,104184.53533946589,130029.74104140121,125529.79744832148,4499.943593079734,0.0,92529.90158169428,57078.71057868504,39390.21222556583,25845.20570193532,65235.417927501156,19655.302936379467,1422.907217215075,0.0,0.8887854458409041,2.92984004110221,0.0014947054983599872,1.0,1.0,0.8469934933251011,360530.7495573157,1557704.64252661,4.320587479540278,1557704.64252661,4.320587479540278,0.7605009286077244,0.09230427296653,4.028046144702076,101325.0,128649.00396160287,1.2696669524954638,1.0,0.0,4.028046144700513,1.2822065122469144,1.2825163142705647,3.141495621983236,22971.41051956296,2342.4319741770087,19525.69650320647,1991.0669294006077,0.85,0.8499998938497031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.365963130979,4632.441516551485,5.553281138867393,5.388276097861236,-1.8907786405227842,7.27905473838402,3.541557766945511,3.5,1.0118736476987176,0.6,0.0002416037455118194,0.9978826806080742,0.0002421163832251249,198.63249746049127,0.0,0.0,0.0,0.026847418786524874,8.092154112117266e-05,0.00016068220439064673,0.0006472353339179755,0.09230427275175825,0.09230427275175825,0.09230427275175825,0.09230427345691579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.2188081253,595.6511493643421,0.0,0.09230427275175825,0.09230427296653,0.09230427296653,0.3749963299175127,0.3749963299175127,0.5,10.000142957626256,0.0,0.0,0.0,0.0,0.0,0.0,25845.20570193532,19655.302936379467,0.7605009286077244,1.053620047248475,0.6564724603691829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493761792853226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.97341433951,1422.907217215075,0.3749963299175127,6.17534620354742,3.541557766945511,,,,,,
