time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3606.0,-29.651388912205984,5.386951559921,35.03541519268356,24.88733004955577,5.554050630039099,-26.130817106718446,-39.77382278591392,2.0334788245526543,-4.578834910316175,-4.578834910328805,40.073616256958545,42824.44928528889,25908.94455282848,25908.94455282848,68733.39383811736,78275.7675392482,78275.7675392482,25908.94455282848,104184.71209207669,104184.71209207669,104184.71209207669,130030.77855117535,125530.79623673292,4499.982314442427,0.0,92529.71040192067,57078.39214796585,39390.35361550536,25846.066459098663,65236.42007460402,19656.139614652464,1422.984974090553,0.0,0.8887795985776824,2.92972365036927,0.0014947054983599872,1.0,1.0,0.8437228450001157,360515.5977916412,1557709.7979209318,4.320783365443193,1557709.7979209318,4.320783365443193,0.760507973070419,0.0923050432136529,4.028046144702076,101325.0,128649.11731812886,1.2696680712373931,1.0,0.0,4.0280461447002365,1.2822138524550637,1.282523656252228,3.1414776380629084,22971.363057402214,2342.427134383527,19525.66233740969,1991.0634454589172,0.85,0.8500001627512394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.565063892093,4632.441516551485,5.553227572227833,5.386951559921,-1.8918258788424405,7.2787774387634405,3.541809671756124,3.5,1.0119456205017496,0.6,0.0002416037455118194,0.9981763200359856,0.00024204515841761228,198.63481005307293,0.0,0.0,0.0,0.026847418786524874,8.089806164128845e-05,0.00016070568387053092,0.0006473299103464026,0.09230504321436953,0.09230504321436953,0.09230504321436953,0.09230504321078432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.7960605312,595.6509675232587,0.0,0.09230504321436953,0.0923050432136529,0.0923050432136529,0.37499633680782657,0.37499633680782657,0.5,10.000142957627306,0.0,0.0,0.0,0.0,0.0,0.0,25846.066459098663,19656.139614652464,0.760507973070419,1.0536046239127503,0.656450020346228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493931233096187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.928195824952,1422.984974090553,0.37499633680782657,6.17534620354742,3.541809671756124,,,,,,
3607.0,-29.65419613441911,5.385623733626011,35.0355140027907,24.886069970112317,5.553040763645871,-26.13342439349842,-39.77627065088598,2.032269400747385,-4.579752800542622,-4.57975280053827,40.073681365451144,42823.250950680645,25909.339162403718,25909.339162403718,68732.59011308436,78274.7545604308,78274.7545604308,25909.339162403718,104184.09372283451,104184.09372283451,104184.09372283451,130030.86172012563,125530.84958050372,4500.012139621904,0.0,92529.50538274905,57078.00330351942,39390.5578658107,25846.767997291114,65237.32586310181,19656.822206096655,1423.0499024463693,0.0,0.8887747675735755,2.9296249216137022,0.0014947054983599872,1.0,1.0,0.8378952838976943,360502.74528411834,1557712.6095463412,4.320945207556412,1557712.6095463412,4.320945207556412,0.7605137403700455,0.092305641535959,4.028046144702076,101325.0,128649.17421909624,1.2696686328062792,1.0,0.0,4.0280461447026745,1.282219487774374,1.2825292929331236,3.1414638313552694,22971.312159481917,2342.4219442400736,19525.610859639353,1991.0581961872153,0.85,0.8499998051517369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.760723407206,4632.441516551485,5.553079272244213,5.385623733626011,-1.89275583680574,7.278379570431751,3.5420572296405877,3.5,1.0120163513258822,0.6,0.0002416037455118194,0.9984671793816063,0.0002419746492433081,198.63710008042545,0.0,0.0,0.0,0.026847418786524874,8.08756980353004e-05,0.00016072804747651898,0.0006474199919832845,0.09230564108637745,0.09230564108637745,0.09230564108637745,0.09230564246707684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.11068796314,595.6508684139483,0.0,0.09230564108637745,0.092305641535959,0.092305641535959,0.3749963436815831,0.3749963436815831,0.5,10.000142997322222,0.0,0.0,0.0,0.0,0.0,0.0,25846.767997291114,19656.822206096655,0.7605137403700455,1.0535776751076098,0.6564225370080881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494099979692425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,6.0,0.0,-0.0,0.0,16687.883117206326,1423.0499024463693,0.3749963436815831,6.17534620354742,3.5420572296405877,,,,,,
3608.0,-29.65702552437973,5.38428785592516,35.035609959989856,24.884578200895362,5.551752153239469,-26.13609869232263,-39.77879632785914,2.030825318549785,-4.580905878515466,-4.580905878523572,40.07379666706766,42822.2859867808,25910.305324119,25910.305324119,68732.59131089979,78273.93199328399,78273.93199328399,25910.305324119,104184.23731740299,104184.23731740299,104184.23731740299,130031.91225126969,125531.85988258012,4500.052368689576,0.0,92529.31228324314,57077.666266081105,39390.71779684671,25847.6749338667,65238.39273071341,19657.7045296569,1423.132405738117,0.0,0.8887685786562892,2.9295008996643497,0.0014947054983599872,1.0,1.0,0.8342881787276042,360486.6001336884,1557717.5887083022,4.321152542509525,1557717.5887083022,4.321152542509525,0.7605211911691352,0.09230644352800099,4.028046144702076,101325.0,128649.26881277878,1.269669566373341,1.0,0.0,4.02804614470065,1.2822262165511107,1.2825360233356424,3.141447345801882,22971.26422072973,2342.41705584779,19525.575073463406,1991.0545470128338,0.85,0.8500000211500391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.95384876583,4632.441516551485,5.553056494755603,5.38428785592516,-1.8938610233170543,7.278148879242214,3.5423015879748014,3.5,1.0120861679928004,0.6,0.0002416037455118194,0.9987604280726253,0.0002419036024265181,198.63940824483137,0.0,0.0,0.0,0.026847418786524874,8.085262953211625e-05,0.00016075111597970316,0.0006475129129785996,0.09230644355164447,0.09230644355164447,0.09230644355164447,0.09230644337249694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.66820438445,595.6506927898535,0.0,0.09230644355164447,0.09230644352800099,0.09230644352800099,0.37499635070124726,0.37499635070124726,0.5,10.00014299753723,0.0,0.0,0.0,0.0,0.0,0.0,25847.6749338667,19657.7045296569,0.7605211911691352,1.0535604639220573,0.6563970109370982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449426707973594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.838499557583,1423.132405738117,0.37499635070124726,6.17534620354742,3.5423015879748014,,,,,,
3609.0,-29.659854291046287,5.382947528673426,35.035701965500756,24.88358780918645,5.550985383488548,-26.13875718946189,-39.78128571817649,2.0298883704122463,-4.581907744967623,-4.581907744999962,40.0738745631155,42821.17266931861,25910.839272312507,25910.839272312507,68732.01194163112,78273.02660336252,78273.02660336252,25910.839272312507,104183.86587567502,104183.86587567502,104183.86587567502,130032.31128819298,125532.22580718943,4500.08548100355,0.0,92529.09590440636,57077.24232871043,39390.948417439926,25848.445412517958,65239.39382995789,19658.454654344237,1423.2034729114698,0.0,0.8887632807889969,2.929393144984043,0.0014947054983599872,1.0,1.0,0.8291747356618089,360472.5726750307,1557720.9525610465,4.3213300279723255,1557720.9525610465,4.3213300279723255,0.760527542009315,0.09230710680193925,4.028046144702076,101325.0,128649.307730368,1.269669950460084,1.0,0.0,4.028046144701353,1.2822305823478721,1.2825403901872516,3.141436649659677,22971.210502666683,2342.4115781298083,19525.53279905238,1991.050236222602,0.85,0.850000168549485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.14330029473,4632.441516551485,5.552945463692872,5.382947528673426,-1.8948588280207002,7.277806356694126,3.5425413044244207,3.5,1.0121546584069774,0.6,0.0002416037455118194,0.9990537050486683,0.0002418325904712498,198.6417159543901,0.0,0.0,0.0,0.026847418786524874,8.082989840869845e-05,0.00016077384710312095,0.0006476044749926474,0.0923071065116324,0.0923071065116324,0.0923071065116324,0.09230710721441815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.0447153851,595.6505741859278,0.0,0.0923071065116324,0.09230710680193925,0.09230710680193925,0.37499635767971995,0.37499635767971995,0.5,10.000143026480355,0.0,0.0,0.0,0.0,0.0,0.0,25848.445412517958,19658.454654344237,0.760527542009315,1.0535354163586577,0.6563698734069959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494435503214484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.79334424089,1423.2034729114698,0.37499635767971995,6.17534620354742,3.5425413044244207,,,,,,
3610.0,-29.662683903014543,5.381597117527149,35.03579218803553,24.88170132217931,5.549292244881125,-26.14143809560113,-39.78383503910152,2.028046525351414,-4.583187846666249,-4.583187846620869,40.074007129469294,42820.30488185686,25912.04933995228,25912.04933995228,68732.35422180913,78272.24375135175,78272.24375135175,25912.04933995228,104184.29309130403,104184.29309130403,104184.29309130403,130033.74875035399,125533.61818655398,4500.1305638,0.0,92528.91512882175,57076.976615146705,39391.04279297228,25849.45565904996,65240.498452022235,19659.438143593095,1423.2952433177636,0.0,0.8887563931569511,2.9292554695629223,0.0014947054983599872,1.0,1.0,0.8262754120593172,360454.65017706936,1557726.6773021014,4.321560774807276,1557726.6773021014,4.321560774807276,0.7605358659345802,0.0923080045812607,4.028046144702076,101325.0,128649.4429119226,1.2696712845982985,1.0,0.0,4.028046144702655,1.2822391646824542,1.282548974595466,3.141415623269953,22971.165623442834,2342.40700172259,19525.487927562397,1991.0456606040186,0.85,0.8499998758285036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.329926377449,4632.441516551485,5.55298269706108,5.381597117527149,-1.8960639887590278,7.2776611062861765,3.5427774521300233,3.5,1.0122221291800066,0.6,0.0002416037455118194,0.9993471626112297,0.00024176157650813196,198.64402440719113,0.0,0.0,0.0,0.026847418786524874,8.080662616966833e-05,0.00016079711934215106,0.0006476982166453511,0.09230800419698525,0.09230800419698525,0.09230800419698525,0.09230800543630814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.6855539682,595.6503723158867,0.0,0.09230800419698525,0.0923080045812607,0.0923080045812607,0.3749963647404275,0.3749963647404275,0.5,10.00014305951205,0.0,0.0,0.0,0.0,0.0,0.0,25849.45565904996,19659.438143593095,0.7605358659345802,1.0535228248195376,0.6563454586930669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494603893503475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,7.0,0.0,-0.0,0.0,16687.74810709786,1423.2952433177636,0.3749963647404275,6.17534620354742,3.5427774521300233,,,,,,
3611.0,-29.66549248792593,5.380247683920755,35.035877063729785,24.880448018107586,5.5482704233499875,-26.144066398036248,-39.7863048716448,2.02684433463021,-4.583968523168835,-4.5839685231750895,40.07403329809672,42819.19207609759,25911.932032783698,25911.932032783698,68731.12410888128,78271.30653491807,78271.30653491807,25911.932032783698,104183.23856770177,104183.23856770177,104183.23856770177,130033.26625474323,125533.11285329725,4500.153401445977,0.0,92528.70818356899,57076.593729485016,39391.23828231553,25850.02768704145,65241.26596935697,19659.9959698498,1423.3495827167737,0.0,0.8887523880568304,2.9291715100189317,0.0014947054983599872,1.0,1.0,0.819248120485156,360443.72039407765,1557727.8073702243,4.321694953284637,1557727.8073702243,4.321694953284637,0.7605406155795068,0.09230846776680864,4.028046144702076,101325.0,128649.5059372603,1.2696719066100202,1.0,0.0,4.028046144704526,1.2822447665201737,1.282554577786681,3.141401899134756,22971.11424735494,2342.4017628196116,19525.44715285382,1991.041502740877,0.85,0.8500000018545952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.512378175102,4632.441516551485,5.5527404478710265,5.380247683920755,-1.8969062458407513,7.277153929761507,3.543008323982019,3.5,1.0122880925662912,0.6,0.0002416037455118194,0.9996385314286601,0.00024169110925178618,198.64631575876575,0.0,0.0,0.0,0.026847418786524874,8.078408547158649e-05,0.0001608196600402329,0.0006477890116173586,0.09230846776452016,0.09230846776452016,0.09230846776452016,0.0923084677721347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.81208600395,595.6503324568172,0.0,0.09230846776452016,0.09230846776680864,0.09230846776680864,0.3749963718835919,0.3749963718835919,0.5,10.000143059738713,0.0,0.0,0.0,0.0,0.0,0.0,25850.02768704145,19659.9959698498,0.7605406155795068,1.0534915760396717,0.6563206804755941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494772338025799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.702758728396,1423.3495827167737,0.3749963718835919,6.17534620354742,3.543008323982019,,,,,,
3612.0,-29.668295067348165,5.378891663985621,35.0359591876113,24.879080685228132,5.5471312744803285,-26.14669031762194,-39.78877788232637,2.025526526971541,-4.585109307575749,-4.5851093075867775,40.07412365039611,42818.11657113564,25912.722392244465,25912.722392244465,68730.8389633801,78270.38266233134,78270.38266233134,25912.722392244465,104183.1050545758,104183.1050545758,104183.1050545758,130034.0102028843,125533.81900303441,4500.191199849883,0.0,92528.5076571631,57076.24157494539,39391.406758019686,25850.905148308495,65242.31190632818,19660.851148114278,1423.4305477273838,0.0,0.8887463489030731,2.929048825308995,0.0014947054983599872,1.0,1.0,0.8146433939952544,360427.74942403554,1557731.7091534974,4.321897278005804,1557731.7091534974,4.321897278005804,0.7605478816048632,0.09230922491693547,4.028046144702076,101325.0,128649.58516434107,1.2696726885205138,1.0,0.0,4.028046144701969,1.2822509071533723,1.2825607199035567,3.141386855123725,22971.064464805615,2342.3966864123445,19525.401269543538,1991.036823945337,0.85,0.8499998465225136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.693279666172,4632.441516551485,5.552694561082898,5.378891663985621,-1.8980140661756426,7.276905730161263,3.5432372400399688,3.5,1.0123534971542767,0.6,0.0002416037455118194,0.9999293685773972,0.00024162081153346844,198.64860226352388,0.0,0.0,0.0,0.026847418786524874,8.076152159226711e-05,0.0001608422239195523,0.0006478798999644607,0.09230922491677883,0.09230922491677883,0.09230922491677883,0.0923092248953614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.248964535,595.6501948349371,0.0,0.09230922491677883,0.09230922491693547,0.09230922491693547,0.3749963789615038,0.3749963789615038,0.5,10.00014306012657,0.0,0.0,0.0,0.0,0.0,0.0,25850.905148308495,19660.851148114278,0.7605478816048632,1.0534703163502326,0.6562936738448487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449493953469592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.657737280566,1423.4305477273838,0.3749963789615038,6.17534620354742,3.5432372400399688,,,,,,
3613.0,-29.671087634300516,5.377530717164786,35.03603792907779,24.87750045200812,5.545813934655267,-26.14941703384027,-39.791356574837096,2.0239936590534504,-4.586188088856943,-4.586188088828043,40.07419030470163,42816.914351650164,25913.313619259618,25913.313619259618,68730.22797090978,78269.31821286179,78269.31821286179,25913.313619259618,104182.6318321214,104182.6318321214,104182.6318321214,130034.35152216085,125534.12616684395,4500.225355316905,0.0,92528.3158287599,57075.912222332016,39391.55956269766,25851.719690039445,65243.279252737106,19661.645575985378,1423.5065665002599,0.0,0.8887407049178908,2.9289328124071057,0.0014947054983599872,1.0,1.0,0.8089249664616318,360412.6470077878,1557734.5875633906,4.322086365436924,1557734.5875633906,4.322086365436924,0.760554648268174,0.09230991201771792,4.028046144702076,101325.0,128649.6883878181,1.2696737072570254,1.0,0.0,4.028046144703204,1.2822580499841767,1.2825678644601854,3.1413693559980245,22971.016841616525,2342.3918301985414,19525.36036559212,1991.0326529030935,0.85,0.8499998280536751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.870829155489,4632.441516551485,5.552609996696407,5.377530717164786,-1.8990796265824414,7.276610343747228,3.5434619201660706,3.5,1.0124176914760201,0.6,0.0002416037455118194,1.0002192574822735,0.0002415507836951452,198.65089756146924,0.0,0.0,0.0,0.026847418786524874,8.073799967126345e-05,0.00016086574584055593,0.0006479746473476753,0.09230991191712806,0.09230991191712806,0.09230991191712806,0.09230991212985379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.57120764535,595.6500933250387,0.0,0.09230991191712806,0.09230991201771792,0.09230991201771792,0.3749963859878621,0.3749963859878621,0.5,10.00014307059102,0.0,0.0,0.0,0.0,0.0,0.0,25851.719690039445,19661.645575985378,0.760554648268174,1.0534453319653823,0.656265516418749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495106377700728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.61274252321,1423.5065665002599,0.3749963859878621,6.17534620354742,3.5434619201660706,,,,,,
3614.0,-29.6737296135099,5.376167311975901,35.03611310461592,24.87610304905104,5.544629395518693,-26.15193031982713,-39.793797524739034,2.022642837971239,-4.587163967307561,-4.587163967333679,40.07424489813606,42815.59305800142,25913.60862263572,25913.60862263572,68729.20168063714,78268.44879198464,78268.44879198464,25913.60862263572,104182.05741462036,104182.05741462036,104182.05741462036,130034.50908212061,125534.25332233388,4500.25575978673,0.0,92528.11824570195,57075.26251031473,39392.061928208015,25852.451667500256,65244.51359570827,19662.359818655063,1423.5751648927362,0.0,0.8887356194855474,2.9288278688747797,0.0014947054983599872,1.0,1.0,0.8031652474875273,360398.98560903355,1557736.9451375417,4.322256741386612,1557736.9451375417,4.322256741386612,0.7605607418414824,0.09231052470271667,4.028046144702076,101325.0,128649.77128952104,1.2696745254332202,1.0,0.0,4.0280461447037545,1.2822644537313352,1.2825742018400035,3.1413536677092093,22970.967789780756,2342.3868283033203,19525.318791870348,1991.028413563281,0.85,0.849999833292035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.04541379828,4632.441516551485,5.552465494769185,5.376167311975901,-1.9000721990402178,7.276239511016119,3.5436828539817617,3.5,1.0124808154233604,0.6,0.0002415507836951452,1.0002742801199749,0.0002414845492839955,198.65307428467423,0.0,1.0520912418813766e-05,29.816265794918213,0.02685793969894369,8.071574002438718e-05,0.00016083504367075802,0.0006478509775909868,0.09231052470821229,0.09231052470821229,0.09231052470821229,0.09231052468999494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.8351853239,595.6500101688986,0.0,0.09231052470821229,0.09231052470271667,0.09231052470271667,0.3749963930133836,0.3749963930133836,0.5,10.000143070171921,0.0,0.0,0.0,0.0,0.0,0.0,25852.451667500256,19662.359818655063,0.7605607418414824,1.05340967221431,0.6562328492984243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495273094781365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.27567055211,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.567854929686,1423.5751648927362,0.3749963930133836,6.17534620354742,3.5436828539817617,,,,,,
3615.0,-29.676326279623595,5.3748001931984595,35.0361853612136,24.874911561515205,5.543640342105762,-26.154365179230812,-39.79617959177119,2.021495235998104,-4.58820834099771,-4.588208341082661,40.074311028175465,42814.222697931116,25914.0542532937,25914.0542532937,68728.27695122482,78267.61957269104,78267.61957269104,25914.0542532937,104181.67382598473,104181.67382598473,104181.67382598473,130034.914767902,125534.62581460782,4500.288953294171,0.0,92527.92920325269,57074.532328411035,39392.6631942685,25853.24094191726,65245.90413618576,19663.13012099934,1423.648812081833,0.0,0.8887301493362071,2.9287155628251433,0.0014947054983599872,1.0,1.0,0.7979361539656793,360384.3657900371,1557739.8009167425,4.3224400079117045,1557739.8009167425,4.3224400079117045,0.7605673178529211,0.09231119227202819,4.028046144702076,101325.0,128649.84016084851,1.2696752051403752,1.0,0.0,4.02804614470501,1.2822699379148574,1.2825796024134877,3.1413402323478143,22970.920858230704,2342.3820426170714,19525.283661276815,1991.0248312397011,0.85,0.8500000405634899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.217615753124,4632.441516551485,5.552356111664206,5.3748001931984595,-1.9011170025403246,7.275917195738784,3.543900777945056,3.5,1.0125430794128731,0.6,0.0002414845492839955,1.000269581031278,0.00024141946717506384,198.65521371530986,0.0,1.3157669398324406e-05,37.28883507485136,0.026871097368342013,8.069402281515644e-05,0.00016079052646883905,0.0006476716602474242,0.09231119227256654,0.09231119227256654,0.09231119227256654,0.09231119226780107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.1549439297,595.6499094411085,0.0,0.09231119227256654,0.09231119227202819,0.09231119227202819,0.37499639999469747,0.37499639999469747,0.5,10.000143070180146,0.0,0.0,0.0,0.0,0.0,0.0,25853.24094191726,19663.13012099934,0.7605673178529211,1.0533730486402704,0.6561978604598123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495430967259244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.74823983204,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.52589102505,1423.648812081833,0.37499639999469747,6.17534620354742,3.543900777945056,,,,,,
3616.0,-29.678921174479726,5.3734274589621185,35.03625567284383,24.873473471403145,5.542375126098607,-26.156827372542914,-39.79859916782004,2.020097489385069,-4.589353800785091,-4.589353800773113,40.07439942267664,42813.01611102416,25914.728108354582,25914.728108354582,68727.74421937874,78266.91020504663,78266.91020504663,25914.728108354582,104181.63831340121,104181.63831340121,104181.63831340121,130035.75723852367,125535.43053728947,4500.32670123419,0.0,92527.75470234187,57073.86060762132,39393.21566080062,25854.118925122457,65247.334585923076,19663.987080424624,1423.730058910228,0.0,0.8887240927187345,2.9285923904583497,0.0014947054983599872,1.0,1.0,0.7937428881329538,360368.3314373558,1557743.6181749073,4.322642924703543,1557743.6181749073,4.322642924703543,0.7605746356073702,0.09231194878415974,4.028046144702076,101325.0,128649.94043349256,1.2696761947544295,1.0,0.0,4.028046144699587,1.282276585427706,1.2825861680740824,3.1413239471720624,22970.87753675311,2342.3776250557644,19525.248376455223,1991.0212331892365,0.85,0.8500001075368182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.387132756318,4632.441516551485,5.552298828284826,5.3734274589621185,-1.9022385006423512,7.27566595960447,3.544115309300488,3.5,1.0126043740858537,0.6,0.00024141946717506384,1.0002694028388357,0.00024135444560225295,198.65735172701955,0.0,1.2928900258860717e-05,36.64050333361127,0.026884026268600873,8.067196916764798e-05,0.00016074749800741586,0.0006474983396192761,0.092311948785464,0.092311948785464,0.092311948785464,0.09231194877928404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.58235842694,595.6497748003893,0.0,0.092311948785464,0.09231194878415974,0.09231194878415974,0.3749964069423546,0.3749964069423546,0.5,10.000143070093653,0.0,0.0,0.0,0.0,0.0,0.0,25854.118925122457,19663.987080424624,0.7605746356073702,1.0533417902132443,0.6561649817992863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495586135230902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.0999080908,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.484746826787,1423.730058910228,0.3749964069423546,6.17534620354742,3.544115309300488,,,,,,
3617.0,-29.681518994060326,5.372052595707076,35.036322931301854,24.87219327539208,5.541287616711502,-26.159274661704455,-39.80099391248075,2.018859292073908,-4.590349590597782,-4.590349590601715,40.07445195198203,42811.693684133956,25914.98359061435,25914.98359061435,68726.6772747483,78266.12064369934,78266.12064369934,25914.98359061435,104181.10423431368,104181.10423431368,104181.10423431368,130035.96678948407,125535.60933472356,4500.357454760511,0.0,92527.57352374811,57073.14657996298,39393.80771531681,25854.86255517039,65248.6702704872,19664.71354335443,1423.7999780757416,0.0,0.8887189142242927,2.9284853155688846,0.0014947054983599872,1.0,1.0,0.7881035292395495,360354.39264668233,1557745.886622281,4.322816422969509,1557745.886622281,4.322816422969509,0.7605808579099149,0.09231256903884912,4.028046144702076,101325.0,128650.01659838828,1.2696769464435063,1.0,0.0,4.0280461447028895,1.282282489385726,1.282591990077142,3.1413094837095534,22970.83255747848,2342.3730384462056,19525.205497515093,1991.0168607541918,0.85,0.8499999052563023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.553506781787,4632.441516551485,5.552155653483308,5.372052595707076,-1.9032528596614502,7.275305455368526,3.5443258681278555,3.5,1.0126645337508158,0.6,0.00024135444560225295,1.0002697122545186,0.00024128936690311417,198.65949218899306,0.0,1.2917013459736349e-05,36.60681614489281,0.02689694328206061,8.065014733651233e-05,0.00016070429826574062,0.000647324329066369,0.09231256903747857,0.09231256903747857,0.09231256903747857,0.09231256904138381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.8363528869,595.6496947890676,0.0,0.09231256903747857,0.09231256903884912,0.09231256903884912,0.37499641386270666,0.37499641386270666,0.5,10.000143070220753,0.0,0.0,0.0,0.0,0.0,0.0,25854.86255517039,19664.71354335443,0.7605808579099149,1.0533038756168223,0.6561312821649674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449574120052261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.06622090208,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.443551557182,1423.7999780757416,0.37499641386270666,6.17534620354742,3.5443258681278555,,,,,,
3618.0,-29.684100226726045,5.37067382350611,35.03638793477189,24.87083387039604,5.540108850864177,-26.161715458396205,-39.803391486033775,2.0175413069448753,-4.59143808055876,-4.591438080542405,40.07452140519615,42810.455154063886,25915.452664126093,25915.452664126093,68725.90781818998,78265.37985977676,78265.37985977676,25915.452664126093,104180.83252390285,104180.83252390285,104180.83252390285,130036.51722322982,125536.1251359298,4500.392087300022,0.0,92527.39468719541,57072.469983831594,39394.36078151535,25855.68469932697,65250.045480842324,19665.516807062413,1423.8767638373045,0.0,0.8887132103701453,2.9283682763920447,0.0014947054983599872,1.0,1.0,0.7831930605679531,360339.156748759,1557748.8859229106,4.32300752429475,1557748.8859229106,4.32300752429475,0.7605877405974986,0.09231326545548627,4.028046144702076,101325.0,128650.10462229176,1.2696778151718902,1.0,0.0,4.028046144703277,1.282288765328091,1.2825981840802834,3.141294109109227,22970.788159637374,2342.368511126366,19525.166427911725,1991.0128767633928,0.85,0.8499998472938752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.717561668867,4632.441516551485,5.55206100663478,5.37067382350611,-1.9043371439478936,7.275010967454003,3.5445334968108546,3.5,1.0127238562316727,0.6,0.00024128936690311417,1.0002679956054974,0.000241224719738287,198.661619024385,0.0,1.2928501323230113e-05,36.63937275003414,0.026909871783383842,8.062830519390552e-05,0.00016066106170920864,0.0006471501702215201,0.09231326545446278,0.09231326545446278,0.09231326545446278,0.09231326545482278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.17217954015,595.6495889995973,0.0,0.09231326545446278,0.09231326545548627,0.09231326545548627,0.37499642076207024,0.37499642076207024,0.5,10.000143070360833,0.0,0.0,0.0,0.0,0.0,0.0,25855.68469932697,19665.516807062413,0.7605877405974986,1.0532698837484824,0.6560984722475512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495896443758307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.09877750722,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.4022111991,1423.8767638373045,0.37499642076207024,6.17534620354742,3.5445334968108546,,,,,,
3619.0,-29.686686495310767,5.3692924777757005,35.03645036189788,24.869505583215528,5.538966076724883,-26.164157937110108,-39.805785357579566,2.0162544347548166,-4.592475445661307,-4.592475445649385,40.0745770763218,42809.17955858528,25915.76148765839,25915.76148765839,68724.94104624368,78264.61941990965,78264.61941990965,25915.76148765839,104180.38090756803,104180.38090756803,104180.38090756803,130036.84048037141,125536.41628094725,4500.424199424166,0.0,92527.21595889241,57071.77611299135,39394.93316211229,25856.45957280338,65251.39273491567,19666.274332299396,1423.9496373924921,0.0,0.8887078118155682,2.9282567378206106,0.0014947054983599872,1.0,1.0,0.777756612090684,360324.63693002955,1557751.2900522824,4.32318839845186,1557751.2900522824,4.32318839845186,0.7605942444256749,0.09231391294559518,4.028046144702076,101325.0,128650.19214511053,1.2696786789549521,1.0,0.0,4.028046144702906,1.2822948954526432,1.2826042327830012,3.141279091873946,22970.743788670265,2342.3639865469113,19525.132047662482,1991.009370953637,0.85,0.8499999924814258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.878870532465,4632.441516551485,5.5519353021905165,5.3692924777757005,-1.9053861759675628,7.274678653743264,3.5447376548564082,3.5,1.012782187101831,0.6,0.000241224719738287,1.000268524204347,0.0002411599624512494,198.66375004930313,0.0,1.2842910429904855e-05,36.39680815835036,0.026922714693813746,8.060650223276356e-05,0.00016061821750552342,0.0006469775917920431,0.09231391294410556,0.09231391294410556,0.09231391294410556,0.09231391294852388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.4413657066,595.6495042026751,0.0,0.09231391294410556,0.09231391294559518,0.09231391294559518,0.3749964276446963,0.3749964276446963,0.5,10.00014307048913,0.0,0.0,0.0,0.0,0.0,0.0,25856.45957280338,19666.274332299396,0.7605942444256749,1.0532333206348456,0.6560653767575189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496050698916114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.85621291554,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.36111653823,1423.9496373924921,0.3749964276446963,6.17534620354742,3.5447376548564082,,,,,,
3620.0,-29.689255726856782,5.3679084046051955,35.03651042211998,24.86817146362739,5.537814287614271,-26.16658521253225,-39.80816194145007,2.014961936625071,-4.5935296428014,-4.593529642841634,40.07463363782386,42807.90614456685,25916.088780461778,25916.088780461778,68723.99492502863,78263.87185378504,78263.87185378504,25916.088780461778,104179.96063424682,104179.96063424682,104179.96063424682,130037.20736106955,125536.75053231674,4500.456828752803,0.0,92527.03637992873,57071.07067093077,39395.517454442175,25857.246726822737,65252.76418126491,19667.044143519208,1424.0236966661928,0.0,0.8887023254800522,2.9281433928885825,0.0014947054983599872,1.0,1.0,0.7723958221454268,360309.8819863881,1557753.7326376783,4.323372215188169,1557753.7326376783,4.323372215188169,0.7606008617738025,0.09231457086644387,4.028046144702076,101325.0,128650.2705370499,1.2696794526232411,1.0,0.0,4.028046144702336,1.282301052079058,1.2826103078519635,3.141264009860403,22970.69920651871,2342.3594404326363,19525.094331643777,1991.0055249900606,0.85,0.8500000002656808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.037746703535,4632.441516551485,5.551816456232203,5.3679084046051955,-1.9064494664047764,7.274357871009972,3.544938738600245,3.5,1.01283963960007,0.6,0.0002411599624512494,1.000266760691588,0.00024109564760955423,198.66586707586947,0.0,1.2864925485904908e-05,36.45919882705451,0.02693557961929965,8.058486211616764e-05,0.00016057510033508176,0.0006468039138398751,0.09231457086624455,0.09231457086624455,0.09231457086624455,0.09231457086693921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.71485768614,595.6494180493542,0.0,0.09231457086624455,0.09231457086644387,0.09231457086644387,0.3749964345138864,0.3749964345138864,0.5,10.000143070505063,0.0,0.0,0.0,0.0,0.0,0.0,25857.246726822737,19667.044143519208,0.7606008617738025,1.0531966850342314,0.6560320728429413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496205258161445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.91860358424,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.319834950024,1424.0236966661928,0.3749964345138864,6.17534620354742,3.544938738600245,,,,,,
3621.0,-29.691820027036208,5.366521982266549,35.03656819384155,24.86677294308322,5.536589868302218,-26.169015664188432,-39.81055015521122,2.0136040638025294,-4.594575860154293,-4.594575860159805,40.0746877277733,42806.702531553885,25916.370680661665,25916.370680661665,68723.07321221555,78263.15766194071,78263.15766194071,25916.370680661665,104179.52834260238,104179.52834260238,104179.52834260238,130037.5543648054,125537.06532811049,4500.489036694917,0.0,92526.86081101681,57070.40568697277,39396.061248937825,25858.026022203023,65254.087271140845,19667.806581808505,1424.0971393879047,0.0,0.8886968877531037,2.9280309093512784,0.0014947054983599872,1.0,1.0,0.7670227491890387,360295.2391994586,1557756.0684919152,4.323554404862799,1557756.0684919152,4.323554404862799,0.7606074247477639,0.09231522063796528,4.028046144702076,101325.0,128650.36913941121,1.2696804257528864,1.0,0.0,4.028046144703324,1.282307512508187,1.2826166873634723,3.141248183770863,22970.655619899888,2342.354995834448,19525.054942447376,1991.001508409842,0.85,0.8499998983717502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.1941502760565,4632.441516551485,5.551690835122846,5.366521982266549,-1.9075088139409981,7.274030796207547,3.5451366973234357,3.5,1.0128961992352674,0.6,0.00024109564760955423,1.0002662541958935,0.00024103147196880015,198.66798007855573,0.0,1.2777163791218822e-05,36.21048218431414,0.02694835678309087,8.056312151311737e-05,0.00016053252609643688,0.0006466324228420379,0.09231522063525202,0.09231522063525202,0.09231522063525202,0.09231522063880193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.9763974732,595.6493356611213,0.0,0.09231522063525202,0.09231522063796528,0.09231522063796528,0.3749964413718785,0.3749964413718785,0.5,10.000143070834165,0.0,0.0,0.0,0.0,0.0,0.0,25858.026022203023,19667.806581808505,0.7606074247477639,1.0531612054684103,0.6560003261356703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496358802359948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.669886941505,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16687.278808461546,1424.0971393879047,0.3749964413718785,6.17534620354742,3.5451366973234357,,,,,,
3622.0,-29.69437820538531,5.365134252366116,35.036623314701856,24.86555225858467,5.535564088918498,-26.171420846340926,-39.81290442226452,2.012425764199714,-4.59558221470445,-4.595582214698893,40.07472678548124,42805.38449008311,25916.527588052973,25916.527588052973,68721.91207813608,78262.35915374626,78262.35915374626,25916.527588052973,104178.88674179924,104178.88674179924,104178.88674179924,130037.65176785337,125537.13285400855,4500.518913844818,0.0,92526.6781257056,57069.70346247387,39396.63851470192,25858.76502605413,65255.403540756044,19668.53007829446,1424.1674048083787,0.0,0.8886917034018876,2.927922714863574,0.0014947054983599872,1.0,1.0,0.7609714580914897,360281.154770069,1557757.755185399,4.323728106677015,1557757.755185399,4.323728106677015,0.7606136665257345,0.09231582562701304,4.028046144702076,101325.0,128650.43828911906,1.269681108207442,1.0,0.0,4.028046144700957,1.2823131358657673,1.2826222297793388,3.1412344083822377,22970.610266568605,2342.350371081726,19525.01479510049,1990.9974145197893,0.85,0.8499998288472628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.348167979218,4632.441516551485,5.551541285163277,5.365134252366116,-1.9085406119536596,7.2736748643197755,3.545331640592286,3.5,1.0129518973120817,0.6,0.00024103147196880015,1.0002656240409369,0.00024096746521695488,198.67008807615778,0.0,1.2749644918861856e-05,36.132493700054496,0.02696110642800973,8.054169524388097e-05,0.00016048977672491918,0.0006464602264009076,0.0923158256269646,0.0923158256269646,0.0923158256269646,0.0923158256264611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.165253329,595.6492761691985,0.0,0.0923158256269646,0.09231582562701304,0.09231582562701304,0.37499644822216793,0.37499644822216793,0.5,10.000143070848262,0.0,0.0,0.0,0.0,0.0,0.0,25858.76502605413,19668.53007829446,0.7606136665257345,1.0531221684226502,0.6559668957276235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496512054939483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.59189845724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.23779512372,1424.1674048083787,0.37499644822216793,6.17534620354742,3.545331640592286,,,,,,
3623.0,-29.696930740593114,5.363743182219395,35.036676700399994,24.864174203854077,5.534361214313673,-26.173838563986102,-39.815275522973366,2.011088515308508,-4.596691822572609,-4.596691822570081,40.0747869623262,42804.161154822636,25916.928417607804,25916.928417607804,68721.08957243044,78261.6406309815,78261.6406309815,25916.928417607804,104178.56904858931,104178.56904858931,104178.56904858931,130038.1622340639,125537.60892913117,4500.553304932738,0.0,92526.50196173368,57069.02248607163,39397.19941740228,25859.593185474587,65256.79260287686,19669.3408641854,1424.2453878750118,0.0,0.8886859256678075,2.927803423137377,0.0014947054983599872,1.0,1.0,0.7558533298873158,360265.62576008943,1557760.3539053465,4.323921691443027,1557760.3539053465,4.323921691443027,0.7606206610873418,0.09231651895757872,4.028046144702076,101325.0,128650.52625734659,1.2696819763863467,1.0,0.0,4.028046144702553,1.282319499666472,1.2826285130326205,3.1412188192956285,22970.56653222059,2342.3459114193524,19524.977153745873,1990.9935761698312,0.85,0.8499998085096585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.500045121487,4632.441516551485,5.551446538956469,5.363743182219395,-1.9096497936638888,7.273392975883283,3.545523878709433,3.5,1.0130068224884095,0.6,0.00024096746521695488,1.000265043558616,0.00024090361526548143,198.67219146285768,0.0,1.271622702656714e-05,36.037787393291275,0.026973822655036298,8.052012109546976e-05,0.00016044734412148514,0.0006462893059162355,0.09231651895710219,0.09231651895710219,0.09231651895710219,0.09231651896003738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.45622666815,595.6491845089972,0.0,0.09231651895710219,0.09231651895757872,0.09231651895757872,0.3749964550650354,0.3749964550650354,0.5,10.00014307086519,0.0,0.0,0.0,0.0,0.0,0.0,25859.593185474587,19669.3408641854,0.7606206610873418,1.0530871474274826,0.6559341862740524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496664944733442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.49719215048,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.19681894989,1424.2453878750118,0.3749964550650354,6.17534620354742,3.545523878709433,,,,,,
3624.0,-29.69948772399903,5.362351064149008,35.03672766515354,24.86287640584635,5.533249286755642,-26.176251529171576,-39.81764211840925,2.0098323026125247,-4.597704316833301,-4.597704316842155,40.07482388191812,42802.89984110648,25917.054168455477,25917.054168455477,68719.95400956196,78260.87887379806,78260.87887379806,25917.054168455477,104177.93304225354,104177.93304225354,104177.93304225354,130038.26731202097,125537.6841526833,4500.583159337661,0.0,92526.32269393998,57068.3436761234,39397.75446424064,25860.33426976743,65258.08873400807,19670.066981158925,1424.316019827333,0.0,0.8886807177442017,2.9276945752506593,0.0014947054983599872,1.0,1.0,0.74981885507583,360251.4563173774,1557761.948269542,4.32409618601839,1557761.948269542,4.32409618601839,0.7606269422493364,0.09231712390903288,4.028046144702076,101325.0,128650.6135574609,1.2696828379714868,1.0,0.0,4.028046144702337,1.282325485553355,1.2826344184812999,3.1412041561069612,22970.522027319883,2342.3413731824717,19524.943438538998,1990.9901381755237,0.85,0.8499999876065985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.649295684699,4632.441516551485,5.551296001696035,5.362351064149008,-1.9106896703813385,7.273040734530347,3.545712796302449,3.5,1.0130607989435567,0.6,0.00024090361526548143,1.0002655110501482,0.00024083966967186954,198.67429855428009,0.0,1.2685209784027363e-05,35.94988452793355,0.026986507864820326,8.049859326666943e-05,0.000160405021998812,0.0006461188304531663,0.09231712390721533,0.09231712390721533,0.09231712390721533,0.09231712391525417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.6347435837,595.6491282739605,0.0,0.09231712390721533,0.09231712390903288,0.09231712390903288,0.3749964619019767,0.3749964619019767,0.5,10.000143070990088,0.0,0.0,0.0,0.0,0.0,0.0,25860.33426976743,19670.066981158925,0.7606269422493364,1.0530488303092118,0.6559018302784054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496817500329644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.40928928512,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.155870554383,1424.316019827333,0.3749964619019767,6.17534620354742,3.545712796302449,,,,,,
3625.0,-29.70202790452102,5.360957067225939,35.03677662822637,24.861558281723433,5.532112031335194,-26.17865125259485,-39.81999170556662,2.0085558182396412,-4.598763013911594,-4.598763013939605,40.0748680567164,42801.64085369354,25917.279630769153,25917.279630769153,68718.9204844627,78260.13739507885,78260.13739507885,25917.279630769153,104177.417025848,104177.417025848,104177.417025848,130038.53035307348,125537.91550744604,4500.614845627437,0.0,92526.14323070584,57067.64668951371,39398.32949021347,25861.113327225485,65259.44281743896,19670.83048376633,1424.390042566513,0.0,0.8886752520132555,2.927580763762255,0.0014947054983599872,1.0,1.0,0.7441087157613424,360236.64075268083,1557763.8559478594,4.324279320096527,1557763.8559478594,4.324279320096527,0.7606335518068247,0.09231776497766027,4.028046144702076,101325.0,128650.69306292213,1.269683622629382,1.0,0.0,4.028046144703528,1.2823315661648775,1.282640418554018,3.1411892610184444,22970.47747389927,2342.3368299979375,19524.903135798562,1990.9860284397387,0.85,0.8499998817170509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.796461740945,4632.441516551485,5.551169309510844,5.360957067225939,-1.9117648473520101,7.272721914577948,3.545899079321581,3.5,1.0131140226633089,0.6,0.00024083966967186954,1.0002637715488218,0.00024077615977128732,198.6763918381124,0.0,1.2704345956479609e-05,36.00411644066321,0.026999212210776807,8.047722541793346e-05,0.0001603624442539361,0.0006459473253320688,0.09231776497746816,0.09231776497746816,0.09231776497746816,0.0923177649782581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.84834220615,595.6490609877351,0.0,0.09231776497746816,0.09231776497766027,0.09231776497766027,0.37499646873461023,0.37499646873461023,0.5,10.00014307100043,0.0,0.0,0.0,0.0,0.0,0.0,25861.113327225485,19670.83048376633,0.7606335518068247,1.0530111431797158,0.6558689287836804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496970324848124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.46352119785,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.11474796213,1424.390042566513,0.37499646873461023,6.17534620354742,3.545899079321581,,,,,,
3626.0,-29.70456311288005,5.359561718034155,35.03682355629495,24.860223882738524,5.5309560941057185,-26.18104873191052,-39.82234454071147,2.0072625468690757,-4.59980535378736,-4.599805353817983,40.074907266706404,42800.41717452874,25917.44190301538,25917.44190301538,68717.85907754413,78259.40562879002,78259.40562879002,25917.44190301538,104176.8475318054,104176.8475318054,104176.8475318054,130038.72419683912,125538.07851917906,4500.64567766006,0.0,92525.96581965008,57066.977365561215,39398.87606009874,25861.876665033724,65260.752725132465,19671.578933875513,1424.4627994677694,0.0,0.8886698858244542,2.927468714110934,0.0014947054983599872,1.0,1.0,0.7382507585500662,360222.05456005875,1557765.5492249469,4.324459120437406,1557765.5492249469,4.324459120437406,0.7606400412724983,0.0923183895223417,4.028046144702076,101325.0,128650.78169926272,1.26968449740205,1.0,0.0,4.02804614470246,1.2823377241686749,1.2826464965956028,3.1411741764934917,22970.433429951063,2342.3323387651303,19524.870735442564,1990.982724522907,0.85,0.8500001009987107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.941344020542,4632.441516551485,5.551031806430284,5.359561718034155,-1.9128295997654585,7.272391317799613,3.546082475356704,3.5,1.0131664215304867,0.6,0.00024077615977128732,1.0002632606390442,0.0002407127895684794,198.67848106318735,0.0,1.2617917893673248e-05,35.759179310669985,0.02701183012867048,8.045583328532848e-05,0.00016032032648595886,0.0006457776730191447,0.09231838952304612,0.09231838952304612,0.09231838952304612,0.09231838951614846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.0379344371,595.6490012638176,0.0,0.09231838952304612,0.0923183895223417,0.0923183895223417,0.37499647556333937,0.37499647556333937,0.5,10.000143071018766,0.0,0.0,0.0,0.0,0.0,0.0,25861.876665033724,19671.578933875513,0.7606400412724983,1.0529737431465498,0.65583701363049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497122148142645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.21858406786,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.073876754876,1424.4627994677694,0.37499647556333937,6.17534620354742,3.546082475356704,,,,,,
