time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3627.0,-29.70709246043712,5.358165440799007,35.03686840759647,24.858916096296184,5.529829306485764,-26.18343797280799,-39.824684837926156,2.005996110047812,-4.600835280687306,-4.600835280696025,40.07494120173673,42799.16673182991,25917.55326821898,25917.55326821898,68716.7200000489,78258.66347218903,78258.66347218903,25917.55326821898,104176.21674040801,104176.21674040801,104176.21674040801,130038.84355984558,125538.1678270161,4500.675732829477,0.0,92525.78739494251,57066.290654907,39399.44082226168,25862.626819437577,65262.06764169925,19672.31481434923,1424.534552221725,0.0,0.8886646005236569,2.9273580021588934,0.0014947054983599872,1.0,1.0,0.7322014274644744,360207.64252595656,1557767.0147047364,4.324636211993986,1557767.0147047364,4.324636211993986,0.7606464320771974,0.09231899919312081,4.028046144702076,101325.0,128650.86309771115,1.2696853007422764,1.0,0.0,4.028046144701217,1.2823437568820601,1.2826524494949827,3.141159399017953,22970.389134354355,2342.3278218713176,19524.82934096386,1990.9785034608008,0.85,0.849999938040347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.0840656808905,4632.441516551485,5.550885977556162,5.358165440799007,-1.9138866315109966,7.272052072310004,3.5462631401292253,3.5,1.0132180400369215,0.6,0.0002407127895684794,1.0002626574047455,0.00024064958117403515,198.68056549694646,0.0,1.2590295638546145e-05,35.680897839639776,0.027024420424309026,8.043456036321981e-05,0.00016027822920525956,0.0006456081032299215,0.09231899919296087,0.09231899919296087,0.09231899919296087,0.09231899919321696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.2020206345,595.6489495746134,0.0,0.09231899919296087,0.09231899919312081,0.09231899919312081,0.37499648238897715,0.37499648238897715,0.5,10.000143071037064,0.0,0.0,0.0,0.0,0.0,0.0,25862.626819437577,19672.31481434923,0.7606464320771974,1.0529350736681578,0.6558046393320727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497273677281126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.140302596825,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16687.033020483934,1424.534552221725,0.37499648238897715,6.17534620354742,3.5462631401292253,,,,,,
3628.0,-29.709616120281602,5.3567681048155205,35.036911346503594,24.85759825157004,5.528690597300782,-26.185823327036218,-39.82702443664891,2.0047195401101754,-4.6018782286069495,-4.60187822857497,40.07497572592002,42797.93845494265,25917.680318019717,25917.680318019717,68715.61877296236,78257.92911419184,78257.92911419184,25917.680318019717,104175.60943221155,104175.60943221155,104175.60943221155,130038.99574524231,125538.28956578499,4500.706179457317,0.0,92525.60953199575,57065.618872978004,39399.98962113083,25863.38631303075,65263.37593416158,19673.060126645287,1424.6072205628127,0.0,0.8886592476078475,2.927245893882697,0.0014947054983599872,1.0,1.0,0.726208003252168,360193.0487462815,1557768.5056277371,4.324815570566502,1557768.5056277371,4.324815570566502,0.7606529125203303,0.09231961677494695,4.028046144702076,101325.0,128650.9427702007,1.2696860870486129,1.0,0.0,4.028046144703553,1.2823498365425772,1.282658449559534,3.141144506683403,22970.344978219997,2342.323319198707,19524.793644215824,1990.9748634055284,0.85,0.8500000179678985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.224726168142,4632.441516551485,5.550745967048235,5.3567681048155205,-1.914954499664515,7.271722604480035,3.5464411993600122,3.5,1.0132689141028606,0.6,0.00024064958117403515,1.0002620721103828,0.00024058653015434793,198.68264528177153,0.0,1.2558279552335867e-05,35.59016425131985,0.02703697870386136,8.041329898767235e-05,0.00016023628218636278,0.0006454391387021725,0.09231961677459949,0.09231961677459949,0.09231961677459949,0.09231961677649446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.3689555783,595.6488969880143,0.0,0.09231961677459949,0.09231961677494695,0.09231961677494695,0.3749964892121419,0.3749964892121419,0.5,10.000143071054895,0.0,0.0,0.0,0.0,0.0,0.0,25863.38631303075,19673.060126645287,0.7606529125203303,1.0528970925788983,0.6557726725340975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497424859130472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.04956900851,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.99219711744,1424.6072205628127,0.3749964892121419,6.17534620354742,3.5464411993600122,,,,,,
3629.0,-29.71213411528548,5.355370057904015,35.03695239395666,24.856259731482737,5.527528049760684,-26.18820592486436,-39.82935984442008,2.0034220385303905,-4.602911876646431,-4.602911876658872,40.075007029538014,42796.71724612066,25917.765629383386,25917.765629383386,68714.48287550404,78257.20749497204,78257.20749497204,25917.765629383386,104174.97312435543,104174.97312435543,104174.97312435543,130039.10957260002,125538.373466521,4500.736106079006,0.0,92525.43264329572,57064.94239534313,39400.54471994731,25864.13644824459,65264.681168191906,19673.796580705457,1424.6791589948136,0.0,0.8886539526258218,2.9271347886124177,0.0014947054983599872,1.0,1.0,0.7201387675749515,360178.58555575844,1557769.8574723392,4.324992989432417,1557769.8574723392,4.324992989432417,0.7606593253199732,0.0923202243380514,4.028046144702076,101325.0,128651.02929084974,1.2696869409410287,1.0,0.0,4.028046144699979,1.282356013487352,1.2826645471328015,3.1411293761923824,22970.301063951472,2342.318841189547,19524.752032436696,1990.9706201849456,0.85,0.8499998314379056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.363293237831,4632.441516551485,5.550599514695607,5.355370057904015,-1.9160168278357963,7.271386885739811,3.5466166120729925,3.5,1.013319032020855,0.6,0.00024058653015434793,1.000261489155489,0.00024052363583193905,198.68472043625593,0.0,1.2527143379169173e-05,35.50192433656544,0.02704950584724053,8.039208087937973e-05,0.0001601944492749682,0.0006452706338047079,0.09232022433761111,0.09232022433761111,0.09232022433761111,0.092320224339182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.5203180169,595.6488493069463,0.0,0.09232022433761111,0.0923202243380514,0.0923202243380514,0.37499649603332647,0.37499649603332647,0.5,10.000143071092241,0.0,0.0,0.0,0.0,0.0,0.0,25864.13644824459,19673.796580705457,0.7606593253199732,1.0528586311242636,0.6557408460455105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497575704015948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.961329093756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.95140338321,1424.6791589948136,0.37499649603332647,6.17534620354742,3.5466166120729925,,,,,,
3630.0,-29.714646293475464,5.353971752142843,35.03699144692346,24.854993051290535,5.52644543654251,-26.190575292389504,-39.83168191099537,2.0021970678026406,-4.603930732808863,-4.60393073276565,40.07503157748505,42795.46602136324,25917.79669134187,25917.79669134187,68713.26271270511,78256.4531415747,78256.4531415747,25917.79669134187,104174.24983291657,104174.24983291657,104174.24983291657,130039.12039576944,125538.35532866878,4500.765067100652,0.0,92525.25299922562,57064.26587891466,39401.096800345505,25864.87056285287,65265.967363198375,19674.517689504264,1424.749885548712,0.0,0.8886487557746806,2.9270252765582137,0.0014947054983599872,1.0,1.0,0.7137851489052878,360164.3297845573,1557770.9175731086,4.325167121643985,1557770.9175731086,4.325167121643985,0.760665615615367,0.09232081345401243,4.028046144702076,101325.0,128651.10651359118,1.2696877030702312,1.0,0.0,4.028046144703356,1.2823618521333575,1.2826703065261011,3.141115074501752,22970.256465636645,2342.3142934270772,19524.718402533785,1990.9671908892217,0.85,0.8500000177073616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.499848503917,4632.441516551485,5.550443844568449,5.353971752142843,-1.9170694427810822,7.271041194923924,3.5467894814293808,3.5,1.0133684232655373,0.6,0.00024052363583193905,1.0002608903800563,0.00024046090189585475,198.68679083489542,0.0,1.2496140864836231e-05,35.414063210945876,0.027062001988105367,8.037098911258619e-05,0.00016015264671935287,0.0006451022511817229,0.0923208134539572,0.0923208134539572,0.0923208134539572,0.09232081345314828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.63901481073,595.6488119159621,0.0,0.0923208134539572,0.09232081345401243,0.09232081345401243,0.37499650285300534,0.37499650285300534,0.5,10.000143071109527,0.0,0.0,0.0,0.0,0.0,0.0,25864.87056285287,19674.517689504264,0.760665615615367,1.0528191872239154,0.6557087522078833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497726213284599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.87346796814,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.91063901262,1424.749885548712,0.37499650285300534,6.17534620354742,3.5467894814293808,,,,,,
3631.0,-29.71715445491451,5.3525724947212465,35.037029014649804,24.85353233003991,5.525144613191381,-26.19296300582433,-39.83402926297856,2.0007761225664047,-4.604987967977593,-4.60498796797611,40.07506682973552,42794.337366397915,25917.910890558454,25917.910890558454,68712.24825695637,78255.79678387397,78255.79678387397,25917.910890558454,104173.70767443243,104173.70767443243,104173.70767443243,130039.34752295981,125538.55157522924,4500.7959477305685,0.0,92525.08132848334,57063.62191117785,39401.62157478388,25865.639848527375,65267.261423311254,19675.27343510329,1424.8235688947723,0.0,0.8886433279448473,2.9269116427462936,0.0014947054983599872,1.0,1.0,0.7080194862851386,360149.53748465556,1557772.4399420791,4.32534899481427,1557772.4399420791,4.32534899481427,0.7606722103270712,0.09232143979573507,4.028046144702076,101325.0,128651.21274357726,1.26968875147868,1.0,0.0,4.028046144704038,1.2823686038595914,1.282676979424151,3.1410985363948547,22970.213846774768,2342.3099475126337,19524.684053908837,1990.9636883042465,0.85,0.8500000994396613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.634498873735,4632.441516551485,5.550308251493682,5.3525724947212465,-1.9181513018375216,7.270723796558768,3.5469599426212675,3.5,1.0134171264632192,0.6,0.00024046090189585475,1.0002604785349671,0.00024039828330321133,198.68885796098223,0.0,1.2464404437030637e-05,35.324122174544826,0.027074466392542396,8.034967287313464e-05,0.0001601112290227201,0.0006449354187884788,0.09232143979984272,0.09232143979984272,0.09232143979984272,0.09232143979055739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.8094724913,595.6487582196221,0.0,0.09232143979984272,0.09232143979573507,0.09232143979573507,0.3749965096713996,0.3749965096713996,0.5,10.000143070655211,0.0,0.0,0.0,0.0,0.0,0.0,25865.639848527375,19675.27343510329,0.7606722103270712,1.0527827697764363,0.6556784585895499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497876377832177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.78352693174,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.86990723904,1424.8235688947723,0.3749965096713996,6.17534620354742,3.5469599426212675,,,,,,
3632.0,-29.719655034711323,5.351174907826356,35.0370640144567,24.852450156491273,5.5242677025600475,-26.19530127714512,-39.836308896169044,1.999737480856683,-4.605928601797757,-4.605928601790418,40.07506787305602,42792.960437772395,25917.71042738737,25917.71042738737,68710.67086515977,78254.95666305648,78254.95666305648,25917.71042738737,104172.66709044385,104172.66709044385,104172.66709044385,130038.96700208852,125538.14615430315,4500.820847785377,0.0,92524.8943627305,57062.89813768368,39402.2180278298,25866.299911644666,65268.51793947446,19675.922701859945,1424.8882347636586,0.0,0.8886386070599196,2.9268105444162975,0.0014947054983599872,1.0,1.0,0.700697018078074,360136.3770124958,1557772.4849971505,4.325507181250673,1557772.4849971505,4.325507181250673,0.7606779001662354,0.09232195034181535,4.028046144702076,101325.0,128651.26301908953,1.2696892476594082,1.0,0.0,4.028046144703288,1.282373573636686,1.282681870091736,3.1410863632185833,22970.167430783953,2342.305214398796,19524.638386949802,1990.9590315703938,0.85,0.8499998289426244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.767079029884,4632.441516551485,5.5501077438688045,5.351174907826356,-1.9191486183249342,7.27032352615129,3.547127786219324,3.5,1.0134650817769497,0.6,0.00024039828330321133,1.0002596963827137,0.00024033586894740936,198.69091887621596,0.0,1.2441616659444648e-05,35.25954161286613,0.02708690800920184,8.032897658865147e-05,0.00016006930671455988,0.000644766553796717,0.0923219503420148,0.0923219503420148,0.0923219503420148,0.09232195034018076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.8145172342,595.648756630465,0.0,0.0923219503420148,0.09232195034181535,0.09232195034181535,0.3749965164868754,0.3749965164868754,0.5,10.000143070661684,0.0,0.0,0.0,0.0,0.0,0.0,25866.299911644666,19675.922701859945,0.7606779001662354,1.052738334412271,0.6556447394355674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498026305239509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.718946370056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.829172195095,1424.8882347636586,0.3749965164868754,6.17534620354742,3.547127786219324,,,,,,
3633.0,-29.72215208552187,5.349774323871237,35.0370983628669,24.850993905589007,5.52297079596552,-26.197678412241558,-39.83865079991517,1.99832094686837,-4.6070915859795605,-4.607091585940133,40.07511907787102,42791.857569085245,25918.070074535637,25918.070074535637,68709.92764362087,78254.30243453718,78254.30243453718,25918.070074535637,104172.37250907283,104172.37250907283,104172.37250907283,130039.52793828647,125538.6720734624,4500.855864824065,0.0,92524.72282729275,57062.27795083298,39402.716529399746,25867.155429213646,65269.871958613396,19676.76352591914,1424.9696622723075,0.0,0.888632591358983,2.926685551917221,0.0014947054983599872,1.0,1.0,0.6955628726892087,360120.10614275996,1557774.6962780494,4.325708755790801,1557774.6962780494,4.325708755790801,0.7606852473502653,0.09232265832610097,4.028046144702076,101325.0,128651.36674365136,1.2696902713412421,1.0,0.0,4.028046144702866,1.2823803042657282,1.2826885222957867,3.141069877089601,22970.124845512688,2342.300871909642,19524.60860261553,1990.955994413539,0.85,0.8500001081374073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.8982126536675,4632.441516551485,5.550028907334086,5.349774323871237,-1.9203098287798808,7.270084152651118,3.547293801663901,3.5,1.0135125147611146,0.6,0.00024033586894740936,1.0002593351366396,0.00024027355757152565,198.69297692044574,0.0,1.2401165705361691e-05,35.14490360899503,0.027099309174907202,8.030772009550905e-05,0.0001600281488519003,0.000644600768026707,0.09232265833762854,0.09232265833762854,0.09232265833762854,0.09232265830568666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.0621135355,595.6486786344449,0.0,0.09232265833762854,0.09232265832610097,0.09232265832610097,0.3749965233018596,0.3749965233018596,0.5,10.000143069576907,0.0,0.0,0.0,0.0,0.0,0.0,25867.155429213646,19676.76352591914,0.7606852473502653,1.0527051085252437,0.6556142410731078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498175782391902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.604308366186,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.788505431337,1424.9696622723075,0.3749965233018596,6.17534620354742,3.547293801663901,,,,,,
3634.0,-29.72464176294114,5.3483757749522205,35.037130322262776,24.849803710263245,5.521971241759274,-26.200019287497955,-39.84093825621528,1.9971731556002257,-4.608027904429548,-4.608027904441216,40.07511884461075,42790.56062201509,25917.82587028995,25917.82587028995,68708.38649230504,78253.52155227885,78253.52155227885,25917.82587028995,104171.3474225688,104171.3474225688,104171.3474225688,130039.1583979458,125538.27785677192,4500.880541173865,0.0,92524.54047405762,57061.579545155466,39403.28992100239,25867.810975376993,65271.10089637939,19677.40886922864,1425.0340017409633,0.0,0.8886278962887877,2.9265849235320247,0.0014947054983599872,1.0,1.0,0.6883267222677318,360107.006886167,1557774.6862038337,4.325866079846261,1557774.6862038337,4.325866079846261,0.7606909176798584,0.09232316453939052,4.028046144702076,101325.0,128651.4359490354,1.269690954345279,1.0,0.0,4.028046144702395,1.282385782214246,1.2826939216495379,3.1410564594275248,22970.079574622392,2342.296255563561,19524.569310861123,1990.9519877696384,0.85,0.8500000728091552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.026789850218,4632.441516551485,5.549823809709069,5.3483757749522205,-1.9213062788292232,7.269682053781444,3.547456583683817,3.5,1.0135590239096621,0.6,0.00024027355757152565,1.0002585745379107,0.0002402114450081318,198.69502892490848,0.0,1.2380832770343041e-05,35.08728007115218,0.027111690007677543,8.028696281932765e-05,0.000159986594752198,0.0006444333861956045,0.09232316453821392,0.09232316453821392,0.09232316453821392,0.09232316454088337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.0609851315,595.648678989911,0.0,0.09232316453821392,0.09232316453939052,0.09232316453939052,0.37499653011207534,0.37499653011207534,0.5,10.000143069684318,0.0,0.0,0.0,0.0,0.0,0.0,25867.810975376993,19677.40886922864,0.7606909176798584,1.0526616764344527,0.6555820268750622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498325051525482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.54668482834,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.747826012273,1425.0340017409633,0.37499653011207534,6.17534620354742,3.547456583683817,,,,,,
3635.0,-29.7271257661699,5.34697599688471,35.03716120240823,24.84841573694723,5.520749109101667,-26.202377342774064,-39.843254595156736,1.9958255166179597,-4.609119851903472,-4.609119851919916,40.07515162383866,42789.408343389616,25917.973368104933,25917.973368104933,68707.38171149456,78252.84100301498,78252.84100301498,25917.973368104933,104170.81437111992,104170.81437111992,104170.81437111992,130039.41587755544,125538.50375790895,4500.912119646486,0.0,92524.36642791462,57060.93376873539,39403.8140657547,25868.60150643551,65272.415572190206,19678.186690570645,1425.110013181993,0.0,0.8886223023235487,2.9264675727747798,0.0014947054983599872,1.0,1.0,0.6825065851009526,360091.73082481645,1557776.1017768725,4.326053525885397,1557776.1017768725,4.326053525885397,0.76069773952315,0.09232380568814554,4.028046144702076,101325.0,128651.52725782843,1.2696918554930021,1.0,0.0,4.028046144700435,1.2823921912428409,1.28270025256132,3.141040761327673,22970.036366045144,2342.2918495148847,19524.528701562984,1990.9478467736674,0.85,0.8499999038061867,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.154005822583,4632.441516551485,5.549704214420194,5.34697599688471,-1.9224173835260618,7.269393380410772,3.5476176452996993,3.5,1.0136050415141997,0.6,0.0002402114450081318,1.0002579903978908,0.00024014948874597695,198.6970762898031,0.0,1.2341457580142192e-05,34.975690782122975,0.027124031465257686,8.026594850489909e-05,0.00015994549650323272,0.0006442678405523059,0.09232380568742349,0.09232380568742349,0.09232380568742349,0.09232380569002471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.21948257246,595.6486290612096,0.0,0.09232380568742349,0.09232380568814554,0.09232380568814554,0.37499653692324597,0.37499653692324597,0.5,10.000143069735598,0.0,0.0,0.0,0.0,0.0,0.0,25868.60150643551,19678.186690570645,0.76069773952315,1.0526250807357564,0.6555511691775102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498473882809677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.43509553931,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.707211071793,1425.110013181993,0.37499653692324597,6.17534620354742,3.5476176452996993,,,,,,
3636.0,-29.729603227323626,5.345577697453823,35.037189996347465,24.847281944844894,5.519811635242796,-26.204700864347593,-39.845524239912606,1.994734606201143,-4.610091645853004,-4.610091645853058,40.07515319095789,42788.090725757276,25917.79593172219,25917.79593172219,68705.88665747947,78252.03727205955,78252.03727205955,25917.79593172219,104169.83320378175,104169.83320378175,104169.83320378175,130039.11602940719,125538.17814983583,4500.937879571353,0.0,92524.18228653936,57060.23574182266,39404.385049685225,25869.282825625447,65273.66787531067,19678.85786784609,1425.1768498999336,0.0,0.8886174224928,2.9263631379501316,0.0014947054983599872,1.0,1.0,0.6753368454479869,360078.13610755565,1557776.1694533264,4.326217043591942,1557776.1694533264,4.326217043591942,0.760703649981078,0.0923243337646651,4.028046144702076,101325.0,128651.59011613777,1.269692475856282,1.0,0.0,4.028046144701571,1.2823974034478378,1.2827053865617273,3.141027994810595,22969.99065123239,2342.287187901311,19524.49515599575,1990.9444260777893,0.85,0.85000013506528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.279085574068,4632.441516551485,5.549517589169168,5.345577697453823,-1.9234414389012806,7.269019136355103,3.547776005207587,3.5,1.0136502872021678,0.6,0.00024014948874597695,1.000257316069004,0.00024008771032014121,198.69911829953043,0.0,1.2310528148011391e-05,34.88803677146428,0.0271363419934057,8.024536274199855e-05,0.0001599041260039784,0.0006441011982722802,0.09232433376255854,0.09232433376255854,0.09232433376255854,0.09232433376732437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2270590312,595.6486266745397,0.0,0.09232433376255854,0.0923243337646651,0.0923243337646651,0.3749965437349565,0.3749965437349565,0.5,10.00014306995302,0.0,0.0,0.0,0.0,0.0,0.0,25869.282825625447,19678.85786784609,0.760703649981078,1.0525819812780433,0.6555184060974393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498622377798798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.347441528655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.666626815007,1425.1768498999336,0.3749965437349565,6.17534620354742,3.547776005207587,,,,,,
3637.0,-29.732077366594197,5.344177807719895,35.037218078018654,24.845809873100393,5.518494057610059,-26.207059670555502,-39.84784431578589,1.993301970490571,-4.611210792002396,-4.611210792011893,40.075190227800405,42786.99706002457,25917.98676806469,25917.98676806469,68704.98382808926,78251.40279703047,78251.40279703047,25917.98676806469,104169.38956509516,104169.38956509516,104169.38956509516,130039.48477496945,125538.51424165671,4500.97053331273,0.0,92524.01202090667,57059.606283585716,39404.89526368994,25870.095209874282,65274.99047356422,19679.657709035335,1425.2548646422995,0.0,0.8886116764018896,2.9262428714183866,0.0014947054983599872,1.0,1.0,0.669787367902245,360062.48053495924,1557777.7688932044,4.326409590298749,1557777.7688932044,4.326409590298749,0.760710679623779,0.09232499611399395,4.028046144702076,101325.0,128651.69283852997,1.2696934896474708,1.0,0.0,4.028046144702433,1.2824042080591715,1.2827121135782322,3.1410113280883882,22969.948381202066,2342.2828775577864,19524.459112526893,1990.9407506668326,0.85,0.8500001301050001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.402672767541,4632.441516551485,5.549411599815323,5.344177807719895,-1.9245742665285017,7.268752074248397,3.547932478207411,3.5,1.013694993773546,0.6,0.00024008771032014121,1.0002569762105928,0.0002400260293406776,198.70115760806652,0.0,1.2275318743494018e-05,34.78825331906205,0.027148617312149192,8.022432461161276e-05,0.00015986338570852845,0.000643937094482259,0.09232499611516755,0.09232499611516755,0.09232499611516755,0.0923249961130628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.40614405577,595.6485702604778,0.0,0.09232499611516755,0.09232499611399395,0.09232499611399395,0.3749965505477656,0.3749965505477656,0.5,10.000143069860965,0.0,0.0,0.0,0.0,0.0,0.0,25870.095209874282,19679.657709035335,0.760710679623779,1.0525468227515737,0.6554883692760234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498770484588972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.24765807625,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.626090817692,1425.2548646422995,0.3749965505477656,6.17534620354742,3.547932478207411,,,,,,
3638.0,-29.734544616550693,5.3427808506373795,35.037243841427525,24.844624183047586,5.517497071813837,-26.209380022879284,-39.850113436672814,1.9921586140345715,-4.612124916860466,-4.612124916846793,40.07517950252824,42785.72158431801,25917.634849909762,25917.634849909762,68703.35643422777,78250.62988692841,78250.62988692841,25917.634849909762,104168.26473683817,104168.26473683817,104168.26473683817,130038.99066586344,125537.99693762658,4500.993728236863,0.0,92523.83009936142,57058.92179777347,39405.45366843106,25870.725929025266,65276.17959745633,19680.27976986527,1425.317382438681,0.0,0.8886071294430865,2.9261446399366027,0.0014947054983599872,1.0,1.0,0.6622572297944203,360049.69337156264,1557777.305720667,4.326561956304954,1557777.305720667,4.326561956304954,0.7607161787364181,0.09232547405116719,4.028046144702076,101325.0,128651.75948281368,1.2696941473754126,1.0,0.0,4.028046144700644,1.2824096642378908,1.282717491962579,3.1409979642471417,22969.903217482806,2342.27827214011,19524.41987930061,1990.9367499911398,0.85,0.8500000933586966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.52403822475,4632.441516551485,5.549192047357702,5.3427808506373795,-1.9255577320099575,7.268338582647337,3.5480861409667654,3.5,1.0137388974190757,0.6,0.0002400260293406776,1.000256265742034,0.0002399645346511434,198.7031912747319,0.0,1.2256082021819242e-05,34.73373644983573,0.02716087339417101,8.020375346626898e-05,0.0001598222758744086,0.0006437715021734232,0.09232547405014552,0.09232547405014552,0.09232547405014552,0.09232547405135164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3542835198,595.6485865972106,0.0,0.09232547405014552,0.09232547405116719,0.09232547405116719,0.37499655736021476,0.37499655736021476,0.5,10.0001430699706,0.0,0.0,0.0,0.0,0.0,0.0,25870.725929025266,19680.27976986527,0.7607161787364181,1.0525027178046582,0.6554568886869304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498918395671565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.193141207026,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.585538786727,1425.317382438681,0.37499655736021476,6.17534620354742,3.5480861409667654,,,,,,
3639.0,-29.737006480009722,5.341383256056792,35.03726864153302,24.843283253163122,5.516325278102604,-26.211713046675154,-39.8524031630717,1.990858401276821,-4.61320754232662,-4.613207542303159,40.07520323525026,42784.55542573883,25917.711349680976,25917.711349680976,68702.2667754198,78249.93619594365,78249.93619594365,25917.711349680976,104167.64754562463,104167.64754562463,104167.64754562463,130039.14917952397,125538.12489283911,4501.02428668485,0.0,92523.65472020333,57058.27395179268,39405.97863156738,25871.50163389935,65277.48026546673,19681.044297905068,1425.3925023561242,0.0,0.888601613714787,2.926028304817377,0.0014947054983599872,1.0,1.0,0.6561611322878207,360034.5496114899,1557778.3306206448,4.3267467866670835,1557778.3306206448,4.3267467866670835,0.7607229211665494,0.09232609609629402,4.028046144702076,101325.0,128651.84578075833,1.2696949990699071,1.0,0.0,4.028046144703213,1.2824158511758719,1.2827236015197934,3.1409828106917757,22969.859677972134,2342.273832345616,19524.376555627136,1990.9323322059151,0.85,0.8499998184294881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.644257585796,4632.441516551485,5.549065593592768,5.341383256056792,-1.9266649780457255,7.268048234102517,3.54823835525974,3.5,1.0137823872170686,0.6,0.0002399645346511434,1.0002557113483872,0.00023990318868328283,198.705220537974,0.0,1.2219191056893182e-05,34.629187455235275,0.027173092585227904,8.018300046074619e-05,0.00015978153419039722,0.0006436073927902124,0.09232609609526761,0.09232609609526761,0.09232609609526761,0.09232609609638417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.4690378754,595.6485504481356,0.0,0.09232609609526761,0.09232609609629402,0.09232609609629402,0.3749965641731838,0.3749965641731838,0.5,10.000143070114836,0.0,0.0,0.0,0.0,0.0,0.0,25871.50163389935,19681.044297905068,0.7607229211665494,1.052465053737144,0.6554259639272999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449906589775771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.08859221242,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.54504230038,1425.3925023561242,0.3749965641731838,6.17534620354742,3.54823835525974,,,,,,
3640.0,-29.739462388522714,5.339987205314589,35.03729180092123,24.84201769055801,5.515237410342991,-26.21403225018084,-39.854675776418276,1.9896342883894598,-4.614193816615,-4.61419381660726,40.075205496017055,42783.34380627683,25917.526089065574,25917.526089065574,68700.8698953424,78249.20789740437,78249.20789740437,25917.526089065574,104166.73398646995,104166.73398646995,104166.73398646995,130038.92663279048,125537.87615050832,4501.050482282146,0.0,92523.47642310888,57057.612332543664,39406.51565618357,25872.19264632053,65278.7083025041,19681.726024111897,1425.4603695583642,0.0,0.8885966579665174,2.9259223264361314,0.0014947054983599872,1.0,1.0,0.6492294124460614,360020.7540461875,1557778.4282513696,4.326912853617101,1557778.4282513696,4.326912853617101,0.7607289530178639,0.09232663297160408,4.028046144702076,101325.0,128651.92634406539,1.2696957941679288,1.0,0.0,4.028046144702233,1.282421683165368,1.282729356233338,3.1409685266391896,22969.815414056568,2342.269318682381,19524.34661281442,1990.9292788887562,0.85,0.8500001528469548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.762484177309,4632.441516551485,5.5488854714543665,5.339987205314589,-1.9277024659489435,7.267689671263533,3.5483880489789916,3.5,1.0138251568511405,0.6,0.00023990318868328283,1.0002550978679172,0.00023984200549904305,198.70724492898265,0.0,1.2189764072850605e-05,34.54579138245862,0.027185282349300753,8.016240746863787e-05,0.00015974078121464496,0.0006434432379233484,0.09232663297137766,0.09232663297137766,0.09232663297137766,0.09232663297198285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.4799692989,595.648547004597,0.0,0.09232663297137766,0.09232663297160408,0.09232663297160408,0.37499657098670847,0.37499657098670847,0.5,10.000143070132188,0.0,0.0,0.0,0.0,0.0,0.0,25872.19264632053,19681.726024111897,0.7607289530178639,1.0524238558302943,0.6553950731993216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449921308067055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.005196139646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.504571481863,1425.4603695583642,0.37499657098670847,6.17534620354742,3.5483880489789916,,,,,,
3641.0,-29.741913115439036,5.33859186088074,35.03731368548717,24.840728379227244,5.5141221787738095,-26.216349639009536,-39.85694800559429,1.9883861242833878,-4.615222230707275,-4.615222230708419,40.07521503250672,42782.15340279049,25917.44133207107,25917.44133207107,68699.59473486156,78248.49414865275,78248.49414865275,25917.44133207107,104165.93548072383,104165.93548072383,104165.93548072383,130038.8541223642,125537.77571788942,4501.078404474769,0.0,92523.29926814241,57056.95852334089,39407.04527200169,25872.918641640375,65279.96391364207,19682.442365069615,1425.5313520502782,0.0,0.8885914645730073,2.925811823224518,0.0014947054983599872,1.0,1.0,0.6426135927717382,360006.3694897061,1557778.8400860913,4.327086885418659,1557778.8400860913,4.327086885418659,0.7607352938292904,0.09232720379809262,4.028046144702076,101325.0,128652.00946847275,1.2696966145420454,1.0,0.0,4.028046144704377,1.2824276269746449,1.2827352230015372,3.14095396884468,22969.771433684917,2342.2648339325783,19524.309397459776,1990.925483978706,0.85,0.8500001601595213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.879236958628,4632.441516551485,5.548728626293242,5.33859186088074,-1.9287712760626663,7.267363136943406,3.5485358790985218,3.5,1.013867394028149,0.6,0.00023984200549904305,1.0002545646919252,0.0002397809657313721,198.7092650849807,0.0,1.2157541976270745e-05,34.454473960751294,0.027197439891277025,8.014182284566387e-05,0.00015970018265337916,0.0006432797050451613,0.09232720379574855,0.09232720379574855,0.09232720379574855,0.09232720380729731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.52608056203,595.6485324789692,0.0,0.09232720379574855,0.09232720379809262,0.09232720379809262,0.3749965778001703,0.3749965778001703,0.5,10.000143070259838,0.0,0.0,0.0,0.0,0.0,0.0,25872.918641640375,19682.442365069615,0.7607352938292904,1.0523840795277288,0.6553642318091106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499359910405716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.91387871794,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.464137898653,1425.5313520502782,0.3749965778001703,6.17534620354742,3.5485358790985218,,,,,,
3642.0,-29.74435800822731,5.337197683089243,35.037334221797146,24.839444166887574,5.513012094798881,-26.21866117090014,-39.85921555487437,1.9871431304118943,-4.616233072211401,-4.616233072221241,40.07521990058058,42780.96892873395,25917.30133498101,25917.30133498101,68698.27026371496,78247.78037853733,78247.78037853733,25917.30133498101,104165.08171351833,104165.08171351833,104165.08171351833,130038.71010165542,125537.60463580608,4501.105465849343,0.0,92523.12200381431,57056.31055468161,39407.56827681411,25873.628388137084,65281.196664951196,19683.14303241467,1425.6009921605719,0.0,0.8885863758418826,2.9257032114016774,0.0014947054983599872,1.0,1.0,0.635844625592199,359992.2311625759,1557779.0503150371,4.327257411317661,1557779.0503150371,4.327257411317661,0.7607415062604549,0.09232775790772224,4.028046144702076,101325.0,128652.0888625818,1.26969739810098,1.0,0.0,4.028046144700832,1.2824335464434407,1.2827410656066232,3.1409394707998817,22969.727426163223,2342.2603464142417,19524.271483812077,1990.921617862581,0.85,0.8500001380762288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.994318499546,4632.441516551485,5.548561948006473,5.337197683089243,-1.92982778623742,7.267025469326663,3.5486815955365016,3.5,1.0139090272961433,0.6,0.0002397809657313721,1.000253963692891,0.00023972008553318992,198.71128046783926,0.0,1.2129167374850233e-05,34.37406034032556,0.027209569058651874,8.012128549035687e-05,0.00015965968024101525,0.0006431165594591876,0.0923277579077881,0.0923277579077881,0.0923277579077881,0.09232775790656901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5496191248,595.648525064022,0.0,0.0923277579077881,0.09232775790772224,0.09232775790772224,0.3749965846140243,0.3749965846140243,0.5,10.000143070276916,0.0,0.0,0.0,0.0,0.0,0.0,25873.628388137084,19683.14303241467,0.7607415062604549,1.0523439179018352,0.6553337119155876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499506433179743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.833465097516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.42372625648,1425.6009921605719,0.3749965846140243,6.17534620354742,3.5486815955365016,,,,,,
3643.0,-29.746797371690647,5.335804744142458,35.03735345671717,24.838166136201494,5.51190818402607,-26.220967182612114,-39.86147091547025,1.985906297011204,-4.617243839880928,-4.617243839822677,40.07522342438161,42779.757860426536,25917.15267361552,25917.15267361552,68696.91053404205,78247.06647836258,78247.06647836258,25917.15267361552,104164.2191519781,104164.2191519781,104164.2191519781,130038.5559176792,125537.42350775002,4501.132409929183,0.0,92522.94466506621,57055.636046885775,39408.12068686715,25874.336765701093,65282.45745256824,19683.84263527095,1425.6705914893078,0.0,0.8885812920902203,2.925594610696188,0.0014947054983599872,1.0,1.0,0.6290463611990162,359978.09430366586,1557779.2024913272,4.32742777169445,1557779.2024913272,4.32742777169445,0.7607477174589365,0.09232830988187776,4.028046144702076,101325.0,128652.16285610985,1.2696981283603241,1.0,0.0,4.02804614470196,1.2824394369221952,1.282746879418644,3.140925043890751,22969.68340016607,2342.255857011933,19524.227383811936,1990.9171209140673,0.85,0.8499998473496929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.107839481859,4632.441516551485,5.548395276716705,5.335804744142458,-1.930884697276615,7.266689441419073,3.5488253383375343,3.5,1.013950096667867,0.6,0.00023972008553318992,1.0002533943244303,0.0002396593572122757,198.71329132856619,0.0,1.2097582135917971e-05,34.284547773191534,0.027221666640787793,8.010086335505972e-05,0.0001596192221781302,0.0006429535925149614,0.09232830988120981,0.09232830988120981,0.09232830988120981,0.09232830988575025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5666577064,595.6485196966535,0.0,0.09232830988120981,0.09232830988187776,0.09232830988187776,0.3749965914277498,0.3749965914277498,0.5,10.000143070294632,0.0,0.0,0.0,0.0,0.0,0.0,25874.336765701093,19683.84263527095,0.7607477174589365,1.0523027657767727,0.6553025043750641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499652609960492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.74395253038,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.38334980044,1425.6705914893078,0.3749965914277498,6.17534620354742,3.5488253383375343,,,,,,
3644.0,-29.74923120968551,5.3344131028593935,35.037371443506785,24.836888419836782,5.510804085980929,-26.22326820076203,-39.86372924465684,1.9846698081259904,-4.618255036956839,-4.618255037004601,40.07522588210599,42778.5832726808,25916.99695396927,25916.99695396927,68695.58022665007,78246.35485182155,78246.35485182155,25916.99695396927,104163.35180579082,104163.35180579082,104163.35180579082,130038.39614683707,125537.23687340398,4501.159273433086,0.0,92522.76745077033,57054.99587222514,39408.635087272436,25875.044341046254,65283.67942831869,19684.541727194955,1425.7401924326234,0.0,0.8885762097976656,2.925485967039543,0.0014947054983599872,1.0,1.0,0.6222326739080586,359963.9518747367,1557779.308627992,4.327598084516199,1557779.308627992,4.327598084516199,0.7607539321572816,0.09232886041775193,4.028046144702076,101325.0,128652.24525672794,1.2696989415911961,1.0,0.0,4.028046144701781,1.282445325535045,1.2827526915583802,3.1409106216840454,22969.639405065343,2342.2513707601825,19524.191929659133,1990.9135055966242,0.85,0.8499999318819778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.219818718172,4632.441516551485,5.5482289337180335,5.3344131028593935,-1.9319423512977325,7.266355454157126,3.54896713122707,3.5,1.0139906089220199,0.6,0.0002396593572122757,1.0002528253227074,0.00023959878057325696,198.71529767009935,0.0,1.2067524525719693e-05,34.19936450588961,0.027233734165313512,8.008041916106583e-05,0.00015957893805120988,0.0006427913261928274,0.09232886041746884,0.09232886041746884,0.09232886041746884,0.09232886041856238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.57854146976,595.6485159531163,0.0,0.09232886041746884,0.09232886041775193,0.09232886041775193,0.3749965982413754,0.3749965982413754,0.5,10.000143070314445,0.0,0.0,0.0,0.0,0.0,0.0,25875.044341046254,19684.541727194955,0.7607539321572816,1.0522626915058861,0.6552722464065704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499798458952233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.65876926308,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.34300261878,1425.7401924326234,0.3749965982413754,6.17534620354742,3.54896713122707,,,,,,
3645.0,-29.751659876456703,5.333022904636969,35.037388269923326,24.835546442214422,5.50962723977483,-26.225571844196647,-39.86598792308939,1.983368343423844,-4.619262483181387,-4.619262483173223,40.07522837564589,42777.432566501666,25916.823786713107,25916.823786713107,68694.25635321478,78245.67742040628,78245.67742040628,25916.823786713107,104162.50120711939,104162.50120711939,104162.50120711939,130038.25028914613,125537.06424843236,4501.1860407137665,0.0,92522.59296726518,57054.348118985305,39409.1609425332,25875.749082026738,65284.91002455994,19685.238273259794,1425.8095405299248,0.0,0.8885711459941887,2.925377729545545,0.0014947054983599872,1.0,1.0,0.6155013756079484,359949.8623380052,1557779.4163118803,4.327767779083278,1557779.4163118803,4.327767779083278,0.7607601314596584,0.09232940897007749,4.028046144702076,101325.0,128652.33367036415,1.2696998141659428,1.0,0.0,4.0280461447014115,1.2824515167533732,1.282758806569922,3.14089545848828,22969.596087908863,2342.2469536395065,19524.158884218963,1990.9101358995135,0.85,0.8500000961922195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.330271925553,4632.441516551485,5.548060676093027,5.333022904636969,-1.9329976488110097,7.266020553447978,3.5491069940135826,3.5,1.0140305697181664,0.6,0.00023959878057325696,1.0002522930915916,0.00023953834670321247,198.71729978422866,0.0,1.2037504854466468e-05,34.11428875755797,0.02724577167016798,8.005997663035572e-05,0.00015953880394290124,0.0006426296641525837,0.0923294089674166,0.0923294089674166,0.0923294089674166,0.09232940897130225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5905970494,595.6485121554714,0.0,0.0923294089674166,0.09232940897007749,0.09232940897007749,0.3749966050549295,0.3749966050549295,0.5,10.000143070616884,0.0,0.0,0.0,0.0,0.0,0.0,25875.749082026738,19685.238273259794,0.7607601314596584,1.0522225783473127,0.6552422688552217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499943980366634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.57369351474,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.302684818565,1425.8095405299248,0.3749966050549295,6.17534620354742,3.5491069940135826,,,,,,
3646.0,-29.75408261581548,5.331635068636248,35.037403553089824,24.834375839587324,5.508642050649408,-26.22785096964076,-39.86822026837615,1.98223999549356,-4.620229499865786,-4.620229499924078,40.075217501337555,42776.198409341334,25916.540320087443,25916.540320087443,68692.73872942878,78244.91811468557,78244.91811468557,25916.540320087443,104161.45843477301,104161.45843477301,104161.45843477301,130037.87318068223,125536.66257517543,4501.210605506801,0.0,92522.41167804787,57053.691972624,39409.68856158207,25876.414745909216,65286.103307491285,19685.896744291385,1425.8757171794084,0.0,0.8885663327171162,2.9252738386748236,0.0014947054983599872,1.0,1.0,0.6081571338752383,359936.3386314138,1557778.9467035788,4.327929079421996,1557778.9467035788,4.327929079421996,0.7607660078722271,0.09232991503726738,4.028046144702076,101325.0,128652.40309845253,1.2697004993679006,1.0,0.0,4.028046144701414,1.282456900797007,1.2827641143957649,3.140882272299966,22969.551081170906,2342.2423642294675,19524.122583744127,1990.9064342812405,0.85,0.8500001813160755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.439235521792,4632.441516551485,5.547870584084053,5.331635068636248,-1.9340235451655041,7.265658613801753,3.5492449727212505,3.5,1.0140699922060716,0.6,0.00023953834670321247,1.0002516822627974,0.00023947807431957735,198.71929704733552,0.0,1.2009255470751722e-05,34.034230004110384,0.02725778092563873,8.003977717222996e-05,0.0001594985695309825,0.00064246759808477,0.09232991503645227,0.09232991503645227,0.09232991503645227,0.09232991504227728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.53801633685,595.6485287190657,0.0,0.09232991503645227,0.09232991503726738,0.09232991503726738,0.37499661186955985,0.37499661186955985,0.5,10.00014307063019,0.0,0.0,0.0,0.0,0.0,0.0,25876.414745909216,19685.896744291385,0.7607660078722271,1.0521801003483477,0.6552113886759261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450008919536606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.4936347613,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.262389487256,1425.8757171794084,0.37499661186955985,6.17534620354742,3.5492449727212505,,,,,,
3647.0,-29.756500035026296,5.330247528447593,35.03741818057097,24.833023454435192,5.507452197111602,-26.230145804236585,-39.87046997118739,1.9809279712285375,-4.621295093926335,-4.621295093949371,40.075229149302835,42775.05946649803,25916.50482264184,25916.50482264184,68691.56428913987,78244.25129337094,78244.25129337094,25916.50482264184,104160.75611601278,104160.75611601278,104160.75611601278,130037.92291711882,125536.68323874784,4501.239678370991,0.0,92522.23790206297,57053.04607659014,39410.21313941426,25877.166801106046,65287.37994052031,19686.64038281518,1425.9493411812027,0.0,0.8885609439576441,2.9251593605762,0.0014947054983599872,1.0,1.0,0.6018225005218483,359921.4367840346,1557779.4497219855,4.3281096664901,1557779.4497219855,4.3281096664901,0.76077263535565,0.0923305090423518,4.028046144702076,101325.0,128652.48611150763,1.269701318643056,1.0,0.0,4.028046144702727,1.2824631407187872,1.2827702785111887,3.1408669900988038,22969.507939662926,2342.2379650199537,19524.077696544315,1990.9018570607002,0.85,0.8499998235848507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.546930442481,4632.441516551485,5.547735088296988,5.330247528447593,-1.9351219729845472,7.26536950143214,3.549381347035428,3.5,1.0141089562958365,0.6,0.00023947807431957735,1.0002511344923433,0.0002394179482146946,198.72128995979403,0.0,1.1977285707338392e-05,33.943627694597005,0.02726975821134607,8.001942542042725e-05,0.0001594586488991501,0.0006423067959376235,0.09233050904213162,0.09233050904213162,0.09233050904213162,0.09233050904084482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.5943376359,595.6485109771398,0.0,0.09233050904213162,0.0923305090423518,0.0923305090423518,0.3749966186838948,0.3749966186838948,0.5,10.000143070675596,0.0,0.0,0.0,0.0,0.0,0.0,25877.166801106046,19686.64038281518,0.76077263535565,1.052141537181013,0.6551811315673566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500234058717514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.40303245179,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.222131946222,1425.9493411812027,0.3749966186838948,6.17534620354742,3.549381347035428,,,,,,
