time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3648.0,-29.758875137467946,5.328862938964947,35.037431706903455,24.831404419988417,5.505957199043844,-26.23243139364583,-39.872725820727624,1.9793466272624518,-4.622242069379922,-4.622242069370742,40.075226638857735,42774.12954602983,25916.154933033788,25916.154933033788,68690.28447906362,78243.74037625958,78243.74037625958,25916.154933033788,104159.89530929337,104159.89530929337,104159.89530929337,130037.72173057054,125536.45717804054,4501.264552530004,0.0,92522.0749885644,57052.464779733105,39410.67800981255,25877.826421277172,65288.50443108972,19687.293101284566,1426.014514194604,0.0,0.8885562009182489,2.9250576287919117,0.0014947054983599872,1.0,1.0,0.5952553237378311,359908.19416999153,1557779.3413082939,4.328268615558458,1557779.3413082939,4.328268615558458,0.760778466505879,0.0923310188584991,4.028046144702076,101325.0,128652.60459023423,1.2697024879371748,1.0,0.0,4.028046144701943,1.2824706357872802,1.2827776982607013,3.140848634112662,22969.467494868422,2342.233840798685,19524.04290571636,1990.8983093835675,0.85,0.8499998056149191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.652867592962,4632.441516551485,5.547534388270357,5.328862938964947,-1.9361338913944128,7.26499683035936,3.5495154975262437,3.5,1.0141472850074982,0.6,0.0002394179482146946,1.000246742695416,0.00023935888815745883,198.72324802067948,0.0,1.1948337122556792e-05,33.86158740532595,0.027281706548468627,7.999902286632064e-05,0.00015941892534837397,0.0006421467876420658,0.09233101721702011,0.09233101721702011,0.09233101721702011,0.09233102491542411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.58171636966,595.648514957893,0.0,0.09233101721702011,0.0923310188584991,0.0923310188584991,0.3749966254981222,0.3749966254981222,0.5,10.000143170762914,0.0,0.0,0.0,0.0,0.0,0.0,25877.826421277172,19687.293101284566,0.760778466505879,1.0521038133376817,0.6551556038655593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500378606712168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.32099216252,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.181900227504,1426.014514194604,0.3749966254981222,6.17534620354742,3.5495154975262437,,,,,,
3649.0,-29.76128335697837,5.327484506106127,35.03744218805445,24.83075688304382,5.50555745395823,-26.234640625133764,-39.87486428869886,1.978745451617172,-4.62303519772388,-4.623035197729933,40.07516582371072,42772.56881812106,25915.41194306695,25915.41194306695,68687.98076118801,78242.72867048635,78242.72867048635,25915.41194306695,104158.1406135533,104158.1406135533,104158.1406135533,130036.46944434111,125535.18922800191,4501.280216339209,0.0,92521.87726248827,57051.71741232673,39411.28872240171,25878.32883078781,65289.61755318952,19687.791945800232,1426.0671492050144,0.0,0.8885524385276544,2.924972426662255,0.0014947054983599872,1.0,1.0,0.5857245079786821,359897.10326580075,1557776.7149997654,4.328394701885874,1557776.7149997654,4.328394701885874,0.7607829730634457,0.09233135239603948,4.028046144702076,101325.0,128652.61294164823,1.2697025703592226,1.0,0.0,4.0280461447038585,1.2824735598129098,1.2827805472395266,3.140841473012275,22969.41840752706,2342.228835282901,19524.002492094663,1990.8941883410405,0.85,0.8499998626737829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.757679884379,4632.441516551485,5.547250889029057,5.327484506106127,-1.9370323999680865,7.264516906074213,3.549648225579725,3.5,1.014185207308493,0.6,0.00023935888815745883,1.0002501884615091,0.00023929901830422863,198.7252334182901,0.0,1.1736606402180663e-05,33.261542543779996,0.027293443154870808,7.997968638525429e-05,0.00015937920177220454,0.0006419867792442227,0.09233135239484712,0.09233135239484712,0.09233135239484712,0.09233135239784483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2876557514,595.6486075907388,0.0,0.09233135239484712,0.09233135239603948,0.09233135239603948,0.37499663271338446,0.37499663271338446,0.5,10.000143170881493,0.0,0.0,0.0,0.0,0.0,0.0,25878.32883078781,19687.791945800232,0.7607829730634457,1.052050591431784,0.6551205294360242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500520627080609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.72094730097,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.142435674086,1426.0671492050144,0.37499663271338446,6.17534620354742,3.549648225579725,,,,,,
3650.0,-29.76368491583745,5.326099901427693,35.03745444082803,24.829183879215293,5.504118075665492,-26.23694615555124,-39.87713808948172,1.9772105517614582,-4.624405185523244,-4.6244051854923045,40.07523790226761,42771.59894452817,25916.15256142677,25916.15256142677,68687.75150595493,78242.17883060202,78242.17883060202,25916.15256142677,104158.33139202879,104158.33139202879,104158.33139202879,130037.6715443195,125536.34910861227,4501.322435707232,0.0,92521.71258266726,57051.132698468835,39411.75542688713,25879.340152290704,65291.09557917784,19688.79163777843,1426.1635055024697,0.0,0.8885453051648342,2.924825259791882,0.0014947054983599872,1.0,1.0,0.5818888351396936,359877.9463378484,1557779.827720801,4.32863375923119,1557779.827720801,4.32863375923119,0.7607918718915128,0.09233220390245564,4.028046144702076,101325.0,128652.7327566011,1.2697037528408694,1.0,0.0,4.028046144703726,1.2824808379774966,1.2827877503603604,3.140823648526712,22969.377524226547,2342.224666346464,19523.97494760084,1990.8913795843475,0.85,0.850000176409146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.862134944854,4632.441516551485,5.547285389176553,5.326099901427693,-1.938353902279617,7.26445380370731,3.549780503232256,3.5,1.0142230009235018,0.6,0.00023929901830422863,1.0002495013146473,0.0002392393277774328,198.72721335943206,0.0,1.1897650557889699e-05,33.71794168105941,0.027305340805428697,7.995913093573854e-05,0.0001593398873684901,0.0006418284190119095,0.09233220389975842,0.09233220389975842,0.09233220389975842,0.09233220390621483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.636176898,595.6484978021483,0.0,0.09233220389975842,0.09233220390245564,0.09233220390245564,0.3749966398496008,0.3749966398496008,0.5,10.00014317108374,0.0,0.0,0.0,0.0,0.0,0.0,25879.340152290704,19688.79163777843,0.7607918718915128,1.0520232643769625,0.6550908445495373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500664630409212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.17734643825,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16686.102228505315,1426.1635055024697,0.3749966398496008,6.17534620354742,3.549780503232256,,,,,,
3651.0,-29.766088449704903,5.324721321407988,35.03746424230536,24.828066292125754,5.503190452522792,-26.2392024451967,-39.87934036469085,1.9761355775955591,-4.625216628699036,-4.625216628707403,40.07519168107011,42770.32371617459,25915.42960235294,25915.42960235294,68685.75331852754,78241.40106790829,78241.40106790829,25915.42960235294,104156.83067026123,104156.83067026123,104156.83067026123,130036.6988988121,125535.35899852123,4501.339900290864,0.0,92521.52982870754,57050.45245136668,39412.30819704541,25879.868228550873,65292.17642559628,19689.3159119374,1426.2179566097968,0.0,0.8885413982720094,2.9247380956765827,0.0014947054983599872,1.0,1.0,0.5732868147299541,359866.6000749977,1557777.8316528315,4.328764690383004,1557777.8316528315,4.328764690383004,0.7607966059972435,0.09233257144357343,4.028046144702076,101325.0,128652.78787593349,1.2697042968263852,1.0,0.0,4.028046144702047,1.2824859719307435,1.2827928089859728,3.140811075413149,22969.332153852636,2342.220039855877,19523.929959196226,1990.8867920437895,0.85,0.849999896750219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.963304129436,4632.441516551485,5.547010521132928,5.324721321407988,-1.939267661124929,7.263988982532917,3.5499086216644384,3.5,1.0142596061898395,0.6,0.0002392393277774328,1.0002497114365274,0.00023917960189545544,198.7291949635889,0.0,1.1862132054090962e-05,33.617282241293786,0.027317202937482788,7.993922674240322e-05,0.0001593001010350296,0.0006416681578248021,0.09233257144574429,0.09233257144574429,0.09233257144574429,0.09233257143667277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.41268386075,595.6485682052967,0.0,0.09233257144574429,0.09233257144357343,0.09233257144357343,0.374996646922917,0.374996646922917,0.5,10.000143170926995,0.0,0.0,0.0,0.0,0.0,0.0,25879.868228550873,19689.3159119374,0.7607966059972435,1.0519752454078233,0.6550604690734046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500808238170537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.07668699848,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.062074497604,1426.2179566097968,0.374996646922917,6.17534620354742,3.5499086216644384,,,,,,
3652.0,-29.76847829655035,5.323342910938555,35.03747368668782,24.826757667493098,5.50204637508584,-26.241467628748676,-39.881566633097805,1.9748678432788422,-4.6262987985619475,-4.626298798589633,40.07520098085785,42769.207512388886,25915.40925633264,25915.40925633264,68684.61676872152,78240.72622837797,78240.72622837797,25915.40925633264,104156.13548471061,104156.13548471061,104156.13548471061,130036.76413916159,125535.3949330742,4501.369206087382,0.0,92521.35406542549,57049.83534956694,39412.798573176166,25880.62865445097,65293.42722762714,19690.069247218653,1426.2926717846492,0.0,0.8885359336714235,2.9246218536634916,0.0014947054983599872,1.0,1.0,0.5669449375491808,359851.46872661327,1557778.2332649266,4.328947826105452,1557778.2332649266,4.328947826105452,0.7608033603091144,0.09233317069946831,4.028046144702076,101325.0,128652.87573280874,1.2697051639063286,1.0,0.0,4.028046144699454,1.2824920045460253,1.2827987664426146,3.1407963015940346,22969.288518979614,2342.21559033713,19523.894494072993,1990.8831756076738,0.85,0.8499999674757153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.0640847454615,4632.441516551485,5.546886512312156,5.323342910938555,-1.9403792194997904,7.263722130438346,3.5500362498608733,3.5,1.014296071388821,0.6,0.00023917960189545544,1.000248294138158,0.00023912022974409495,198.73116531787852,0.0,1.1869276443851705e-05,33.63752944187573,0.02732907221392664,7.991911035382565e-05,0.0001592604915416298,0.0006415086089576194,0.09233317069934693,0.09233317069934693,0.09233317069934693,0.09233317069986213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.45765115897,595.6485540400256,0.0,0.09233317069934693,0.09233317069946831,0.09233317069946831,0.3749966539444756,0.3749966539444756,0.5,10.00014317093749,0.0,0.0,0.0,0.0,0.0,0.0,25880.62865445097,19690.069247218653,0.7608033603091144,1.051937686304503,0.655030825128632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500951966749567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.096934199064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16686.02180087193,1426.2926717846492,0.3749966539444756,6.17534620354742,3.5500362498608733,,,,,,
3653.0,-29.770863235015185,5.321967302569014,35.037481940319445,24.825510894320928,5.500971315889888,-26.24372173557527,-39.883772226143606,1.9736623354658984,-4.627261981129948,-4.627261981121519,40.07518551316693,42768.02694647088,25915.073004346217,25915.073004346217,68683.0999508171,78240.02246488258,78240.02246488258,25915.073004346217,104155.0954692288,104155.0954692288,104155.0954692288,130036.38181442254,125534.98853991827,4501.39327450427,0.0,92521.1768853889,57049.18136725669,39413.328353480225,25881.28634519373,65294.614698673955,19690.72163833252,1426.3584745483015,0.0,0.8885311547516123,2.924518395820939,0.0014947054983599872,1.0,1.0,0.5596510735239235,359838.00152780325,1557777.56529136,4.329107983807532,1557777.56529136,4.329107983807532,0.7608092339656516,0.09233366750936539,4.028046144702076,101325.0,128652.94844578662,1.2697058815276252,1.0,0.0,4.028046144700613,1.2824977464168836,1.2828044335382682,3.140782239934428,22969.24453238407,2342.211104952667,19523.85490863752,1990.8791390166389,0.85,0.8499998718334452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.1630900302425,4632.441516551485,5.546697002004369,5.321967302569014,-1.9414040503196817,7.263371352888695,3.550161631571608,3.5,1.014331894734745,0.6,0.00023912022974409495,1.0002477889581656,0.0002390609930696842,198.73313165961784,0.0,1.1799096827299586e-05,33.438640408567025,0.02734087131075394,7.989918540105862e-05,0.00015922104434303632,0.0006413497138214057,0.09233366750894258,0.09233366750894258,0.09233366750894258,0.09233366751146208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3828600032,595.648577600194,0.0,0.09233366750894258,0.09233366750936539,0.09233366750936539,0.37499666092529726,0.37499666092529726,0.5,10.00014317095525,0.0,0.0,0.0,0.0,0.0,0.0,25881.28634519373,19690.72163833252,0.7608092339656516,1.0518953250245913,0.6550008319038207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501094879555059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.898045165755,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.981721325137,1426.3584745483015,0.37499666092529726,6.17534620354742,3.550161631571608,,,,,,
3654.0,-29.773253484049352,5.320593788616613,35.03748931145939,24.82421997645872,5.499847654710945,-26.245985846852413,-39.88599440837277,1.9724122056171256,-4.628258978332667,-4.628258978340672,40.075176558120894,42766.89210148618,25914.821674302308,25914.821674302308,68681.71377578849,78239.33667086507,78239.33667086507,25914.821674302308,104154.15834516738,104154.15834516738,104154.15834516738,130036.13084073404,125534.71205585837,4501.418784875674,0.0,92521.0015645281,57048.55701049561,39413.82728225831,25881.972495566664,65295.79977782497,19691.40232450712,1426.42679913955,0.0,0.8885261825999996,2.92441130890861,0.0014947054983599872,1.0,1.0,0.5526516943746174,359824.06194989925,1557777.1785670489,4.329274618616108,1557777.1785670489,4.329274618616108,0.7608153639711992,0.09233419258472592,4.028046144702076,101325.0,128653.03062370038,1.2697066925605762,1.0,0.0,4.028046144703243,1.2825036960677498,1.2828103086366813,3.1407676695610003,22969.201007346248,2342.2066666339933,19523.82423286522,1990.8760109584027,0.85,0.8500001470064591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.260947356403,4632.441516551485,5.546527038256518,5.320593788616613,-1.9424535827870213,7.263047371403633,3.550285561231694,3.5,1.0143673032090554,0.6,0.0002390609930696842,1.0002483456339126,0.0002390016380563749,198.73510241417011,0.0,1.177228981475203e-05,33.362669335007254,0.02735264360056869,7.987911522871654e-05,0.00015918187784096766,0.0006411919493437466,0.09233419258264879,0.09233419258264879,0.09233419258264879,0.0923341925887837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.3395586516,595.6485912406786,0.0,0.09233419258264879,0.09233419258472592,0.09233419258472592,0.3749966678735585,0.3749966678735585,0.5,10.000143171149595,0.0,0.0,0.0,0.0,0.0,0.0,25881.972495566664,19691.40232450712,0.7608153639711992,1.0518550046018948,0.6549715639750873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501237501518343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.8220740922,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.941660448007,1426.42679913955,0.3749966678735585,6.17534620354742,3.550285561231694,,,,,,
3655.0,-29.775628253958796,5.3192230157786105,35.03749560502372,24.82299314523118,5.498793435509888,-26.248228593913847,-39.88819078132508,1.9712270823527178,-4.62922721899298,-4.629227218992154,40.07516020932577,42765.717529621616,25914.4927405057,25914.4927405057,68680.21027012731,78238.62925739601,78238.62925739601,25914.4927405057,104153.1219979017,104153.1219979017,104153.1219979017,130035.7545267989,125534.31161900221,4501.442907796697,0.0,92520.82257872367,57047.91084223986,39414.3463738709,25882.632528897208,65296.97890276811,19692.057536719294,1426.4929299489947,0.0,0.8885213810782615,2.9243073136847118,0.0014947054983599872,1.0,1.0,0.5453631675690076,359810.5248388273,1557776.4725421458,4.329435536217104,1557776.4725421458,4.329435536217104,0.7608212771530749,0.09233469069705111,4.028046144702076,101325.0,128653.10628751121,1.2697074393043297,1.0,0.0,4.028046144702241,1.2825093429808758,1.2828158807725123,3.1407538407009796,22969.15657245201,2342.2021355357856,19523.786625363216,1990.8721760604506,0.85,0.8500001540665629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.357491891673,4632.441516551485,5.546342030864986,5.3192230157786105,-1.9434820452706614,7.262705061049272,3.5504078300270017,3.5,1.0144022371505719,0.6,0.0002390016380563749,1.000246741973708,0.00023894268086769454,198.73706044026602,0.0,1.1795924648815134e-05,33.42965045474209,0.027364439525217506,7.985928273887688e-05,0.00015914235531749803,0.0006410327507954558,0.0923346907044228,0.0923346907044228,0.0923346907044228,0.09233469068208462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.2605108062,595.6486161417168,0.0,0.0923346907044228,0.09233469069705111,0.09233469069705111,0.37499667479647963,0.37499667479647963,0.5,10.000143170395717,0.0,0.0,0.0,0.0,0.0,0.0,25882.632528897208,19692.057536719294,0.7608212771530749,1.0518129846772402,0.6549417484276392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501380443744734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.889055211934,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.90141368452,1426.4929299489947,0.37499667479647963,6.17534620354742,3.5504078300270017,,,,,,
3656.0,-29.77799698217273,5.317854273549607,35.03750112817368,24.821728420816385,5.497696466367295,-26.25047011286892,-39.89038687488062,1.970003368084846,-4.630229487727661,-4.63022948777473,40.07515056793285,42764.56785958494,25914.249067483775,25914.249067483775,68678.81692706872,78237.94148191466,78237.94148191466,25914.249067483775,104152.19054939844,104152.19054939844,104152.19054939844,130035.51186743552,125534.04337147277,4501.468495962753,0.0,92520.64640285478,57047.27278139748,39414.859579397,25883.321318037077,65298.18089743408,19692.741352403806,1426.5616041666215,0.0,0.8885163845395243,2.9241996667051398,0.0014947054983599872,1.0,1.0,0.5383757770201214,359796.5123972063,1557776.0561772268,4.329602990863573,1557776.0561772268,4.329602990863573,0.760827449863658,0.09233521750769347,4.028046144702076,101325.0,128653.1814502372,1.2697081811027604,1.0,0.0,4.02804614470203,1.2825151690206418,1.2828216325873583,3.140739573301098,22969.11283515046,2342.1976755722353,19523.742888362285,1990.867716127555,0.85,0.8499998684530993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.452880485829,4632.441516551485,5.54617665075079,5.317854273549607,-1.9445353858027072,7.262389659352314,3.5505286365352315,3.5,1.0144367532957805,0.6,0.00023894268086769454,1.0002461189331529,0.00023888388702027373,198.7390135187184,0.0,1.1716978370156801e-05,33.20591670102437,0.027376156503587663,7.983945732313626e-05,0.00015910322354455828,0.0006408751262083305,0.0923352175070164,0.0923352175070164,0.0923352175070164,0.09233521750928951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.21389147535,595.6486308274002,0.0,0.0923352175070164,0.09233521750769347,0.09233521750769347,0.3749966816953286,0.3749966816953286,0.5,10.000143170440959,0.0,0.0,0.0,0.0,0.0,0.0,25883.321318037077,19692.741352403806,0.760827449863658,1.0517722849729108,0.6549120859393709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501522462947127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.66532145821,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.861397344535,1426.5616041666215,0.3749966816953286,6.17534620354742,3.5505286365352315,,,,,,
3657.0,-29.780360355659905,5.3164881478815005,35.03750572164472,24.820490867737703,5.49662922391429,-26.252704020646345,-39.892574202362425,1.968807073136449,-4.631205947929004,-4.631205947904815,40.0751347904523,42763.40524169642,25913.935080175772,25913.935080175772,68677.3403218722,78237.24347634272,78237.24347634272,25913.935080175772,104151.17855651848,104151.17855651848,104151.17855651848,130035.16560922454,125533.67272723702,4501.492881987518,0.0,92520.46934303644,57046.63110900297,39415.37581559274,25883.987052706052,65299.36286829879,19693.40268955606,1426.6283246156659,0.0,0.8885115393381623,2.9240947946573193,0.0014947054983599872,1.0,1.0,0.5311620752984823,359782.86118923477,1557775.374826042,4.329765374806722,1557775.374826042,4.329765374806722,0.7608334314746616,0.09233572089469648,4.028046144702076,101325.0,128653.25750378073,1.2697089316928767,1.0,0.0,4.02804614470038,1.2825208669549528,1.282827256474958,3.140725619744288,22969.068878400216,2342.193193231146,19523.712036909797,1990.8645701549253,0.85,0.850000151955207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.546947557583,4632.441516551485,5.545997797565503,5.3164881478815005,-1.945569846353914,7.262057994235414,3.550647770989113,3.5,1.0144707917111753,0.6,0.00023888388702027373,1.0002455672458141,0.00023882523936401222,198.74096221570912,0.0,1.1684631237382789e-05,33.11424492674283,0.027387841134825047,7.981971556664191e-05,0.00015906417145363183,0.0006407178225840317,0.09233572089407506,0.09233572089407506,0.09233572089407506,0.09233572089652733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.13760228583,595.6486548594653,0.0,0.09233572089407506,0.09233572089469648,0.09233572089469648,0.3749966885781168,0.3749966885781168,0.5,10.000143170482293,0.0,0.0,0.0,0.0,0.0,0.0,25883.987052706052,19693.40268955606,0.7608334314746616,1.0517306341929613,0.6548824270758234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501664123479414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.57364968393,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.82142288085,1426.6283246156659,0.3749966885781168,6.17534620354742,3.550647770989113,,,,,,
3658.0,-29.782718337423894,5.315124371020341,35.03750948286833,24.819288274180167,5.495600559064751,-26.25492921236845,-39.89475262407211,1.9676460337606394,-4.632195786367731,-4.63219578641707,40.0751199647834,42762.22919258773,25913.653223339974,25913.653223339974,68675.8824159277,78236.5307441479,78236.5307441479,25913.653223339974,104150.18396748787,104150.18396748787,104150.18396748787,130034.84656371665,125533.32886432833,4501.517699388322,0.0,92520.29101037559,57045.98945904185,39415.890612593044,25884.662596228776,65300.55320882182,19694.07398427378,1426.6959969673044,0.0,0.8885066233814475,2.9239884888155654,0.0014947054983599872,1.0,1.0,0.5239755609620715,359769.02336416836,1557774.73457894,4.329930131316827,1557774.73457894,4.329930131316827,0.760839509151766,0.09233623293894785,4.028046144702076,101325.0,128653.32576267111,1.2697096053557475,1.0,0.0,4.028046144704204,1.282526400285226,1.2828327159060402,3.140712069401662,22969.024605654962,2342.188678667533,19523.66822063118,1990.8601021379557,0.85,0.849999882703964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.639835398736,4632.441516551485,5.545827227475291,5.315124371020341,-1.9466140353452106,7.261738406365551,3.5507654135351507,3.5,1.014504403867186,0.6,0.00023882523936401222,1.0002450116819255,0.00023876673872376964,198.7429065005058,0.0,1.1655691637109038e-05,33.032230099567016,0.027399496826462155,7.980005867460531e-05,0.0001590251806894069,0.0006405607659865165,0.09233623293872378,0.09233623293872378,0.09233623293872378,0.09233623293982345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.0659155505,595.6486774416959,0.0,0.09233623293872378,0.09233623293894785,0.09233623293894785,0.37499669544804104,0.37499669544804104,0.5,10.00014317049235,0.0,0.0,0.0,0.0,0.0,0.0,25884.662596228776,19694.07398427378,0.760839509151766,1.0516891364811576,0.6548524796695098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501805466406443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.49163485676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.781476732587,1426.6959969673044,0.37499669544804104,6.17534620354742,3.5507654135351507,,,,,,
3659.0,-29.785071054480188,5.313762607191115,35.037512633425386,24.818011151533597,5.494487649181641,-26.25715810718684,-39.896939078439004,1.9664097081227914,-4.633202643173718,-4.633202643162506,40.07510986783859,42761.10945747496,25913.411659508674,25913.411659508674,68674.52111698364,78235.85742209743,78235.85742209743,25913.411659508674,104149.2690816061,104149.2690816061,104149.2690816061,130034.62255546114,125533.07918987422,4501.543365586924,0.0,92520.11581992183,57045.367855696044,39416.38662691754,25885.353473855048,65301.740100772586,19694.760636288516,1426.7649838308928,0.0,0.888501604858763,2.923880358381043,0.0014947054983599872,1.0,1.0,0.5170472940282025,359754.9480526755,1557774.2985423491,4.3300983265816235,1557774.2985423491,4.3300983265816235,0.7608457290792181,0.09233676144218608,4.028046144702076,101325.0,128653.40794058483,1.269710416388698,1.0,0.0,4.028046144703974,1.2825322843270988,1.282838526320378,3.1406976603442427,22968.981112991904,2342.1842436501665,19523.63268298925,1990.8564783069908,0.85,0.849999945010453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.731483724603,4632.441516551485,5.545666758247633,5.313762607191115,-1.9476707305049121,7.261433337696027,3.5508814877618367,3.5,1.0145375679319533,0.6,0.00023876673872376964,1.0002444692858858,0.0002387083818561223,198.74484647761454,0.0,1.1626587273950512e-05,32.94974833437575,0.027411123413736103,7.978033380021933e-05,0.00015898640492355032,0.0006404045754123501,0.09233676144155781,0.09233676144155781,0.09233676144155781,0.09233676144530391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487741.01709360327,595.6486928212288,0.0,0.09233676144155781,0.09233676144218608,0.09233676144218608,0.37499670230754917,0.37499670230754917,0.5,10.000143170514017,0.0,0.0,0.0,0.0,0.0,0.0,25885.353473855048,19694.760636288516,0.7608457290792181,1.051649175213497,0.6548234303019599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501946489497795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.40915309156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.74155981939,1426.7649838308928,0.37499670230754917,6.17534620354742,3.5508814877618367,,,,,,
3660.0,-29.787418728804845,5.312403910286652,35.03751482920032,24.816795251704775,5.493442865015459,-26.259375652528142,-39.89910873407496,1.9652351856139736,-4.63416167236727,-4.634161672323207,40.07508862089995,42759.94180445569,25913.04362854355,25913.04362854355,68672.98543299924,78235.1561579731,78235.1561579731,25913.04362854355,104148.19978651666,104148.19978651666,104148.19978651666,130034.20184319551,125532.6350183578,4501.566824837697,0.0,92519.9382895775,57044.72393652925,39416.904836720285,25886.002056678848,65302.90689339914,19695.40580063896,1426.830353579831,0.0,0.8884968661956089,2.9237773672844343,0.0014947054983599872,1.0,1.0,0.5096763847221837,359741.54174692574,1557773.3809931206,4.3302571435828145,1557773.3809931206,4.3302571435828145,0.7608515891142544,0.09233724691919941,4.028046144702076,101325.0,128653.47992977353,1.269711126866751,1.0,0.0,4.028046144702012,1.2825378800103464,1.2828440484909684,3.140683957552646,22968.937039429202,2342.1797493975214,19523.593443002017,1990.852476941873,0.85,0.8499998676250102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.821815699334,4632.441516551485,5.545480793100904,5.312403910286652,-1.9486923473582358,7.261096257644888,3.5509958962917207,3.5,1.0145702560833487,0.6,0.0002387083818561223,1.00024394992754,0.0002386501631661105,198.74678232985286,0.0,1.1598126701486979e-05,32.8690910720141,0.02742272154043759,7.976076492937412e-05,0.00015894761692674818,0.0006402483355713704,0.09233724691820672,0.09233724691820672,0.09233724691820672,0.0923372469201813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.91435756406,595.6487251843871,0.0,0.09233724691820672,0.09233724691919941,0.09233724691919941,0.37499670915877104,0.37499670915877104,0.5,10.000143170625458,0.0,0.0,0.0,0.0,0.0,0.0,25886.002056678848,19695.40580063896,0.7608515891142544,1.0516068686666804,0.6547938497478722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502087200332205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.3284958292,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16685.70166977645,1426.830353579831,0.37499670915877104,6.17534620354742,3.5509958962917207,,,,,,
3661.0,-29.789760844925144,5.3110475808618345,35.03751639992728,24.81551170293244,5.492321511573559,-26.261595837248482,-39.90128628266973,1.9639923273879103,-4.635153609604231,-4.635153609638088,40.07507497811817,42758.83110336828,25912.759530981446,25912.759530981446,68671.59063434972,78234.4910534991,78234.4910534991,25912.759530981446,104147.25058448056,104147.25058448056,104147.25058448056,130033.92987018774,125532.33807507259,4501.591795115146,0.0,92519.76358691958,57044.10363770059,39417.39994357666,25886.679285707178,65304.07922928384,19696.079474826725,1426.898216183187,0.0,0.8884919348947296,2.9236708451747355,0.0014947054983599872,1.0,1.0,0.5026693509782945,359727.67583068897,1557772.7918293101,4.330422418103017,1557772.7918293101,4.330422418103017,0.7608577082229906,0.09233776186100319,4.028046144702076,101325.0,128653.5591568543,1.2697119087772446,1.0,0.0,4.028046144702664,1.2825437940282467,1.282849889248761,3.140669475348428,22968.893667866003,2342.1753267289037,19523.559988393623,1990.8490655212152,0.85,0.8500000161395462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.9110850371335,4632.441516551485,5.545314057858975,5.3110475808618345,-1.9497378855463867,7.260785466408221,3.551108960404193,3.5,1.0146025601154838,0.6,0.0002386501631661105,1.0002433769678991,0.00023859209534538063,198.7487136319478,0.0,1.1570777311301106e-05,32.79158290022733,0.027434292317748892,7.974112933086307e-05,0.00015890903383524742,0.0006400929210984001,0.09233776185995725,0.09233776185995725,0.09233776185995725,0.09233776186547707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.8483902885,595.6487459649137,0.0,0.09233776185995725,0.09233776186100319,0.09233776186100319,0.3749967160037241,0.3749967160037241,0.5,10.000143170671034,0.0,0.0,0.0,0.0,0.0,0.0,25886.679285707178,19696.079474826725,0.7608577082229906,1.0515666317450474,0.6547650867756856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450222761216856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.25098765742,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.661802332328,1426.898216183187,0.3749967160037241,6.17534620354742,3.551108960404193,,,,,,
3662.0,-29.79209758290727,5.3096945628417505,35.03751699293031,24.814332264382415,5.491316359751007,-26.263799553396787,-39.90344249233601,1.9628545672491482,-4.636102281112699,-4.636102281118439,40.07504990959215,42757.65512727242,25912.36216241139,25912.36216241139,68670.0172896838,78233.77695796988,78233.77695796988,25912.36216241139,104146.13912038127,104146.13912038127,104146.13912038127,130033.45631238067,125531.84165755498,4501.6146548256975,0.0,92519.58485235152,57043.4630221537,39417.913144664235,25887.3171919994,65305.23033666363,19696.714592903783,1426.9627668258609,0.0,0.888487261563369,2.923568972150657,0.0014947054983599872,1.0,1.0,0.49517394754843735,359714.41510197264,1557771.709245182,4.330579047835994,1557771.709245182,4.330579047835994,0.7608634933785703,0.09233823581017368,4.028046144702076,101325.0,128653.63036657768,1.2697126115625728,1.0,0.0,4.02804614470472,1.2825492178314173,1.2828552398676751,3.1406561936959023,22968.849295343534,2342.1708019908465,19523.5242474565,1990.84542095991,0.85,0.8500001021563799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.999129223809,4632.441516551485,5.545124543328443,5.3096945628417505,-1.950751564048614,7.260446126890365,3.5512204742115174,3.5,1.0146344212032907,0.6,0.00023859209534538063,1.0002428226895708,0.0002385341738357353,198.750640532152,0.0,1.1540904673472667e-05,32.706923844621535,0.027445833222422365,7.972169055511532e-05,0.0001588704047902653,0.0006399373215226863,0.09233823580990409,0.09233823580990409,0.09233823580990409,0.09233823581117803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.72717615747,595.6487841488944,0.0,0.09233823580990409,0.09233823581017368,0.09233823581017368,0.374996722843399,0.374996722843399,0.5,10.000143170688554,0.0,0.0,0.0,0.0,0.0,0.0,25887.3171919994,19696.714592903783,0.7608634933785703,1.0515240040602247,0.6547355381314295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450236769415952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.16632860181,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.62196798176,1426.9627668258609,0.374996722843399,6.17534620354742,3.5512204742115174,,,,,,
3663.0,-29.794430605200525,5.308343604419347,35.03751714239803,24.81304518822583,5.4901901551635905,-26.266012014338166,-39.90561120500786,1.9616080951813437,-4.637109419752051,-4.637109419731777,40.07503829835875,42756.547501749315,25912.115010627364,25912.115010627364,68668.66251237667,78233.11730180852,78233.11730180852,25912.115010627364,104145.2323124359,104145.2323124359,104145.2323124359,130033.2384061582,125531.59821160104,4501.640194557156,0.0,92519.41059613133,57042.84078434763,39418.41090198189,25888.00609372231,65306.4169957042,19697.40031106866,1427.0317421662367,0.0,0.8884822462828561,2.9234608237057897,0.0014947054983599872,1.0,1.0,0.4882883532522442,359700.3375271253,1557771.2078145416,4.33074713947709,1557771.2078145416,4.33074713947709,0.7608697340288855,0.09233876203202142,4.028046144702076,101325.0,128653.70653147335,1.269713363251649,1.0,0.0,4.028046144701114,1.2825551481866884,1.282861097346558,3.1406416717417867,22968.80603461267,2342.166390623982,19523.48544938385,1990.8414646575386,0.85,0.8500000139303314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.08617623764,4632.441516551485,5.544968364244789,5.308343604419347,-1.9518078717040561,7.260151476123403,3.551330726410228,3.5,1.0146659218314937,0.6,0.0002385341738357353,1.0002424411592896,0.00023847635735119591,198.75256440114947,0.0,1.1511937142600694e-05,32.62482986213037,0.027457345159564966,7.97021434805425e-05,0.00015883203035519278,0.0006397827475274374,0.09233876204146492,0.09233876204146492,0.09233876204146492,0.09233876201451775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.67103630595,595.6488018336155,0.0,0.09233876204146492,0.09233876203202142,0.09233876203202142,0.3749967296787394,0.3749967296787394,0.5,10.000143169850933,0.0,0.0,0.0,0.0,0.0,0.0,25888.00609372231,19697.40031106866,0.7608697340288855,1.0514841522678182,0.6547066807318767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502507457056872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.08423461932,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.582163302686,1427.0317421662367,0.3749967296787394,6.17534620354742,3.551330726410228,,,,,,
3664.0,-29.796755975412605,5.3069961655198545,35.03751631374671,24.811885656695836,5.489205739944605,-26.268203571193514,-39.90775417825205,1.960490443068381,-4.638049507575829,-4.638049507618976,40.07501037599862,42755.36614435756,25911.692667968648,25911.692667968648,68667.05881232621,78232.39994929411,78232.39994929411,25911.692667968648,104144.09261726275,104144.09261726275,104144.09261726275,130032.72796114456,125531.06537630282,4501.662584841728,0.0,92519.23115594203,57042.197355626915,39418.926444794575,25888.63534388181,65307.56178867639,19698.027356813232,1427.095625128332,0.0,0.8884776259175091,2.9233598781550563,0.0014947054983599872,1.0,1.0,0.48071643265160446,359687.1975646532,1557770.001989146,4.330901996335689,1557770.001989146,4.330901996335689,0.7608754611883555,0.09233922692309243,4.028046144702076,101325.0,128653.77217358738,1.2697140110889453,1.0,0.0,4.028046144703673,1.2825604778224793,1.282866354096717,3.1406286209137364,22968.76148691315,2342.1618480228367,19523.44747947328,1990.8375928041974,0.85,0.8500000093865359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.1719323309935,4632.441516551485,5.544776234039353,5.3069961655198545,-1.9528149336586949,7.259811099178549,3.551439344890873,3.5,1.0146969556831065,0.6,0.00023847635735119591,1.0002416504872245,0.000238418743345703,198.75448199265443,0.0,1.1491174566860886e-05,32.56598872248375,0.027468836334131826,7.968283275320225e-05,0.00015879352459799366,0.0006396276445606026,0.09233922691754089,0.09233922691754089,0.09233922691754089,0.0923392269368098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.5360211317,595.6488443651162,0.0,0.09233922691754089,0.09233922692309243,0.09233922692309243,0.3749967365071836,0.3749967365071836,0.5,10.000143170259557,0.0,0.0,0.0,0.0,0.0,0.0,25888.63534388181,19698.027356813232,0.7608754611883555,1.0514411644170787,0.6546771150744579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450264700027864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.02539347967,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.54235516998,1427.095625128332,0.3749967365071836,6.17534620354742,3.551439344890873,,,,,,
3665.0,-29.79907706750457,5.305650694311691,35.03751513779117,24.810610559675865,5.48809153505304,-26.270404049119435,-39.90991730298845,1.959255958659916,-4.639061806631105,-4.6390618066310925,40.07499869801439,42754.28696437776,25911.456544981127,25911.456544981127,68665.74350935889,78231.7401132076,78231.7401132076,25911.456544981127,104143.19665818874,104143.19665818874,104143.19665818874,130032.52394696575,125530.83569392565,4501.68825304011,0.0,92519.05677644514,57041.60362761365,39419.392387590546,25889.327288777007,65308.71967636755,19698.716601124845,1427.164960906227,0.0,0.8884725845813957,2.9232511817234337,0.0014947054983599872,1.0,1.0,0.4738615691074983,359673.0486995774,1557769.4976759146,4.331070963777067,1557769.4976759146,4.331070963777067,0.7608817479650858,0.0923397557857516,4.028046144702076,101325.0,128653.86025316703,1.2697148803668101,1.0,0.0,4.028046144702812,1.282566351759111,1.2828721555365847,3.140614237366657,22968.71819557769,2342.1574335351715,19523.410123221984,1990.833783526687,0.85,0.8499999850658164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.256747966645,4632.441516551485,5.544625074634583,5.305650694311691,-1.953874653419009,7.259525347730699,3.5515467734968915,3.5,1.0147276495705404,0.6,0.000238418743345703,1.0002412104418201,0.00023836124812373028,198.75639608871856,0.0,1.1451041817265197e-05,32.45225251012957,0.02748028737594909,7.966334482360114e-05,0.00015875539852210188,0.0006394740709675941,0.09233975578592524,0.09233975578592524,0.09233975578592524,0.09233975578336248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.4795543857,595.6488621528522,0.0,0.09233975578592524,0.0923397557857516,0.0923397557857516,0.37499674333509975,0.37499674333509975,0.5,10.000143170280367,0.0,0.0,0.0,0.0,0.0,0.0,25889.327288777007,19698.716601124845,0.7608817479650858,1.05140238316762,0.6546489837228997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502786088361883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.911657267316,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.502622566557,1427.164960906227,0.37499674333509975,6.17534620354742,3.5515467734968915,,,,,,
3666.0,-29.801394252483338,5.304308770026837,35.03751311095797,24.809383239503973,5.487030528396328,-26.272595766720745,-39.91206017145885,1.9580697923205315,-4.64000157612935,-4.64000157612202,40.07497179595658,42753.14086797066,25911.030914127507,25911.030914127507,68664.17178209816,78231.0586087709,78231.0586087709,25911.030914127507,104142.0895228984,104142.0895228984,104142.0895228984,130032.04618805868,125530.335469681,4501.710718377679,0.0,92518.88049012558,57040.96274157207,39419.9086095039,25889.95666516028,65309.86527466418,19699.344205046033,1427.2288574961317,0.0,0.8884679618059204,2.923150276068947,0.0014947054983599872,1.0,1.0,0.46642316080357205,359659.91396814765,1557768.3359125436,4.33122590373111,1557768.3359125436,4.33122590373111,0.7608874923902496,0.09234022202168699,4.028046144702076,101325.0,128653.92873476181,1.2697155562276023,1.0,0.0,4.028046144702348,1.2825720002415486,1.2828777316201956,3.140600406014998,22968.67443085573,2342.152970775518,19523.373631427516,1990.8300623992411,0.85,0.8500000158999225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.340258219913,4632.441516551485,5.544434918590131,5.304308770026837,-1.9548811281706722,7.2591898981975085,3.5516525499582956,3.5,1.0147578714166559,0.6,0.00023836124812373028,1.000240808932563,0.0002383038624249941,198.75830699512406,0.0,1.142754311161994e-05,32.38565717833091,0.02749171491906071,7.964404373035008e-05,0.0001587172043933802,0.0006393202232546465,0.09234022203234935,0.09234022203234935,0.09234022203234935,0.09234022198243039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.34947829833,595.6489031284164,0.0,0.09234022203234935,0.09234022202168699,0.09234022202168699,0.3749967501610424,0.3749967501610424,0.5,10.000143169527027,0.0,0.0,0.0,0.0,0.0,0.0,25889.95666516028,19699.344205046033,0.7608874923902496,1.0513598748569952,0.6546199519501381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292492309487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.84506193552,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.4628981558,1427.2288574961317,0.3749967501610424,6.17534620354742,3.5516525499582956,,,,,,
3667.0,-29.803703865748133,5.3029698215252745,35.03751040694493,24.808203731104754,5.4860221045932205,-26.27477529270166,-39.914197417069204,1.9569318505490565,-4.640967340651287,-4.640967340681159,40.074948203908974,42752.00441514874,25910.673820219352,25910.673820219352,68662.67823536809,78230.3575118552,78230.3575118552,25910.673820219352,104141.03133207455,104141.03133207455,104141.03133207455,130031.63780428255,125529.9036551052,4501.734149177361,0.0,92518.70225965139,57040.34916890169,39420.39232305522,25890.606472208005,65310.99879526322,19699.99229445753,1427.2946462361733,0.0,0.8884631964588181,2.923046582122928,0.0014947054983599872,1.0,1.0,0.4590930283932835,359646.41630811983,1557767.3170931784,4.331385623369016,1557767.3170931784,4.331385623369016,0.7608934273364464,0.09234070738441108,4.028046144702076,101325.0,128654.00022286564,1.269716261760332,1.0,0.0,4.028046144703522,1.2825774237189023,1.28288308278493,3.1405871257444553,22968.630183479265,2342.1484587988016,19523.33809773645,1990.8264389711524,0.85,0.8500001063093034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.422841837812,4632.441516551485,5.5442605338981155,5.3029698215252745,-1.955906243952752,7.258876065478026,3.551757153956217,3.5,1.0147877582732048,0.6,0.0002383038624249941,1.0002400265075673,0.00023824667690719656,198.7602116895567,0.0,1.1405884326537413e-05,32.32427618140703,0.027503120803387248,7.962479758907753e-05,0.00015867906483591656,0.0006391665953572444,0.09234070737883417,0.09234070737883417,0.09234070737883417,0.09234070739988129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.23540139315,595.6489390640934,0.0,0.09234070737883417,0.09234070738441108,0.09234070738441108,0.37499675698230245,0.37499675698230245,0.5,10.000143169964177,0.0,0.0,0.0,0.0,0.0,0.0,25890.606472208005,19699.99229445753,0.7608934273364464,1.0513187595034599,0.6545911899030611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503063526655833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.78368093859,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.423174647814,1427.2946462361733,0.37499675698230245,6.17534620354742,3.551757153956217,,,,,,
3668.0,-29.8060094782568,5.301633327774962,35.03750728947383,24.806954443361633,5.484934813842525,-26.27695940085366,-39.916339063178725,1.955723369904928,-4.641957686801447,-4.641957686794957,40.07493086649568,42750.90355041403,25910.379250046408,25910.379250046408,68661.28280046044,78229.69333599959,78229.69333599959,25910.379250046408,104140.072586046,104140.072586046,104140.072586046,130031.35059703626,125529.59184087752,4501.758756158741,0.0,92518.52723726889,57039.73745274743,39420.87753835718,25891.278010990263,65312.155549347444,19700.66210331185,1427.362314196181,0.0,0.8884582850730658,2.9229402518694076,0.0014947054983599872,1.0,1.0,0.45207278632926773,359632.5755044985,1557766.5683792897,4.3315502390016505,1557766.5683792897,4.3315502390016505,0.7608995621981025,0.09234121561734773,4.028046144702076,101325.0,128654.07783533973,1.2697170277358967,1.0,0.0,4.028046144700741,1.282583175690958,1.2828887627787728,3.1405730412236785,22968.586732541462,2342.1440280362267,19523.29708620966,1990.8222569592735,0.85,0.8499999287526654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.504367498489,4632.441516551485,5.5441007887438944,5.301633327774962,-1.9569491750436554,7.2585825028186175,3.5518604191082908,3.5,1.0148172626023688,0.6,0.00023824667690719656,1.000239615205224,0.00023818960305657796,198.76211311667805,0.0,1.1366205623012912e-05,32.211826735618594,0.027514487009010262,7.960551613370725e-05,0.0001586411607734893,0.0006390139160447158,0.09234121561643,0.09234121561643,0.09234121561643,0.09234121561410889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.15156908607,595.6489654723265,0.0,0.09234121561643,0.09234121561734773,0.09234121561734773,0.3749967638045826,0.3749967638045826,0.5,10.000143170086776,0.0,0.0,0.0,0.0,0.0,0.0,25891.278010990263,19700.66210331185,0.7608995621981025,1.0512787738047096,0.6545627408991734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503201679826205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.67123149281,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16685.38352558699,1427.362314196181,0.3749967638045826,6.17534620354742,3.5518604191082908,,,,,,
