time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3669.0,-29.808309518950473,5.300300268033202,35.03750344470892,24.80574716990816,5.483894190020038,-26.279133588453494,-39.918464120104886,1.9545573181979545,-4.6429028864640145,-4.642902886450048,40.07490364718239,42749.75797483951,25909.967169012598,25909.967169012598,68659.7251438521,78229.01029866202,78229.01029866202,25909.967169012598,104138.97746767462,104138.97746767462,104138.97746767462,130030.88770766667,125529.10637238566,4501.781335281004,0.0,92518.3505147448,57039.09819121639,39421.39147058712,25891.91023999205,65313.301710579166,19701.293243990967,1427.4265858581182,0.0,0.8884536356389203,2.9228387716969815,0.0014947054983599872,1.0,1.0,0.4446708328438831,359619.3660454057,1557765.392916289,4.331706075916959,1557765.392916289,4.331706075916959,0.7609053585224007,0.09234168424421037,4.028046144702076,101325.0,128654.14542611704,1.2697176948050042,1.0,0.0,4.028046144703727,1.2825887296717313,1.282894244876744,3.140559441632567,22968.542859527664,2342.1395542338787,19523.262858258866,1990.8187666796375,0.85,0.8500000621572017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.584715067751,4632.441516551485,5.543917303024,5.300300268033202,-1.9579588173529254,7.258259085386127,3.551962193196155,3.5,1.0148463409131872,0.6,0.00023818960305657796,1.000239040580235,0.0002381326796826537,198.76400998064616,0.0,1.1344119152659165e-05,32.14923367863607,0.027525831128162922,7.958638829885595e-05,0.00015860321475772202,0.0006388610677421976,0.09234168424403619,0.09234168424403619,0.09234168424403619,0.09234168424432246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487740.01995526225,595.6490069323266,0.0,0.09234168424403619,0.09234168424421037,0.09234168424421037,0.3749967706264217,0.3749967706264217,0.5,10.000143170106393,0.0,0.0,0.0,0.0,0.0,0.0,25891.91023999205,19701.293243990967,0.7609053585224007,1.0512364762709723,0.6545337144993099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333959618968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.60863843583,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.34387968754,1427.4265858581182,0.3749967706264217,6.17534620354742,3.551962193196155,,,,,,
3670.0,-29.810603658504338,5.298970158204325,35.03749905659952,24.804542201478057,5.482855459900139,-26.28130226591045,-39.92058826899154,1.9533935752824545,-4.643870137764793,-4.643870137811496,40.07488028074313,42748.63448210737,25909.613179498174,25909.613179498174,68658.24766160555,78228.32901658604,78228.32901658604,25909.613179498174,104137.94219608422,104137.94219608422,104137.94219608422,130030.50275640916,125528.69793526437,4501.804821144783,0.0,92518.17387077052,57038.47934115997,39421.88281067839,25892.56056032494,65314.44337100333,19701.942543963443,1427.4924929474455,0.0,0.8884488614757818,2.9227349268589493,0.0014947054983599872,1.0,1.0,0.4374324790529158,359605.8488018545,1557764.38384096,4.3318660945898575,1557764.38384096,4.3318660945898575,0.7609113242416298,0.09234217069101171,4.028046144702076,101325.0,128654.21813909493,1.2697184124263008,1.0,0.0,4.028046144703057,1.2825942726253006,1.2828997161372615,3.1405458691603223,22968.499006014586,2342.1350824200504,19523.221821797582,1990.814582125148,0.85,0.8499998984123945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.664121028712,4632.441516551485,5.543747370060315,5.298970158204325,-1.9589842359471707,7.257954394151495,3.552062775720349,3.5,1.0148750787772427,0.6,0.0002381326796826537,1.0002384316916144,0.00023807591483954583,198.7659020096273,0.0,1.131431806281479e-05,32.06477739001711,0.027537145446225736,7.956727288360844e-05,0.00015856540679904524,0.0006387087755400106,0.09234217068656979,0.09234217068656979,0.09234217068656979,0.09234217069492577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.9069691807,595.649042524375,0.0,0.09234217068656979,0.09234217069101171,0.09234217069101171,0.3749967774474963,0.3749967774474963,0.5,10.000143170559525,0.0,0.0,0.0,0.0,0.0,0.0,25892.56056032494,19701.942543963443,0.7609113242416298,1.0511954801728696,0.6545050723204332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503477181753694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.52418214721,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.30426855637,1427.4924929474455,0.3749967774474963,6.17534620354742,3.552062775720349,,,,,,
3671.0,-29.812893423271923,5.297643049631506,35.03749416618525,24.803310830052965,5.481786533642246,-26.283470192722355,-39.9227122781798,1.9522031510207432,-4.644835047604545,-4.6448350476112035,40.07485701166987,42747.52933646313,25909.253028739768,25909.253028739768,68656.7823652029,78227.6632342233,78227.6632342233,25909.253028739768,104136.91626296307,104136.91626296307,104136.91626296307,130030.12537316328,125528.29712079705,4501.828252366216,0.0,92517.99850014727,57037.8646024144,39422.37099748096,25893.2091102002,65315.58010768116,19702.590309759813,1427.5582449559606,0.0,0.8884440985437315,2.9226313363053666,0.0014947054983599872,1.0,1.0,0.43024054963700564,359592.36467712914,1557763.3789700582,4.332025738001259,1557763.3789700582,4.332025738001259,0.7609172824390587,0.0923426560013803,4.028046144702076,101325.0,128654.29352452526,1.2697191564226524,1.0,0.0,4.02804614470409,1.2825999396945333,1.282905311745704,3.140531992899831,22968.45546862277,2342.13064284162,19523.18514291021,1990.8108419195353,0.85,0.8499999126881148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.742474644271,4632.441516551485,5.543577372801606,5.297643049631506,-1.96000766590543,7.257650715536936,3.552162026368693,3.5,1.0149034361053408,0.6,0.00023807591483954583,1.0002379814273312,0.00023801927067377854,198.76779046222853,0.0,1.1282915242769103e-05,31.975781798007638,0.027548428361468504,7.954816296958556e-05,0.00015852775186996028,0.0006385570997480808,0.09234265600115078,0.09234265600115078,0.09234265600115078,0.09234265600212806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.79445598467,595.6490779674343,0.0,0.09234265600115078,0.0923426560013803,0.0923426560013803,0.3749967842696977,0.3749967842696977,0.5,10.000143170579998,0.0,0.0,0.0,0.0,0.0,0.0,25893.2091102002,19702.590309759813,0.7609172824390587,1.051154751316812,0.654476761378959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503614416799908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.435186555194,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.264698976676,1427.5582449559606,0.3749967842696977,6.17534620354742,3.552162026368693,,,,,,
3672.0,-29.815177932093466,5.296319346931385,35.03748864826521,24.80211075106638,5.480752097527858,-26.2856298469211,-39.92483125822616,1.9510442629207259,-4.645780897272289,-4.64578089722321,40.074829125635745,42746.42615977213,25908.8443240156,25908.8443240156,68655.27048378772,78226.98426857173,78226.98426857173,25908.8443240156,104135.82859258734,104135.82859258734,104135.82859258734,130029.66919114537,125527.81840185531,4501.8507892900525,0.0,92517.82190920059,57037.26380078161,39422.84234268775,25893.84059855803,65316.682941245774,19703.22141420932,1427.6225515797876,0.0,0.8884394477108118,2.9225297948234266,0.0014947054983599872,1.0,1.0,0.42287248421536106,359579.147293582,1557762.174718343,4.3321816252222565,1557762.174718343,4.3321816252222565,0.7609230982640154,0.09234312389702655,4.028046144702076,101325.0,128654.36729534896,1.2697198844840756,1.0,0.0,4.028046144702806,1.2826054595327843,1.2829107602422654,3.140518477263753,22968.41162827429,2342.1261723702073,19523.148223415104,1990.807077178762,0.85,0.8499999276999181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.819792058256,4632.441516551485,5.543398221737142,5.296319346931385,-1.9610167858553793,7.257336132786765,3.5522599655462335,3.5,1.0149314187274954,0.6,0.00023801927067377854,1.0002374395430715,0.00023796276890266228,198.7696746115278,0.0,1.1259035672140672e-05,31.908107094846663,0.027559687397140646,7.952910253124195e-05,0.00015849016814253658,0.0006384057107597282,0.09234312389634326,0.09234312389634326,0.09234312389634326,0.09234312390125533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.6596183968,595.6491204429545,0.0,0.09234312389634326,0.09234312389702655,0.09234312389702655,0.37499679109107,0.37499679109107,0.5,10.000143170595795,0.0,0.0,0.0,0.0,0.0,0.0,25893.84059855803,19703.22141420932,0.7609230982640154,1.0511138562493307,0.6544488212639911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450375139261797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.36751185203,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.225140567214,1427.6225515797876,0.37499679109107,6.17534620354742,3.5522599655462335,,,,,,
3673.0,-29.817457279812793,5.294998716357086,35.03748268056374,24.800867435429268,5.4796685497481326,-26.287789809168526,-39.9269464314915,1.9498417253518436,-4.646741733787337,-4.6467417337771355,40.07480511241248,42745.32971610097,25908.475668919233,25908.475668919233,68653.8053850202,78226.32929371594,78226.32929371594,25908.475668919233,104134.80496263517,104134.80496263517,104134.80496263517,130029.29026028475,125527.41621161284,4501.874048671899,0.0,92517.64719774794,57036.64762055658,39423.332863545955,25894.48529764958,65317.81816119554,19703.86582055646,1427.6880079346627,0.0,0.8884347075505261,2.9224266472847815,0.0014947054983599872,1.0,1.0,0.41570745325913094,359565.72087279364,1557761.1377117683,4.332340507683906,1557761.1377117683,4.332340507683906,0.7609290392941297,0.09234360583221528,4.028046144702076,101325.0,128654.43989697463,1.2697206010064113,1.0,0.0,4.028046144701532,1.2826111826329998,1.2829164122311836,3.1405044640520976,22968.368254527722,2342.121749478948,19523.110249644473,1990.8032049318037,0.85,0.8499998795428538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.896173611096,4632.441516551485,5.543228755315312,5.294998716357086,-1.9620364886370245,7.257035204994111,3.552356720314416,3.5,1.014959062946976,0.6,0.00023796276890266228,1.0002369074875868,0.00023790640709347698,198.77155453553416,0.0,1.1230838659754422e-05,31.82819676174403,0.0275709182358004,7.9510080546045e-05,0.00015845268835661726,0.0006382547404525517,0.09234360583167539,0.09234360583167539,0.09234360583167539,0.0923436058333712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.543506894,595.6491570195212,0.0,0.09234360583167539,0.09234360583221528,0.09234360583221528,0.3749967979117605,0.3749967979117605,0.5,10.000143170641994,0.0,0.0,0.0,0.0,0.0,0.0,25894.48529764958,19703.86582055646,0.7609290392941297,1.0510731576427108,0.6544206606934003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450388805648063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.28760151893,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.18561112638,1427.6880079346627,0.3749967979117605,6.17534620354742,3.552356720314416,,,,,,
3674.0,-29.819740857093528,5.293681761098099,35.03747600968369,24.799709824752085,5.478682059569713,-26.28994411016493,-39.9290569248609,1.9487257008840977,-4.647674024737512,-4.647674024682649,40.07477288845236,42744.195705960476,25908.034631086062,25908.034631086062,68652.23033704654,78225.62830051784,78225.62830051784,25908.034631086062,104133.6629316039,104133.6629316039,104133.6629316039,130028.7664701544,125526.8706116222,4501.895858532194,0.0,92517.46916339023,57036.0365808825,39423.81398056414,25895.103538550487,65318.91751911463,19704.484274842307,1427.7512590345289,0.0,0.8884301400234935,2.9223265669125174,0.0014947054983599872,1.0,1.0,0.40817615966273024,359552.6937144833,1557759.7461289826,4.332493604862218,1557759.7461289826,4.332493604862218,0.7609347553103196,0.09234405968655719,4.028046144702076,101325.0,128654.51188616328,1.2697213114844637,1.0,0.0,4.028046144702558,1.2826165021371267,1.2829216607068703,3.1404914391717615,22968.324055839,2342.1172424669994,19523.079682967506,1990.8000879981957,0.85,0.8500001844063305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.97154433528,4632.441516551485,5.5430450068712664,5.293681761098099,-1.9630348719448638,7.256716633042963,3.552452195669388,3.5,1.014986341619825,0.6,0.00023790640709347698,1.0002373515783298,0.0002378499530317192,198.77343797931167,0.0,1.120312442819743e-05,31.749654629511518,0.027582121360228598,7.949110483984949e-05,0.00015841530225362747,0.0006381041475045382,0.092344059685315,0.092344059685315,0.092344059685315,0.09234405968950626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.38769370056,595.649206102615,0.0,0.092344059685315,0.09234405968655719,0.09234405968655719,0.3749968047320276,0.3749968047320276,0.5,10.000143170745371,0.0,0.0,0.0,0.0,0.0,0.0,25895.103538550487,19704.484274842307,0.7609347553103196,1.0510313542314362,0.6543922852587386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504024414044907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.2090593867,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.146108929333,1427.7512590345289,0.3749968047320276,6.17534620354742,3.552452195669388,,,,,,
3675.0,-29.822009559040318,5.292367444240088,35.037469132234975,24.798417125735455,5.4775417906826975,-26.29209977617983,-39.9311714694835,1.9474734685319106,-4.648653904688842,-4.648653904677505,40.07475358665202,42743.142906860616,25907.71802298257,25907.71802298257,68650.86092984318,78225.00295206411,78225.00295206411,25907.71802298257,104132.72097504669,104132.72097504669,104132.72097504669,130028.48566403266,125526.56564634347,4501.920017689188,0.0,92517.29563170855,57035.43559135673,39424.288933724245,25895.764688985975,65320.05362271022,19705.145436423358,1427.8181732184075,0.0,0.8884252869681957,2.9222213808329043,0.0014947054983599872,1.0,1.0,0.4012716881123879,359539.0019810438,1557758.9125866669,4.332656273737995,1557758.9125866669,4.332656273737995,0.7609408593678015,0.09234455912775194,4.028046144702076,101325.0,128654.59278352688,1.2697221098793672,1.0,0.0,4.028046144703017,1.2826224569338982,1.2829275445073827,3.140476858896653,22968.280974981568,2342.1128494421205,19523.04223456111,1990.7962693234808,0.85,0.8500001482839218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.0460519487315,4632.441516551485,5.542888909316794,5.292367444240088,-1.9640677164061713,7.256435160646259,3.552546578693522,3.5,1.0150133081981492,0.6,0.0002378499530317192,1.0002358096699027,0.0002377938789356225,198.7753091853499,0.0,1.1221567943488576e-05,31.801923551846624,0.027593342928172088,7.947209690709329e-05,0.0001583778561246259,0.0006379533127689795,0.09234455912345485,0.09234455912345485,0.09234455912345485,0.09234455914454652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.29436219827,595.6492355032086,0.0,0.09234455912345485,0.09234455912775194,0.09234455912775194,0.3749968115521857,0.3749968115521857,0.5,10.000143171036116,0.0,0.0,0.0,0.0,0.0,0.0,25895.764688985975,19705.145436423358,0.7609408593678015,1.0509921091977628,0.6543647859468359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504161027087663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.26132830903,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16685.106446021815,1427.8181732184075,0.3749968115521857,6.17534620354742,3.552546578693522,,,,,,
3676.0,-29.824274727456164,5.291057585210975,35.037461418672386,24.79721641810613,5.47650451329781,-26.294242362024647,-39.9332688312046,1.9463138882281152,-4.649548724995839,-4.649548724963798,40.0747157076331,42742.034207144796,25907.18308347268,25907.18308347268,68649.21729061747,78224.33326163006,78224.33326163006,25907.18308347268,104131.51634510275,104131.51634510275,104131.51634510275,130027.86849522003,125525.92813506674,4501.940360153288,0.0,92517.11962965119,57034.82057360808,39424.77672893679,25896.352150117273,65321.128879054064,19705.733741740034,1427.8786828608565,0.0,0.8884209276008588,2.922125328168176,0.0014947054983599872,1.0,1.0,0.393623518372749,359526.4991321054,1557757.2767924836,4.332802395798083,1557757.2767924836,4.332802395798083,0.7609463150450244,0.09234498402437924,4.028046144702076,101325.0,128654.66343648931,1.269722807169892,1.0,0.0,4.028046144702184,1.2826279790141746,1.2829329959752052,3.1404633382456106,22968.23728083035,2342.1083938786796,19523.006031447905,1990.7925776333311,0.85,0.8500001890759858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.119454386626,4632.441516551485,5.542687416591157,5.291057585210975,-1.9650378250656027,7.256095410276577,3.5526395627098526,3.5,1.0150398750599579,0.6,0.0002377938789356225,1.000235446719388,0.00023773790432597477,198.7771775078951,0.0,1.114614578891142e-05,31.58817716577496,0.027604489073961,7.945324758466184e-05,0.00015834063135096067,0.0006378033696629298,0.09234498402631248,0.09234498402631248,0.09234498402631248,0.09234498402792043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.11120697414,595.6492931993512,0.0,0.09234498402631248,0.09234498402437924,0.09234498402437924,0.37499681837300886,0.37499681837300886,0.5,10.000143170747723,0.0,0.0,0.0,0.0,0.0,0.0,25896.352150117273,19705.733741740034,0.7609463150450244,1.0509496462886543,0.6543370413313616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504296752657966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04758192296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.06700499758,1427.8786828608565,0.37499681837300886,6.17534620354742,3.5526395627098526,,,,,,
3677.0,-29.826542543376082,5.289750989830618,35.03745315139314,24.796128936018818,5.475594860174735,-26.296374751118606,-39.935349533893145,1.945268660902972,-4.65049719232627,-4.650497192303116,40.0746843043491,42740.845042322,25906.791445650124,25906.791445650124,68647.63648797212,78223.60522249922,78223.60522249922,25906.791445650124,104130.39666814933,104130.39666814933,104130.39666814933,130027.37823165915,125525.41556947265,4501.962662186502,0.0,92516.93901325378,57034.178844727714,39425.28907614007,25896.981563509828,65322.2706396499,19706.364000702368,1427.943081657305,0.0,0.8884162753673723,2.9220235195951147,0.0014947054983599872,1.0,1.0,0.38613290870381434,359513.2470741523,1557755.9206521788,4.332958335554406,1557755.9206521788,4.332958335554406,0.7609521577784819,0.09234544780933479,4.028046144702076,101325.0,128654.71989204797,1.2697233643429358,1.0,0.0,4.028046144702518,1.2826329677644182,1.2829379141131874,3.1404511235375554,22968.192441126208,2342.1038215013496,19522.9672243455,1990.7886204101808,0.85,0.8500001588887863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.192188423904,4632.441516551485,5.5425173808237576,5.289750989830618,-1.966046550097658,7.255797539928276,3.5527317009764703,3.5,1.0150662002789914,0.6,0.00023773790432597477,1.0002357263129211,0.0002376818764535902,198.77904804508006,0.0,1.1126474917882298e-05,31.53242991727843,0.027615615548878883,7.943455206357961e-05,0.00015830335226239516,0.0006376532077739554,0.09234544780823475,0.09234544780823475,0.09234544780823475,0.09234544781144802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.95936204516,595.6493410323807,0.0,0.09234544780823475,0.09234544780933479,0.09234544780933479,0.37499682519204475,0.37499682519204475,0.5,10.000143170847194,0.0,0.0,0.0,0.0,0.0,0.0,25896.981563509828,19706.364000702368,0.7609521577784819,1.0509070768018245,0.6543073996631522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504432269252103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.99183467447,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16685.027559138347,1427.943081657305,0.37499682519204475,6.17534620354742,3.5527317009764703,,,,,,
3678.0,-29.828795653969134,5.2884462875095295,35.037444949857814,24.79487807666885,5.474499613272847,-26.298511963018424,-39.93744609234852,1.944058573709099,-4.651509591564775,-4.651509591554621,40.07466966667134,42739.78544692715,25906.564278532365,25906.564278532365,68646.34972545951,78222.96695786469,78222.96695786469,25906.564278532365,104129.53123639704,104129.53123639704,104129.53123639704,130027.19939859092,125525.21132933906,4501.988069251869,0.0,92516.76422385732,57033.5827132424,39425.75723401657,25897.66816219387,65323.42539621044,19707.05117368039,1428.0123832790875,0.0,0.8884112416896193,2.9219148516561266,0.0014947054983599872,1.0,1.0,0.3794261802625556,359499.1021775114,1557755.2885293604,4.333127062331803,1557755.2885293604,4.333127062331803,0.7609585175876679,0.09234597191177149,4.028046144702076,101325.0,128654.79544450657,1.2697241099877283,1.0,0.0,4.0280461447031986,1.2826387253286682,1.2829436011790398,3.1404370265445665,22968.14904802936,2342.099396636911,19522.927869517775,1990.784607334592,0.85,0.850000051318581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.263975573461,4632.441516551485,5.542383659526638,5.2884462875095295,-1.9671019078578849,7.255548195367414,3.5528226406787478,3.5,1.0150921830510709,0.6,0.0002376818764535902,1.0002342019342259,0.00023762622393232245,198.78090648371895,0.0,1.1137167136594743e-05,31.5627316651095,0.027626752716015477,7.941571818881556e-05,0.00015826615826477466,0.0006375033886352342,0.09234597191152348,0.09234597191152348,0.09234597191152348,0.09234597191220498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.8885843018,595.6493633282417,0.0,0.09234597191152348,0.09234597191177149,0.09234597191177149,0.3749968320112032,0.3749968320112032,0.5,10.000143170870409,0.0,0.0,0.0,0.0,0.0,0.0,25897.66816219387,19707.05117368039,0.7609585175876679,1.0508688010326208,0.6542796123702138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456794665706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.022136422296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.98798473517,1428.0123832790875,0.3749968320112032,6.17534620354742,3.5528226406787478,,,,,,
3679.0,-29.831044262937603,5.2871456858542265,35.03743606196314,24.793713131826394,5.473500456022776,-26.30063578820437,-39.9395254329778,1.9429349808273317,-4.652419886518885,-4.652419886493112,40.07463346033188,42738.673964206464,25906.072198637652,25906.072198637652,68644.74616284412,78222.28759399225,78222.28759399225,25906.072198637652,104128.3597926299,104128.3597926299,104128.3597926299,130026.62679515181,125524.61783675084,4502.008958400969,0.0,92516.58719397645,57032.973564433305,39426.237366159046,25898.26700252191,65324.50436868095,19707.65145563622,1428.074017761517,0.0,0.8884067980948832,2.921817146014162,0.0014947054983599872,1.0,1.0,0.3718618831439926,359486.38421984663,1557753.7249723638,4.333276010864734,1557753.7249723638,4.333276010864734,0.7609641005599772,0.09234640768286467,4.028046144702076,101325.0,128654.86186608595,1.2697247655177493,1.0,0.0,4.028046144700647,1.2826440788826234,1.282948884619411,3.140423918856049,22968.105098711374,2342.094915053701,19522.89145586813,1990.7808941757005,0.85,0.8500000923873978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.334493779832,4632.441516551485,5.542194772990899,5.2871456858542265,-1.968082267279668,7.255227953133895,3.5529119737949366,3.5,1.0151177067985533,0.6,0.00023762622393232245,1.0002337382603042,0.00023757069457147408,198.78276123976607,0.0,1.106265862570928e-05,31.351574545260096,0.027637815374641186,7.939704306337166e-05,0.0001582291808689508,0.0006373544419785447,0.09234640768266886,0.09234640768266886,0.09234640768266886,0.09234640768327089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.71351554664,595.6494184770505,0.0,0.09234640768266886,0.09234640768286467,0.09234640768286467,0.37499683883015494,0.37499683883015494,0.5,10.000143170887583,0.0,0.0,0.0,0.0,0.0,0.0,25898.26700252191,19707.65145563622,0.7609641005599772,1.0508268960668155,0.6542517907674629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450470274667986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.81097930245,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.948629334845,1428.074017761517,0.37499683883015494,6.17534620354742,3.5529119737949366,,,,,,
3680.0,-29.83328776952655,5.2858481182417,35.03742688444942,24.792508652340643,5.4724564011643135,-26.30275946694049,-39.94160470375789,1.9417714879957604,-4.653378386659938,-4.653378386651808,40.07460732827412,42737.584397759434,25905.708113504606,25905.708113504606,68643.29251126404,78221.6301130837,78221.6301130837,25905.708113504606,104127.3382265883,104127.3382265883,104127.3382265883,130026.24508661963,125524.2131165791,4502.031970040526,0.0,92516.41181605513,57032.3661009189,39426.71746126247,25898.90686003133,65325.6243212938,19708.292690081224,1428.1392737950748,0.0,0.8884020760404999,2.9217142691033344,0.0014947054983599872,1.0,1.0,0.36472624251820207,359472.99315698567,1557752.5964712922,4.333434294439486,1557752.5964712922,4.333434294439486,0.7609700593385347,0.09234688496337565,4.028046144702076,101325.0,128654.93418933116,1.2697254792926835,1.0,0.0,4.028046144701372,1.2826496182648868,1.2829543540896238,3.1404103562990517,22968.061559507747,2342.090475290517,19522.850218478037,1990.7766891321744,0.85,0.8499999082594087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.404271263754,4632.441516551485,5.5420341524077985,5.2858481182417,-1.9690973681808854,7.254945486422585,3.553000369441436,3.5,1.0151429626975532,0.6,0.00023757069457147408,1.000233212104645,0.00023751530312774626,198.7846118174975,0.0,1.1038279679317825e-05,31.282484611186717,0.027648853654320505,7.9378372624999e-05,0.0001581923219464751,0.0006372059725379686,0.09234688496322296,0.09234688496322296,0.09234688496322296,0.09234688496350282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.5871590093,595.6494582809112,0.0,0.09234688496322296,0.09234688496337565,0.09234688496337565,0.3749968456489173,0.3749968456489173,0.5,10.000143170906687,0.0,0.0,0.0,0.0,0.0,0.0,25898.90686003133,19708.292690081224,0.7609700593385347,1.0507866281331322,0.6542238951680179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450483727976125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.74188936837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.909289013376,1428.1392737950748,0.3749968456489173,6.17534620354742,3.553000369441436,,,,,,
3681.0,-29.83552614720106,5.284554155335641,35.03741723973157,24.79132757233458,5.471437941222178,-26.304875994730626,-39.94367908509446,1.94063156960748,-4.654309848525543,-4.654309848574407,40.0745754931849,42736.49689633399,25905.275548728412,25905.275548728412,68641.77244506241,78220.96363673585,78220.96363673585,25905.275548728412,104126.23918546426,104126.23918546426,104126.23918546426,130025.76252642338,125523.70874095806,4502.053785465327,0.0,92516.23562658762,57031.76888608699,39427.185267222914,25899.523340959113,65326.70860818203,19708.91092679139,1428.2025019121058,0.0,0.8883975101027937,2.9216142969823253,0.0014947054983599872,1.0,1.0,0.35737868671986917,359459.9802167619,1557751.2216868345,4.333587346072512,1557751.2216868345,4.333587346072512,0.7609758167102054,0.092347338854751,4.028046144702076,101325.0,128655.00428553265,1.2697261710884051,1.0,0.0,4.028046144703608,1.2826550474900005,1.2829597135528157,3.14039706356317,22968.017818830212,2342.086014982712,19522.816743700096,1990.773275654795,0.85,0.8500000695617022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.4730594524135,4632.441516551485,5.54186005978673,5.284554155335641,-1.97009225817845,7.254646413514092,3.553087512688081,3.5,1.0151678607680232,0.6,0.00023751530312774626,1.0002326831614587,0.00023746005017255195,198.78645819481983,0.0,1.1010966639446751e-05,31.20507945619209,0.027659864620959953,7.935975013506102e-05,0.00015815555299268522,0.0006370578654954106,0.09234733885456427,0.09234733885456427,0.09234733885456427,0.09234733885527413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.4332265878,595.6495067715097,0.0,0.09234733885456427,0.092347338854751,0.092347338854751,0.374996852467536,0.374996852467536,0.5,10.000143170926089,0.0,0.0,0.0,0.0,0.0,0.0,25899.523340959113,19708.91092679139,0.7609758167102054,1.0507459185914836,0.6541963893001237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450497150994321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.66448421338,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.869975955946,1428.2025019121058,0.374996852467536,6.17534620354742,3.553087512688081,,,,,,
3682.0,-29.837760967913752,5.283263554202006,35.037407262375126,24.79011045014488,5.470378452820133,-26.306993716132496,-39.94574983427299,1.9394552613764766,-4.655251573389876,-4.65525157339916,40.07454660621161,42735.40971752696,25904.87213598145,25904.87213598145,68640.28185350841,78220.31752208021,78220.31752208021,25904.87213598145,104125.18965806166,104125.18965806166,104125.18965806166,130025.33867928974,125523.26255936218,4502.076119927556,0.0,92516.06102188135,57031.153208656135,39427.67534802802,25900.149021228084,65327.8243692561,19709.53850356266,1428.266527501359,0.0,0.8883928818651992,2.921513226098753,0.0014947054983599872,1.0,1.0,0.3501925069846834,359446.82427352364,1557749.9742146055,4.3337424871202215,1557749.9742146055,4.3337424871202215,0.7609816641366997,0.09234780280646357,4.028046144702076,101325.0,128655.07493849513,1.2697268683789305,1.0,0.0,4.0280461447037625,1.2826606461496641,1.282965242667835,3.1403833561071717,22967.974471584428,2342.081594793781,19522.774917607258,1990.7690105802958,0.85,0.8499998526975241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.540998254588,4632.441516551485,5.541693215580735,5.283263554202006,-1.9710941599304048,7.254357714132411,3.5531735807418228,3.5,1.0151924516405209,0.6,0.00023746005017255195,1.0002323176199488,0.00023740489683195574,198.78830166822016,0.0,1.0983539267873123e-05,31.12735028515243,0.027670848160227825,7.934116428074311e-05,0.00015811888589180884,0.0006369101687210881,0.09234780281154743,0.09234780281154743,0.09234780281154743,0.09234780281265376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.2935529226,595.6495507703804,0.0,0.09234780281154743,0.09234780280646357,0.09234780280646357,0.3749968592860412,0.3749968592860412,0.5,10.000143170175116,0.0,0.0,0.0,0.0,0.0,0.0,25900.149021228084,19709.53850356266,0.7609816641366997,1.0507051553642612,0.6541685741127888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505105435622012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.58675504234,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.830690864215,1428.266527501359,0.3749968592860412,6.17534620354742,3.5531735807418228,,,,,,
3683.0,-29.839989388741753,5.28197681499295,35.03739673429642,24.788977845478826,5.469413537925671,-26.309095608822265,-39.94780685808507,1.9383643007369478,-4.656169001719604,-4.656169001728557,40.07451076177667,42734.29352530361,25904.408705098638,25904.408705098638,68638.70223040225,78219.63060299151,78219.63060299151,25904.408705098638,104124.03930809016,104124.03930809016,104124.03930809016,130024.79154292298,125522.6943185924,4502.097224330577,0.0,92515.88296849086,57030.545892877075,39428.152306237535,25900.752234832817,65328.904541070355,19710.144012886572,1428.3286765103483,0.0,0.888388400481068,2.921414765503091,0.0014947054983599872,1.0,1.0,0.34269425515526564,359434.0081173174,1557748.4262902,4.333892706618231,1557748.4262902,4.333892706618231,0.7609873193713362,0.09234824291896752,4.028046144702076,101325.0,128655.13796383273,1.2697274903906512,1.0,0.0,4.0280461447001095,1.2826658466980139,1.2829703737041822,3.1403706234726183,22967.93026817064,2342.0770873000097,19522.741668637515,1990.7656201289446,0.85,0.8500000409567802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.608034589661,4632.441516551485,5.541514606876026,5.28197681499295,-1.972077739147871,7.25405455414082,3.553258506325402,3.5,1.015216716092972,0.6,0.00023740489683195574,1.0002316564840752,0.0002373499131855716,198.79013989241017,0.0,1.0963838908450336e-05,31.071519466548253,0.027681811999136274,7.932270560156937e-05,0.00015808219123038638,0.0006367623609316142,0.09234824291708119,0.09234824291708119,0.09234824291708119,0.09234824292276993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.1202334188,595.6496053681436,0.0,0.09234824291708119,0.09234824291896752,0.09234824291896752,0.37499686610136695,0.37499686610136695,0.5,10.000143170339006,0.0,0.0,0.0,0.0,0.0,0.0,25900.752234832817,19710.144012886572,0.7609873193713362,1.0506636030801821,0.654140672119151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505239150836424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.530924223734,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16684.791402417697,1428.3286765103483,0.37499686610136695,6.17534620354742,3.553258506325402,,,,,,
3684.0,-29.842212902916398,5.280692903433327,35.037386074886236,24.787769314739876,5.46836250180351,-26.31120208288019,-39.94987205425275,1.9371965994110756,-4.657133455808037,-4.657133455805052,40.074485916360665,42733.23256802628,25904.069387162846,25904.069387162846,68637.30195518912,78218.98499871088,78218.98499871088,25904.069387162846,104123.05438587372,104123.05438587372,104123.05438587372,130024.45072654271,125522.33022804673,4502.120498495975,0.0,92515.70825505181,57029.955824832694,39428.613811354575,25901.396340668984,65330.01015202356,19710.790371251256,1428.3943940341087,0.0,0.8883836432074066,2.9213112608166454,0.0014947054983599872,1.0,1.0,0.33568884786541275,359420.5354140552,1557747.3533546084,4.334052175288402,1557747.3533546084,4.334052175288402,0.7609933500111123,0.09234872532486854,4.028046144702076,101325.0,128655.21245844557,1.2697282255953177,1.0,0.0,4.028046144702198,1.2826714047627255,1.2829758625588519,3.1403570156358187,22967.88689393093,2342.072664358464,19522.700187794555,1990.7613902601354,0.85,0.8499998401225698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.674292001579,4632.441516551485,5.54136347669933,5.280692903433327,-1.9730952727247817,7.253788176158109,3.553342445921007,3.5,1.0152406988345735,0.6,0.0002373499131855716,1.0002311505640373,0.00023729506229807812,198.79197409893032,0.0,1.0930206756497182e-05,30.976205947913016,0.02769274220589277,7.93041775816614e-05,0.0001580457356039102,0.0006366155159859341,0.09234872532293967,0.09234872532293967,0.09234872532293967,0.092348725332054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487738.0000977639,595.6496432123424,0.0,0.09234872532293967,0.09234872532486854,0.09234872532486854,0.3749968729178102,0.3749968729178102,0.5,10.000143170451087,0.0,0.0,0.0,0.0,0.0,0.0,25901.396340668984,19710.790371251256,0.7609933500111123,1.0506243883242856,0.654113361816195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505372485471228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.4356107051,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16684.75216768818,1428.3943940341087,0.3749968729178102,6.17534620354742,3.553342445921007,,,,,,
3685.0,-29.844431111416746,5.279412872098762,35.03737496842227,24.786568502336763,5.467319542368094,-26.313302917766183,-39.95192883359266,1.9360366694588305,-4.65804849890975,-4.658048498940862,40.074451698870604,42732.15967778206,25903.60376015148,25903.60376015148,68635.76343793354,78218.33795568596,78218.33795568596,25903.60376015148,104121.94171583744,104121.94171583744,104121.94171583744,130023.94050386915,125521.79882700038,4502.141676868759,0.0,92515.53334241422,57029.35506574613,39429.086974075646,25901.998788031706,65331.08576210735,19711.39549415161,1428.4564331451788,0.0,0.8883791676490519,2.9212130615678076,0.0014947054983599872,1.0,1.0,0.3283485989159658,359407.75331160607,1557745.875691519,4.334202201645203,1557745.875691519,4.334202201645203,0.7609990122947372,0.09234916662834967,4.028046144702076,101325.0,128655.28372384504,1.2697289289301263,1.0,0.0,4.028046144701963,1.2826769263644267,1.2829813151115423,3.140343497188357,22967.84347023832,2342.0682363741257,19522.66887367913,1990.7581971090158,0.85,0.850000083768272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.739529315414,4632.441516551485,5.541186540492642,5.279412872098762,-1.974076206205698,7.25348907830446,3.5534250939588423,3.5,1.0152643125596692,0.6,0.00023729506229807812,1.0002306031294526,0.00023724035393002943,198.79380395841895,0.0,1.0903916205906555e-05,30.90169852753918,0.027703646122098677,7.928572905028965e-05,0.0001580093332477885,0.0006364688856157,0.09234916662777547,0.09234916662777547,0.09234916662777547,0.09234916662961584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.8346456029,595.6496953317841,0.0,0.09234916662777547,0.09234916662834967,0.09234916662834967,0.37499687973494117,0.37499687973494117,0.5,10.000143170500564,0.0,0.0,0.0,0.0,0.0,0.0,25901.998788031706,19711.39549415161,0.7609990122947372,1.05058354131538,0.6540861701485317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505505528854263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.361103284726,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.71295697459,1428.4564331451788,0.37499687973494117,6.17534620354742,3.5534250939588423,,,,,,
3686.0,-29.846644357982644,5.278136652041918,35.0373634230792,24.785404395684623,5.466317216762709,-26.315395224530963,-39.953980513941474,1.9349137827095153,-4.658965105084803,-4.65896510509363,40.07441682313873,42731.087281797416,25903.14640682461,25903.14640682461,68634.23368862203,78217.67505059799,78217.67505059799,25903.14640682461,104120.8214574226,104120.8214574226,104120.8214574226,130023.42304274387,125521.26020325956,4502.162839484319,0.0,92515.35710885015,57028.76934109829,39429.54196416873,25902.60158532128,65332.143549490014,19712.00120029615,1428.518563554955,0.0,0.8883746864359838,2.921114697189207,0.0014947054983599872,1.0,1.0,0.3209753712068846,359394.94973234297,1557744.3696034667,4.334352418595716,1557744.3696034667,4.334352418595716,0.7610046865511271,0.09234960774119719,4.028046144702076,101325.0,128655.3532632856,1.2697296152310447,1.0,0.0,4.028046144700077,1.282682274991626,1.2829865948309032,3.1403304023425234,22967.799718613405,2342.063774949999,19522.63178443082,1990.7544150582332,0.85,0.8500000881063685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.804000912489,4632.441516551485,5.541012286668809,5.278136652041918,-1.9750576375633324,7.253194289605251,3.5535067726786376,3.5,1.0152876493367535,0.6,0.00023724035393002943,1.0002300914052156,0.00023718577952072239,198.79562975423198,0.0,1.0875684592756383e-05,30.82169013587159,0.027714521806691435,7.92673302078003e-05,0.00015797302372222915,0.0006363226291712547,0.09234960774068067,0.09234960774068067,0.09234960774068067,0.09234960774226637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.6660106706,595.6497484538326,0.0,0.09234960774068067,0.09234960774119719,0.09234960774119719,0.37499688655237245,0.37499688655237245,0.5,10.000143170546487,0.0,0.0,0.0,0.0,0.0,0.0,25902.60158532128,19712.00120029615,0.7610046865511271,1.0505431164466636,0.6540591653697696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450563825709424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.28109489306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.6737784342,1428.518563554955,0.37499688655237245,6.17534620354742,3.5535067726786376,,,,,,
3687.0,-29.84885994769435,5.276863806874203,35.03735157953261,24.7842461912893,5.465322013699775,-26.31748916773527,-39.95602863198144,1.9337967970809764,-4.659900657298579,-4.659900657241885,40.07438512849732,42729.9899287753,25902.741420118866,25902.741420118866,68632.73134889416,78217.00708052987,78217.00708052987,25902.741420118866,104119.74850064874,104119.74850064874,104119.74850064874,130022.96822877416,125520.78345949194,4502.184769282213,0.0,92515.18075895209,57028.16358634573,39430.01908067374,25903.219728125416,65333.23880879916,19712.62241213602,1428.582096578909,0.0,0.8883700984456795,2.921014302339144,0.0014947054983599872,1.0,1.0,0.31372606668509206,359381.8818750289,1557743.0008897455,4.334506215957302,1557743.0008897455,4.334506215957302,0.7610105083088294,0.09235006395176179,4.028046144702076,101325.0,128655.41784755386,1.2697302526282148,1.0,0.0,4.028046144702159,1.2826875958700201,1.282991846966128,3.1403173755414207,22967.75593810749,2342.0593105808293,19522.593261911657,1990.7504868544975,0.85,0.8500000311097128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.867695501323,4632.441516551485,5.54085016032547,5.276863806874203,-1.9760523781749888,7.252916185049191,3.553587467748321,3.5,1.015310705070949,0.6,0.00023718577952072239,1.0002303392049259,0.00023713115891811404,198.797457512572,0.0,1.0849154066659965e-05,30.746502624914342,0.027725370960758094,7.924896724791587e-05,0.0001579368122728065,0.0006361767677820138,0.0923500639524089,0.0923500639524089,0.0923500639524089,0.09235006395185472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.5127579667,595.6497967302809,0.0,0.0923500639524089,0.09235006395176179,0.09235006395176179,0.37499689337003017,0.37499689337003017,0.5,10.000143170450636,0.0,0.0,0.0,0.0,0.0,0.0,25903.219728125416,19712.62241213602,0.7610105083088294,1.0505025099054268,0.6540314043488132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505770690743096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.2059073821,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.63462535762,1428.582096578909,0.37499689337003017,6.17534620354742,3.553587467748321,,,,,,
3688.0,-29.85106262996428,5.275594303463763,35.037339473057685,24.78309095548468,5.464328269839941,-26.319570883490297,-39.9580636183731,1.932683023994336,-4.660836906255383,-4.660836906225949,40.074353855245754,42728.894167738064,25902.34040925341,25902.34040925341,68631.23457699147,78216.34537623131,78216.34537623131,25902.34040925341,104118.68578548473,104118.68578548473,104118.68578548473,130022.52425874321,125520.3175061606,4502.206752582615,0.0,92515.0035747158,57027.552366331714,39430.50134264898,25903.83847325848,65334.33981590746,19713.2444354853,1428.6456933483248,0.0,0.8883655052760726,2.9209138354492103,0.0014947054983599872,1.0,1.0,0.30651576480573794,359368.8046587296,1557741.6503746025,4.334660188031329,1557741.6503746025,4.334660188031329,0.7610163434209194,0.09235052117405479,4.028046144702076,101325.0,128655.48187506119,1.2697308845305817,1.0,0.0,4.0280461447021905,1.2826929019070004,1.2829970841965834,3.1403043851833234,22967.711950469333,2342.0548250900497,19522.556001994486,1990.7466874003342,0.85,0.8500000367513993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.9305142085805,4632.441516551485,5.540689926947165,5.275594303463763,-1.9770471661193443,7.252641469583107,3.5536670538761297,3.5,1.0153334439646085,0.6,0.00023713115891811404,1.0002290012974537,0.000237076868007744,198.7992746522048,0.0,1.0858436926344272e-05,30.772810249259667,0.02773622939768444,7.923072591837666e-05,0.00015790043299973737,0.0006360302303913806,0.0923505211739877,0.0923505211739877,0.0923505211739877,0.09235052117402058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.36154230917,595.6498443650371,0.0,0.0923505211739877,0.09235052117405479,0.09235052117405479,0.3749969001873011,0.3749969001873011,0.5,10.000143170460236,0.0,0.0,0.0,0.0,0.0,0.0,25903.83847325848,19713.2444354853,0.7610163434209194,1.050461897531584,0.6540036110892871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450590326690963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.23221500645,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.595351565127,1428.6456933483248,0.3749969001873011,6.17534620354742,3.5536670538761297,,,,,,
3689.0,-29.853260933568183,5.2743281811007625,35.0373271429749,24.78189761694523,5.463291464287699,-26.321653171011274,-39.960106113553024,1.93153053988568,-4.661770488339926,-4.66177048831196,40.07432319062997,42727.84865436833,25901.93468356163,25901.93468356163,68629.78333792996,78215.70384071837,78215.70384071837,25901.93468356163,104117.63852428,104117.63852428,104117.63852428,130022.0941830186,125519.86546609053,4502.228716928072,0.0,92514.82895322746,57026.9737676016,39430.95020625096,25904.45565873861,65335.40586498957,19713.86509371184,1428.7091276538958,0.0,0.8883609231607977,2.9208136574531767,0.0014947054983599872,1.0,1.0,0.2993758201036485,359355.76506412856,1557740.3261432154,4.334813790632328,1557740.3261432154,4.334813790632328,0.7610221713754315,0.09235097788498343,4.028046144702076,101325.0,128655.55881942218,1.2697316439123827,1.0,0.0,4.0280461447017535,1.282698387815785,1.283002501763827,3.1402909545720616,22967.668599057244,2342.0504044762733,19522.51722406818,1990.7427331523181,0.85,0.8499999527539996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.992453608563,4632.441516551485,5.540529731458344,5.2743281811007625,-1.9780395372111683,7.25236771831193,3.5537455266921043,3.5,1.0153558647691727,0.6,0.000237076868007744,1.0002285501359298,0.0002370226964382546,198.80108820874347,0.0,1.0792993601773628e-05,30.587343867426462,0.02774702239128621,7.921242118432669e-05,0.00015786444682341731,0.000635885276412592,0.09235097788470265,0.09235097788470265,0.09235097788470265,0.09235097788563268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.21326954034,595.6498910727435,0.0,0.09235097788470265,0.09235097788498343,0.09235097788498343,0.3749969070046844,0.3749969070046844,0.5,10.000143170481977,0.0,0.0,0.0,0.0,0.0,0.0,25904.45565873861,19713.86509371184,0.7610221713754315,1.0504225454686538,0.6539769377519754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450603507301476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.04674862461,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.55626249873,1428.7091276538958,0.3749969070046844,6.17534620354742,3.5537455266921043,,,,,,
