time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3690.0,-29.855454190988848,5.273065971292032,35.03731440410284,24.780743289180123,5.462297785612038,-26.32372659705462,-39.962135966028995,1.9304174134066552,-4.662678174772793,-4.662678174803318,40.0742867358339,42726.77245916923,25901.465177049166,25901.465177049166,68628.2376362184,78215.04552750319,78215.04552750319,25901.465177049166,104116.51070455235,104116.51070455235,104116.51070455235,130021.56095619709,125519.31144830376,4502.249507893322,0.0,92514.65281773971,57026.37974974417,39431.41451999504,25905.05025164475,65336.46477163979,19714.463472027255,1428.770609090537,0.0,0.8883564917908053,2.9207162607910466,0.0014947054983599872,1.0,1.0,0.2920079259737349,359343.0875170119,1557738.7518686457,4.334962340954728,1557738.7518686457,4.334962340954728,0.7610278027071403,0.09235141169276549,4.028046144702076,101325.0,128655.62178908373,1.2697322653746235,1.0,0.0,4.028046144699201,1.282703689999338,1.283007735714781,3.1402779738663997,22967.62487178069,2342.045945534988,19522.479330460486,1990.738869079705,0.85,0.8499999211693369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.053527475857,4632.441516551485,5.5403569231503145,5.273065971292032,-1.9790123863485145,7.252078357640546,3.553822903618372,3.5,1.015377972462392,0.6,0.0002370226964382546,1.0002280295408863,0.00023696866058337733,198.80289763131393,0.0,1.0769366964466834e-05,30.520385977299007,0.027757791758250678,7.919423362692553e-05,0.00015782846281132908,0.0006357403311514291,0.09235141169236859,0.09235141169236859,0.09235141169236859,0.09235141169427527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.03699952684,595.6499465999145,0.0,0.09235141169236859,0.09235141169276549,0.09235141169276549,0.3749969138222064,0.3749969138222064,0.5,10.00014317050168,0.0,0.0,0.0,0.0,0.0,0.0,25905.05025164475,19714.463472027255,0.7610278027071403,1.050381863727764,0.6539498671760916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506166619384262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.979790734484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.517187728867,1428.770609090537,0.3749969138222064,6.17534620354742,3.553822903618372,,,,,,
3691.0,-29.857643864348717,5.271807218132393,35.03730145807137,24.779544223006837,5.461253578724112,-26.325801875722547,-39.964169764984376,1.9292590918684618,-4.663605499804191,-4.663605499836276,40.074255280964515,42725.72847629292,25901.05037910769,25901.05037910769,68626.77885540061,78214.41073894987,78214.41073894987,25901.05037910769,104115.46111805756,104115.46111805756,104115.46111805756,130021.12321208732,125518.85197354486,4502.271238542457,0.0,92514.47861794742,57025.796349218384,39431.8691874767,25905.66209402976,65337.53128150647,19715.07922230317,1428.8335947847577,0.0,0.8883519436305369,2.920616759514866,0.0014947054983599872,1.0,1.0,0.28488236219226337,359330.1360422733,1557737.3935128904,4.335114807430543,1557737.3935128904,4.335114807430543,0.7610335976260079,0.0923518637755918,4.028046144702076,101325.0,128655.69466908988,1.269732984644361,1.0,0.0,4.028046144702644,1.282709202692956,1.2830131803992038,3.1402644779077606,22967.58162505857,2342.041535596618,19522.441935861825,1990.7350558918515,0.85,0.8499998935265367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.1138668344065,4632.441516551485,5.540196691860621,5.271807218132393,-1.979999006316394,7.251806224448787,3.553899350627906,3.5,1.015399814465116,0.6,0.00023696866058337733,1.0002276609538894,0.0002369147243512411,198.8047041259875,0.0,1.074248452558526e-05,30.44420114550863,0.027768534242776262,7.917601458080891e-05,0.0001577926460025684,0.0006355960593929851,0.09235186378197546,0.09235186378197546,0.09235186378197546,0.09235186376521277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.8849090213,595.6499945102123,0.0,0.09235186378197546,0.0923518637755918,0.0923518637755918,0.3749969206398314,0.3749969206398314,0.5,10.00014316982645,0.0,0.0,0.0,0.0,0.0,0.0,25905.66209402976,19715.07922230317,0.7610335976260079,1.0503423914154704,0.6539232143958624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506297866059392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.9036059027,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.478140774085,1428.8335947847577,0.3749969206398314,6.17534620354742,3.553899350627906,,,,,,
3692.0,-29.859837118234363,5.270552530983453,35.037288074417084,24.7783952736296,5.460266206616076,-26.327875009616335,-39.96619567098094,1.9281513871668559,-4.664503113540775,-4.664503113555011,40.07421676240042,42724.63624954088,25900.56245788524,25900.56245788524,68625.19870742613,78213.74872186325,78213.74872186325,25900.56245788524,104114.31117974849,104114.31117974849,104114.31117974849,130020.55891755258,125518.26732915764,4502.291588394951,0.0,92514.30236689466,57025.18990771955,39432.34717686123,25906.247737804097,65338.59491466533,19715.66909512465,1428.8943273045127,0.0,0.8883475699732785,2.9205204487881984,0.0014947054983599872,1.0,1.0,0.2774640372036288,359317.5998787989,1557735.7301180493,4.3352614251110655,1557735.7301180493,4.3352614251110655,0.7610391630106375,0.09235228894928493,4.028046144702076,101325.0,128655.7577501036,1.2697336072055623,1.0,0.0,4.0280461447019285,1.2827144791966707,1.2830183889649618,3.1402515602885623,22967.537869091924,2342.0370737297576,19522.407587752812,1990.731553359487,0.85,0.8500000173734198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.173368298389,4632.441516551485,5.540021816840603,5.270552530983453,-1.980963263990951,7.251515794974404,3.5539747367102352,3.5,1.0154213533457814,0.6,0.0002369147243512411,1.0002280373560004,0.00023686071126090478,198.806513603596,0.0,1.0722776671511377e-05,30.388349087063244,0.027779257019447775,7.915787009325668e-05,0.00015775685425798444,0.0006354518885942015,0.09235228894724053,0.09235228894724053,0.09235228894724053,0.09235228895468155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.6986593553,595.6500531810904,0.0,0.09235228894724053,0.09235228894928493,0.09235228894928493,0.37499692745475266,0.37499692745475266,0.5,10.000143169998394,0.0,0.0,0.0,0.0,0.0,0.0,25906.247737804097,19715.66909512465,0.7610391630106375,1.0503011091232253,0.6538958529080839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506428900521686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.84775384425,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.43909251141,1428.8943273045127,0.37499692745475266,6.17534620354742,3.5539747367102352,,,,,,
3693.0,-29.862023856803038,5.269301278256084,35.037274456987525,24.777258897107117,5.459292043794153,-26.329940622465088,-39.9682205292396,1.9270565836472693,-4.665428341414895,-4.6654283414074635,40.07418325006691,42723.56789609275,25900.15032729138,25900.15032729138,68623.71822338413,78213.0841027832,78213.0841027832,25900.15032729138,104113.23443007459,104113.23443007459,104113.23443007459,130020.09052941774,125517.77744157358,4502.313087844162,0.0,92514.12475914507,57024.60856348755,39432.7957729528,25906.856099343146,65339.651872295944,19716.281843106524,1428.9571137994392,0.0,0.8883430394089581,2.9204211777891036,0.0014947054983599872,1.0,1.0,0.270242116682482,359304.6784126,1557734.2829137698,4.335413303817264,1557734.2829137698,4.335413303817264,0.7610449437593634,0.09235273669688313,4.028046144702076,101325.0,128655.8270111637,1.2697342907590792,1.0,0.0,4.028046144700931,1.282719695741481,1.2830235374584509,3.1402387895616184,22967.493776312644,2342.0325775175666,19522.369256058977,1990.7276446145195,0.85,0.8499999802413457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.232181524878,4632.441516551485,5.5398639728826815,5.269301278256084,-1.9819470963924237,7.251248374648508,3.5540492514505257,3.5,1.0154426432715788,0.6,0.00023686071126090478,1.000227363944002,0.00023680686991699366,198.80831773481364,0.0,1.073815417872256e-05,30.431928942499734,0.027789995173626496,7.913973883064477e-05,0.00015772097243026001,0.0006353073549363713,0.09235273669579357,0.09235273669579357,0.09235273669579357,0.09235273669894169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.5366166903,595.6501042264649,0.0,0.09235273669579357,0.09235273669688313,0.09235273669688313,0.3749969342709012,0.3749969342709012,0.5,10.000143170096068,0.0,0.0,0.0,0.0,0.0,0.0,25906.856099343146,19716.281843106524,0.7610449437593634,1.050261460797293,0.653868924486994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506560151514507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.891333699685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.39989952976,1428.9571137994392,0.3749969342709012,6.17534620354742,3.5540492514505257,,,,,,
3694.0,-29.86419511941561,5.268053368034108,35.03726071929172,24.77606126284229,5.4582472059450895,-26.331998926828255,-39.9702329194173,1.9258998924355495,-4.666356847215923,-4.666356847227576,40.07415254517133,42722.514883129676,25899.749226588156,25899.749226588156,68622.26410971783,78212.45782557585,78212.45782557585,25899.749226588156,104112.20705216401,104112.20705216401,104112.20705216401,130019.67577840717,125517.34086755631,4502.334910850861,0.0,92513.94992023951,57024.0069727863,39433.26994161467,25907.46872624316,65340.73866785783,19716.899001469385,1429.0202121851833,0.0,0.8883384821383693,2.920321557768831,0.0014947054983599872,1.0,1.0,0.2632032673467961,359291.71153429814,1557732.9569489679,4.335566078874787,1557732.9569489679,4.335566078874787,0.7610507691744121,0.09235319052338875,4.028046144702076,101325.0,128655.8929873343,1.2697349418932573,1.0,0.0,4.028046144703656,1.2827252005664076,1.283028974520078,3.1402253132030373,22967.450370924704,2342.028151399785,19522.33472310787,1990.724123233507,0.85,0.8500000830663326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.290161500094,4632.441516551485,5.539709479395836,5.268053368034108,-1.9829328380320321,7.25098620606614,3.5541227110960754,3.5,1.0154636317417358,0.6,0.00023680686991699366,1.000225758692961,0.00023675342077416562,198.81010912638575,0.0,1.0704107007551203e-05,30.335439259400108,0.02780069928063405,7.912172301545812e-05,0.00015768514690153555,0.0006351630480535107,0.09235319053202952,0.09235319053202952,0.09235319053202952,0.09235319050052386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.3881525604,595.6501509944001,0.0,0.09235319053202952,0.09235319052338875,0.09235319052338875,0.37499694108773546,0.37499694108773546,0.5,10.000143169421214,0.0,0.0,0.0,0.0,0.0,0.0,25907.46872624316,19716.899001469385,0.7610507691744121,1.0502217377514012,0.6538419331360509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450669101486741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.794844016586,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.36076396316,1429.0202121851833,0.37499694108773546,6.17534620354742,3.5541227110960754,,,,,,
3695.0,-29.86636503109916,5.266809641175053,35.03724654748208,24.774928588327043,5.457275162030472,-26.33404930184081,-39.9722402106039,1.9248084368751905,-4.667244905609323,-4.667244905621232,40.074112544478155,42721.44667718217,25899.247223040893,25899.247223040893,68620.69390022306,78211.79964936482,78211.79964936482,25899.247223040893,104111.04687240571,104111.04687240571,104111.04687240571,130019.09292100916,125516.73803996523,4502.354881043927,0.0,92513.77379400372,57023.42081539294,39433.72553178975,25908.046048603446,65341.77158039319,19717.481175696023,1429.080251383653,0.0,0.888334161361784,2.92022627988949,0.0014947054983599872,1.0,1.0,0.2557801441858487,359279.3098603483,1557731.2295530743,4.3357109268512115,1557731.2295530743,4.3357109268512115,0.7610562810760049,0.0923536082152412,4.028046144702076,101325.0,128655.95679213728,1.2697355715977032,1.0,0.0,4.028046144701361,1.2827304004217317,1.2830341070424178,3.1402125835465884,22967.40664594503,2342.023692692717,19522.297539951556,1990.7203316067728,0.85,0.8500000823296383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.34729087767,4632.441516551485,5.53953441567311,5.266809641175053,-1.9838883559327782,7.250697997107832,3.5541950936428726,3.5,1.0154843124693922,0.6,0.00023675342077416562,1.0002256222228565,0.0002367000159904077,198.81189943177995,0.0,1.0626229918354386e-05,30.11473558861633,0.027811325510552404,7.910375662586804e-05,0.00015764966414829758,0.0006350201218861271,0.09235360821836026,0.09235360821836026,0.09235360821836026,0.09235360822513318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.19474025455,595.65021192154,0.0,0.09235360821836026,0.0923536082152412,0.0923536082152412,0.37499694790202176,0.37499694790202176,0.5,10.000143168792002,0.0,0.0,0.0,0.0,0.0,0.0,25908.046048603446,19717.481175696023,0.7610562810760049,1.0501811052948824,0.653815249325156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506820954305344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.5741403458,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.321865540256,1429.080251383653,0.37499694790202176,6.17534620354742,3.5541950936428726,,,,,,
3696.0,-29.86853575570419,5.265569281210532,35.03723221442627,24.773786414321535,5.456292590573946,-26.336101654526793,-39.97424774626268,1.923707464685061,-4.668169032237017,-4.668169032307862,40.07407954852003,42720.37617810222,25898.843195733614,25898.843195733614,68619.21937383583,78211.14566433056,78211.14566433056,25898.843195733614,104109.98886006417,104109.98886006417,104109.98886006417,130018.64230863092,125516.26591543439,4502.376393196532,0.0,92513.59776712158,57022.82825988721,39434.18834137152,25908.653448566754,65342.84178993828,19718.093579319953,1429.1429863297415,0.0,0.8883296339995537,2.920127134933417,0.0014947054983599872,1.0,1.0,0.24863859899397767,359266.40485256194,1557729.8046519458,4.335862701360059,1557729.8046519458,4.335862701360059,0.7610620759764241,0.09235405612166442,4.028046144702076,101325.0,128656.02248992739,1.2697362199844795,1.0,0.0,4.028046144704018,1.2827356446052447,1.2830392839597877,3.140199745475761,22967.36294563083,2342.0192365008265,19522.25644400035,1990.7161409859996,0.85,0.8499999103168326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.403774278026,4632.441516551485,5.539381077248862,5.265569281210532,-1.9848696157300734,7.250438896940606,3.554266658320448,3.5,1.015504759520128,0.6,0.0002367000159904077,1.000225710768745,0.0002366466023038808,198.81369043629167,0.0,1.0617506497653921e-05,30.090013414351212,0.027821943017050058,7.90857918204382e-05,0.00015761422416996952,0.0006348773680180545,0.09235405612412147,0.09235405612412147,0.09235405612412147,0.09235405611254681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.03519550967,595.6502621800144,0.0,0.09235405612412147,0.09235405612166442,0.09235405612166442,0.3749969547144463,0.3749969547144463,0.5,10.000143168670158,0.0,0.0,0.0,0.0,0.0,0.0,25908.653448566754,19718.093579319953,0.7610620759764241,1.0501413390380285,0.6537881580883501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506950815116233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.54941817154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.282921805552,1429.1429863297415,0.3749969547144463,6.17534620354742,3.554266658320448,,,,,,
3697.0,-29.870693888174625,5.2643324566888925,35.03721769659969,24.772636277508013,5.455299442464323,-26.338143192341327,-39.976246166601754,1.9225986343362438,-4.669084259083661,-4.669084259115163,40.074045551304906,42719.32237947808,25898.4189425985,25898.4189425985,68617.74132207657,78210.50247446483,78210.50247446483,25898.4189425985,104108.92141706332,104108.92141706332,104108.92141706332,130018.17517511928,125515.7775890712,4502.397586048089,0.0,92513.42152865298,57022.241434068885,39434.64454953788,25909.253758055955,65343.89830759383,19718.69909454477,1429.2050818249415,0.0,0.888325154807096,2.9200289474109646,0.0014947054983599872,1.0,1.0,0.24149045973689454,359253.6244845797,1557728.3365137936,4.3360128620794365,1557728.3365137936,4.3360128620794365,0.7610678130169473,0.09235449767876623,4.028046144702076,101325.0,128656.0874082522,1.2697368606785315,1.0,0.0,4.028046144702903,1.2827409254939148,1.2830444975790207,3.140186817654618,22967.31919278832,2342.0147749525395,19522.218752934048,1990.7122975668601,0.85,0.8499998884965196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.459422825326,4632.441516551485,5.539224405662446,5.2643324566888925,-1.9858438448506286,7.250176301539521,3.554337165799776,3.5,1.0155249045142216,0.6,0.0002366466023038808,1.0002244052752618,0.00023659350947226253,198.8154710795525,0.0,1.061937213821944e-05,30.095300639713894,0.027832562389188277,7.906791233132025e-05,0.00015757868997256055,0.0006347342346311762,0.09235449767790238,0.09235449767790238,0.09235449767790238,0.09235449768394682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.8708086974,595.6503139638038,0.0,0.09235449767790238,0.09235449767876623,0.09235449767876623,0.37499696152740963,0.37499696152740963,0.5,10.000143168692594,0.0,0.0,0.0,0.0,0.0,0.0,25909.253758055955,19718.69909454477,0.7610678130169473,1.050101740166645,0.6537614603032266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507080726797401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.5547053969,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.243889454927,1429.2050818249415,0.37499696152740963,6.17534620354742,3.554337165799776,,,,,,
3698.0,-29.872847667041025,5.263099333736218,35.037202982849166,24.771457083430164,5.454273192968885,-26.340184439174816,-39.97824821909887,1.9214601866638112,-4.669990404205521,-4.66999040419474,40.074010862742895,42718.3025164176,25897.97475432431,25897.97475432431,68616.2772707419,78209.87555623543,78209.87555623543,25897.97475432431,104107.85031055975,104107.85031055975,104107.85031055975,130017.69740277813,125515.2789218854,4502.418480892718,0.0,92513.24746422724,57021.67442538924,39435.081154264444,25909.847092218373,65344.928246482814,19719.297820631942,1429.2665335544375,0.0,0.888320723593014,2.919931736764424,0.0014947054983599872,1.0,1.0,0.23435894260609302,359240.97128656076,1557726.8385208168,4.336161415392241,1557726.8385208168,4.336161415392241,0.7610734926550119,0.09235493326207865,4.028046144702076,101325.0,128656.15984284964,1.2697375755524267,1.0,0.0,4.028046144702196,1.2827463438787288,1.2830498491379625,3.140173553348197,22967.27597967221,2342.0103684410283,19522.188376338847,1990.7092000161979,0.85,0.8500001651748981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.514281097954,4632.441516551485,5.539064410309677,5.263099333736218,-1.986810843362858,7.249910177099076,3.5544066725377657,3.5,1.0155447635822188,0.6,0.00023659350947226253,1.0002239564847406,0.0002365405346856157,198.81724815872263,0.0,1.0555676329136069e-05,29.91478671677162,0.027843118065517414,7.90500040931038e-05,0.00015754350537915872,0.000634592509465371,0.09235493326142748,0.09235493326142748,0.09235493326142748,0.09235493326400102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.7030789164,595.6503668006623,0.0,0.09235493326142748,0.09235493326207865,0.09235493326207865,0.3749969683413814,0.3749969683413814,0.5,10.000143168738967,0.0,0.0,0.0,0.0,0.0,0.0,25909.847092218373,19719.297820631942,0.7610734926550119,1.050062783938173,0.6537355486149288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507209887076489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.37419147396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.205037009247,1429.2665335544375,0.3749969683413814,6.17534620354742,3.5544066725377657,,,,,,
3699.0,-29.874996507385873,5.261870305441512,35.03718788447369,24.77035989230501,5.45333843232678,-26.34221199039405,-39.980229281913466,1.9204045109298737,-4.670876502316105,-4.670876502322845,40.07397033782111,42717.21719438136,25897.483395366104,25897.483395366104,68614.70058974746,78209.21010240736,78209.21010240736,25897.483395366104,104106.69349777346,104106.69349777346,104106.69349777346,130017.11536490868,125514.67701282307,4502.438352085606,0.0,92513.07015958504,57021.077251929266,39435.54767517308,25910.421867135206,65345.96954230829,19719.87826218655,1429.3264331730575,0.0,0.8883164139415387,2.9198366792197743,0.0014947054983599872,1.0,1.0,0.22696000111642434,359228.59835841245,1557725.0884918617,4.336305894381147,1557725.0884918617,4.336305894381147,0.7610790114999731,0.09235534902306114,4.028046144702076,101325.0,128656.21975032602,1.2697381667932497,1.0,0.0,4.02804614470224,1.2827513760698603,1.2830548145627216,3.140161234551428,22967.231962142163,2342.005879902124,19522.14669992738,1990.7049502049508,0.85,0.849999979627782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.568393317613,4632.441516551485,5.53889521376249,5.261870305441512,-1.987762479724854,7.249632785166366,3.554475234541523,3.5,1.0155643527261495,0.6,0.0002365405346856157,1.000223446840704,0.00023648769225791529,198.81902119100798,0.0,1.0532301302918842e-05,29.848541892471996,0.02785365036682033,7.903228729738312e-05,0.00015750824738823256,0.000634450488650951,0.09235534902283819,0.09235534902283819,0.09235534902283819,0.09235534902353633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.5071287304,595.6504285272736,0.0,0.09235534902283819,0.09235534902306114,0.09235534902306114,0.37499697515625613,0.37499697515625613,0.5,10.000143168758896,0.0,0.0,0.0,0.0,0.0,0.0,25910.421867135206,19719.87826218655,0.7610790114999731,1.0500219228566625,0.6537085224012794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507338788988664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.307946649664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.166199843014,1429.3264331730575,0.37499697515625613,6.17534620354742,3.554475234541523,,,,,,
3700.0,-29.87714057393715,5.260644365247848,35.03717282531431,24.769160826131724,5.452288921942821,-26.3442466664352,-39.98222270803524,1.9192459728049784,-4.6718076971369555,-4.671807697108402,40.07394127255742,42716.20380924366,25897.112823243813,25897.112823243813,68613.31663248748,78208.59700693518,78208.59700693518,25897.112823243813,104105.709830179,104105.709830179,104105.709830179,130016.74624954753,125514.28586811779,4502.460381429743,0.0,92512.89708815611,57020.50389185516,39435.99244033439,25911.036419368542,65347.02885970293,19720.498583756897,1429.3897846212237,0.0,0.8883118363078911,2.919736786489622,0.0014947054983599872,1.0,1.0,0.22008969772480214,359215.59608784434,1557723.8333375296,4.3364593583976685,1557723.8333375296,4.3364593583976685,0.7610849008346031,0.09235580674566185,4.028046144702076,101325.0,128656.29296438878,1.2697388893598696,1.0,0.0,4.028046144703094,1.2827568877146587,1.2830602597237983,3.1401477421636654,22967.18899554677,2342.0014985287303,19522.1095662036,1990.701163618932,0.85,0.8499999529759102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.6218579596525,4632.441516551485,5.538752621569956,5.260644365247848,-1.9887465229265673,7.249390888174416,3.554542976562181,3.5,1.0155837075891945,0.6,0.00023648769225791529,1.0002229543014804,0.00023643497806253582,198.82079031214,0.0,1.0506079752752515e-05,29.774230019300628,0.027864156446573085,7.901446364100452e-05,0.00015747322861691076,0.000634309431424136,0.09235580674495325,0.09235580674495325,0.09235580674495325,0.09235580674693046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.36658924806,595.6504727988603,0.0,0.09235580674495325,0.09235580674566185,0.09235580674566185,0.37499698197174763,0.37499698197174763,0.5,10.000143168814754,0.0,0.0,0.0,0.0,0.0,0.0,25911.036419368542,19720.498583756897,0.7610849008346031,1.0499837227457902,0.6536824176192217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507467397513016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.23363477649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.127389819205,1429.3897846212237,0.37499698197174763,6.17534620354742,3.554542976562181,,,,,,
3701.0,-29.879279760190517,5.259422860551254,35.037157312651466,24.76805109707641,5.451338910967032,-26.3462671411908,-39.984198881406314,1.9181776200094416,-4.672674970207936,-4.672674970205525,40.073898069498206,42715.1400744113,25896.580563594733,25896.580563594733,68611.72063800602,78207.94271148015,78207.94271148015,25896.580563594733,104104.52327507488,104104.52327507488,104104.52327507488,130016.1190745931,125513.63954521526,4502.479529377825,0.0,92512.72053014199,57019.91789434013,39436.44737311318,25911.595799518203,65348.043172631384,19721.064007162702,1429.448312855186,0.0,0.8883076306088763,2.919643753310772,0.0014947054983599872,1.0,1.0,0.2126385641246884,359203.4866885347,1557721.9676596245,4.336600354356596,1557721.9676596245,4.336600354356596,0.7610902917654108,0.09235620821020445,4.028046144702076,101325.0,128656.35103455411,1.2697394624678422,1.0,0.0,4.028046144703474,1.282761978568158,1.2830652841579986,3.1401352799669455,22967.145163374105,2341.9970288910185,19522.071654762196,1990.6972977277865,0.85,0.849999924496241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.674440779438,4632.441516551485,5.538576496630025,5.259422860551254,-1.9896831570050404,7.2491060175562945,3.5546096017794944,3.5,1.0156027433655699,0.6,0.00023643497806253582,1.0002224506599195,0.00023638239464285416,198.82255543405356,0.0,1.0480677986013646e-05,29.70224141236267,0.0278746371245591,7.899679791327902e-05,0.00015743818014925682,0.0006341682545791249,0.0923562082097524,0.0923562082097524,0.0923562082097524,0.09235620821071026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487735.15768936666,595.6505386047678,0.0,0.0923562082097524,0.09235620821020445,0.09235620821020445,0.3749969887878768,0.3749969887878768,0.5,10.000143168861841,0.0,0.0,0.0,0.0,0.0,0.0,25911.595799518203,19721.064007162702,0.7610902917654108,1.0499430022220086,0.653655993364174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507595722493871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.16164616955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.088603802382,1429.448312855186,0.3749969887878768,6.17534620354742,3.5546096017794944,,,,,,
3702.0,-29.881421255006135,5.25820466057208,35.03714172336856,24.766919121053093,5.45036455462561,-26.348292302201155,-39.986179455276556,1.917086794761068,-4.673592580259253,-4.673592580246016,40.07386483347857,42714.08475767071,25896.183997494536,25896.183997494536,68610.26875516525,78207.2970167602,78207.2970167602,25896.183997494536,104103.48101425474,104103.48101425474,104103.48101425474,130015.67835467933,125513.17750915549,4502.5008455238485,0.0,92512.54499333401,57019.332714750766,39436.902531759166,25912.1973404246,65349.09987218377,19721.671781548495,1429.5106099519248,0.0,0.8883031359202457,2.9195453229868864,0.0014947054983599872,1.0,1.0,0.2055863960198394,359190.6748020568,1557720.5323980034,4.336751039698995,1557720.5323980034,4.336751039698995,0.7610960785167181,0.09235665214447047,4.028046144702076,101325.0,128656.41383718739,1.269740082281642,1.0,0.0,4.028046144699828,1.2827671739912043,1.2830704133536923,3.1401225618903275,22967.101584725384,2341.9925851055546,19522.038362673666,1990.6939028795427,0.85,0.8500000877627977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.726466650403,4632.441516551485,5.538430056206013,5.25820466057208,-1.9906559184396664,7.248860579011746,3.5546755218047683,3.5,1.0156215776585051,0.6,0.00023638239464285416,1.000222694653142,0.0002363297652677507,198.8243224884953,0.0,1.0454769874568476e-05,29.62881782452706,0.027885091894433667,7.897909651152932e-05,0.00015740329813132483,0.0006340277482012745,0.09235665214586777,0.09235665214586777,0.09235665214586777,0.09235665214262424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.9969837575,595.6505892289035,0.0,0.09235665214586777,0.09235665214447047,0.09235665214447047,0.3749969956044814,0.3749969956044814,0.5,10.000143168772556,0.0,0.0,0.0,0.0,0.0,0.0,25912.1973404246,19721.671781548495,0.7610960785167181,1.0499038072346827,0.6536292747905501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450772375754226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.08822258172,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.049844085308,1429.5106099519248,0.3749969956044814,6.17534620354742,3.5546755218047683,,,,,,
3703.0,-29.88355159993653,5.256990096533097,35.03712600024209,24.76575836716222,5.449356295548874,-26.35031034969538,-39.988159051258094,1.9159670464049163,-4.674493660669157,-4.674493660648485,40.07382979314808,42713.07357006112,25895.747684627433,25895.747684627433,68608.82125468855,78206.67194958658,78206.67194958658,25895.747684627433,104102.41963421402,104102.41963421402,104102.41963421402,130015.20557467219,125512.6840014163,4502.521573255887,0.0,92512.36992165458,57018.77153543525,39437.3315402437,25912.785940458165,65350.11748070187,19722.266779171154,1429.5717167104071,0.0,0.8882987306597205,2.919448668317348,0.0014947054983599872,1.0,1.0,0.1985147321529439,359178.0940551647,1557719.0192197452,4.336898727962239,1557719.0192197452,4.336898727962239,0.7611017520265304,0.09235708437776025,4.028046144702076,101325.0,128656.4829312192,1.269740764186718,1.0,0.0,4.02804614470403,1.2827725044333715,1.2830756775409178,3.1401095134022623,22967.058121549155,2341.9881530950074,19521.99819415026,1990.6898068300857,0.85,0.8499999473521374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.777672202221,4632.441516551485,5.538276090109932,5.256990096533097,-1.9916160458238945,7.248606142356992,3.55474040291197,3.5,1.0156401151177057,0.6,0.0002363297652677507,1.0002215389194393,0.0002362774206232979,198.82608037005778,0.0,1.0463999847940605e-05,29.654975569063673,0.027895555894281606,7.89614075139616e-05,0.0001573683577537891,0.0006338870067482472,0.0923570843852893,0.0923570843852893,0.0923570843852893,0.09235708436343545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.82755667873,595.6506426003683,0.0,0.0923570843852893,0.09235708437776025,0.09235708437776025,0.3749970024209201,0.3749970024209201,0.5,10.000143168082172,0.0,0.0,0.0,0.0,0.0,0.0,25912.785940458165,19722.266779171154,0.7611017520265304,1.0498653085811052,0.6536036233243873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507851932923608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11438032625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16684.01096681383,1429.5717167104071,0.3749970024209201,6.17534620354742,3.55474040291197,,,,,,
3704.0,-29.885676215771724,5.255779581759958,35.03710999065534,24.76463543660941,5.4483898041620495,-26.352319293588724,-39.990122023131676,1.9148853129633452,-4.6753737824831205,-4.675373782492714,40.07379008182396,42712.018547272855,25895.261772779628,25895.261772779628,68607.28032005248,78206.03099967916,78206.03099967916,25895.261772779628,104101.2927724588,104101.2927724588,104101.2927724588,130014.64909057436,125512.10773679441,4502.541353779946,0.0,92512.19416862045,57018.181716986044,39437.79161292712,25913.356318115562,65351.14793104268,19722.843762323722,1429.631243301904,0.0,0.888294447388573,2.9193542642178705,0.0014947054983599872,1.0,1.0,0.19125732106954274,359165.8062627036,1557717.3043316635,4.33704232744335,1557717.3043316635,4.33704232744335,0.7611072653115118,0.09235749811527436,4.028046144702076,101325.0,128656.54456465448,1.2697413724614308,1.0,0.0,4.028046144700648,1.2827776570475997,1.2830807642228894,3.1400969003255783,22967.014489220277,2341.983703835691,19521.964758814942,1990.6863973747347,0.85,0.8500001063689714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.828140656977,4632.441516551485,5.538112392886455,5.255779581759958,-1.992560153401684,7.248339735161641,3.55480435052783,3.5,1.0156583858650943,0.6,0.0002362774206232979,1.0002209469221761,0.00023622522738636653,198.82783355145133,0.0,1.0407480484913198e-05,29.494799694244,0.02790596337476652,7.894387068046577e-05,0.0001573335499428321,0.0006337467992795164,0.09235749811502142,0.09235749811502142,0.09235749811502142,0.09235749811474582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.6355404452,595.6507030877107,0.0,0.09235749811502142,0.09235749811527436,0.09235749811527436,0.37499700923481505,0.37499700923481505,0.5,10.000143168122975,0.0,0.0,0.0,0.0,0.0,0.0,25913.356318115562,19722.843762323722,0.7611072653115118,1.0498251751055026,0.6535771734620758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450797944309308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.95420445143,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.972241528554,1429.631243301904,0.37499700923481505,6.17534620354742,3.55480435052783,,,,,,
3705.0,-29.88779738288209,5.254572657694943,35.03709385541637,24.76350146988409,5.447410837604776,-26.354326239106182,-39.99208848746491,1.9137923926112503,-4.676273235009205,-4.676273235072368,40.07375443722283,42710.99277630576,25894.830887755383,25894.830887755383,68605.82366406114,78205.39593146268,78205.39593146268,25894.830887755383,104100.22681921806,104100.22681921806,104100.22681921806,130014.16975814478,125511.607772248,4502.561985896787,0.0,92512.01908539455,57017.61592429853,39438.22573455114,25913.942938926717,65352.168673477856,19723.437190698303,1429.6922258251336,0.0,0.8882900521771206,2.9192577891482316,0.0014947054983599872,1.0,1.0,0.18417519953499095,359153.24892586184,1557715.7650617622,4.3371896807853005,1557715.7650617622,4.3371896807853005,0.7611129358886823,0.09235792850856635,4.028046144702076,101325.0,128656.61076352942,1.26974202579353,1.0,0.0,4.028046144704343,1.282782861561293,1.2830859030102804,3.1400841603071346,22966.97102317753,2341.979271532841,19521.924600117203,1990.6823023272173,0.85,0.8499999664917198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.877975216634,4632.441516551485,5.53796121819361,5.254572657694943,-1.9935177188629583,7.248090376557902,3.5548674953988213,3.5,1.0156764272568062,0.6,0.00023622522738636653,1.000220592070972,0.00023617312946662959,198.8295839142071,0.0,1.037746822510224e-05,29.40974494993975,0.027916340842991622,7.892630625634343e-05,0.0001572989211300231,0.0006336073128235855,0.0923579285144242,0.0923579285144242,0.0923579285144242,0.09235792850313784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.4631913143,595.6507573796505,0.0,0.0923579285144242,0.09235792850856635,0.09235792850856635,0.3749970160496002,0.3749970160496002,0.5,10.000143167483655,0.0,0.0,0.0,0.0,0.0,0.0,25913.942938926717,19723.437190698303,0.7611129358886823,1.0497864884460022,0.6535512691201529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508106612482554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.86914970713,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.93356000466,1429.6922258251336,0.3749970160496002,6.17534620354742,3.5548674953988213,,,,,,
3706.0,-29.88991230525781,5.253369493491248,35.037077522053345,24.7624026023783,5.446470074595412,-26.35632400241014,-39.99404220432041,1.9127349355401058,-4.677163257111488,-4.677163257110917,40.07371645039626,42709.94134870911,25894.379704444684,25894.379704444684,68604.32105315379,78204.74831757999,78204.74831757999,25894.379704444684,104099.12802202467,104099.12802202467,104099.12802202467,130013.64908886621,125511.06691751107,4502.582171355142,0.0,92511.84255350278,57017.03558517853,39438.674409249164,25914.521066841535,65353.195476090696,19724.02233369484,1429.7524917934215,0.0,0.8882857126374599,2.9191623280621477,0.0014947054983599872,1.0,1.0,0.1769966755053929,359140.82358702517,1557714.124646823,4.337335168663625,1557714.124646823,4.337335168663625,0.7611185359289685,0.09235835020542033,4.028046144702076,101325.0,128656.66888937089,1.2697425994509834,1.0,0.0,4.028046144700844,1.2827879005325769,1.2830908763378979,3.140071825614933,22966.927197489986,2341.974802556427,19521.884745913092,1990.6782383294085,0.85,0.8499998531822143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.927072049347,4632.441516551485,5.5378065794118125,5.253369493491248,-1.994467756751252,7.2478372502425,3.5549297059421425,3.5,1.015694201697755,0.6,0.00023617312946662959,1.00021994638906,0.00023612119546230712,198.83132915090522,0.0,1.0358607704091604e-05,29.356294233395605,0.027926699450695713,7.890885927031241e-05,0.00015726427019631717,0.000633467737263661,0.09235835020546007,0.09235835020546007,0.09235835020546007,0.0923583502042422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.27951367793,595.6508152402273,0.0,0.09235835020546007,0.09235835020542033,0.09235835020542033,0.3749970228623708,0.3749970228623708,0.5,10.000143167501006,0.0,0.0,0.0,0.0,0.0,0.0,25914.521066841535,19724.02233369484,0.7611185359289685,1.0497470024744622,0.6535249124020942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508233577570426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.815698990584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.89487674969,1429.7524917934215,0.3749970228623708,6.17534620354742,3.5549297059421425,,,,,,
3707.0,-29.8920218350637,5.252169683883046,35.03706114967058,24.761276668310188,5.445498531435011,-26.358319792799136,-39.99599557192994,1.9116500577213522,-4.678070559949504,-4.678070559943298,40.07368265787268,42708.91189735601,25893.977153013475,25893.977153013475,68602.88905036949,78204.11567852792,78204.11567852792,25893.977153013475,104098.09283154139,104098.09283154139,104098.09283154139,130013.20696532355,125510.6037987754,4502.603166548157,0.0,92511.6673994173,57016.46362189301,39439.11530836033,25915.114133782157,65354.22944214249,19724.622613356925,1429.8140768451794,0.0,0.8882812709981915,2.9190650160342906,0.0014947054983599872,1.0,1.0,0.17001037313480083,359128.1573440093,1557712.6653587788,4.337484080555242,1557712.6653587788,4.337484080555242,0.7611242810481975,0.09235878766403975,4.028046144702076,101325.0,128656.73564500677,1.2697432582778858,1.0,0.0,4.028046144701963,1.2827930670856036,1.2830959774871402,3.140059178721205,22966.88371385569,2341.970368459738,19521.854485944958,1990.6751526713974,0.85,0.8500001449551303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.975476164572,4632.441516551485,5.53766316461796,5.252169683883046,-1.995429849320693,7.247599533203738,3.5549910391701856,3.5,1.015711725477196,0.6,0.00023612119546230712,1.000219389308841,0.00023606940435884637,198.83306996453175,0.0,1.0326107107565246e-05,29.264187542839906,0.027937025557803277,7.889141896769052e-05,0.0001572297764946166,0.0006333287950415095,0.0923587876598117,0.0923587876598117,0.0923587876598117,0.09235878766910594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487734.1161148943,595.6508667127438,0.0,0.0923587876598117,0.09235878766403975,0.09235878766403975,0.3749970296761567,0.3749970296761567,0.5,10.000143167903003,0.0,0.0,0.0,0.0,0.0,0.0,25915.114133782157,19724.622613356925,0.7611242810481975,1.0497084830768757,0.6534988211461635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508360170983605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.723592300026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.856247892,1429.8140768451794,0.3749970296761567,6.17534620354742,3.5549910391701856,,,,,,
3708.0,-29.8941274151654,5.250973632592199,35.03704466590781,24.760104983020597,5.44447507027597,-26.360317414331504,-39.99794914908705,1.9105189409599557,-4.678957771227829,-4.678957771242719,40.07364669948895,42707.90051867637,25893.5261549053,25893.5261549053,68601.42667358166,78203.50806200955,78203.50806200955,25893.5261549053,104097.03421691485,104097.03421691485,104097.03421691485,130012.72578074946,125510.10233155962,4502.623449189838,0.0,92511.49427867378,57015.88673628435,39439.563935988255,25915.691563834604,65355.25549982286,19725.20738112082,1429.8742147924154,0.0,0.8882769380165286,2.9189698613878448,0.0014947054983599872,1.0,1.0,0.16299939025947197,359115.77192459273,1557711.1125421945,4.337629350540704,1557711.1125421945,4.337629350540704,0.7611298865991825,0.0923592109458393,4.028046144702076,101325.0,128656.800786036,1.2697439011698592,1.0,0.0,4.028046144701267,1.282798449029077,1.2831012942604645,3.140046004694517,22966.840735017486,2341.965985837925,19521.816787906344,1990.6713085412803,0.85,0.8500000941854174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.023096039392,4632.441516551485,5.537510320861589,5.250973632592199,-1.996376656972811,7.24735028956501,3.5550513790941967,3.5,1.0157289654554849,0.6,0.00023606940435884637,1.0002189822770287,0.00023601772066095692,198.83480754558255,0.0,1.0297784097951948e-05,29.183920133595823,0.02794732334190123,7.887398035833882e-05,0.00015719542400050756,0.0006331904216100526,0.0923592109454208,0.0923592109454208,0.0923592109454208,0.0923592109471755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.9422452418,595.650921483683,0.0,0.0923592109454208,0.0923592109458393,0.0923592109458393,0.3749970364922973,0.3749970364922973,0.5,10.000143167953649,0.0,0.0,0.0,0.0,0.0,0.0,25915.691563834604,19725.20738112082,0.7611298865991825,1.049669627162082,0.653473086319617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508486443712985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.643324890785,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.817656568048,1429.8742147924154,0.3749970364922973,6.17534620354742,3.5550513790941967,,,,,,
3709.0,-29.89622836620616,5.249781935209875,35.037027784607865,24.759046628046804,5.443578447114543,-26.362297992337197,-39.99988882625473,1.909502295665321,-4.679815179495506,-4.679815179547065,40.073602262004755,42706.85169222976,25893.003685889504,25893.003685889504,68599.85537811926,78202.84583288677,78202.84583288677,25893.003685889504,104095.84951877627,104095.84951877627,104095.84951877627,130012.09125341124,125509.44902558623,4502.642227825005,0.0,92511.31661665758,57015.32247817764,39439.993487199936,25916.24173463497,65356.235221834904,19725.76511121883,1429.932048583893,0.0,0.8882727851909475,2.9188779054836043,0.0014947054983599872,1.0,1.0,0.15559529538410288,359103.8028719254,1557709.1935680825,4.3377685814250215,1557709.1935680825,4.3377685814250215,0.7611352492077172,0.09235960508304479,4.028046144702076,101325.0,128656.86047080804,1.2697444902127613,1.0,0.0,4.028046144702013,1.2828032969311305,1.2831060770035494,3.140034137999513,22966.796628766017,2341.961488251953,19521.780860364197,1990.6676449515583,0.85,0.8500001622304209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.070032216568,4632.441516551485,5.5373430054501585,5.249781935209875,-1.9973008806754748,7.24708281588535,3.5551108530945963,3.5,1.0157459580270276,0.6,0.00023601772066095692,1.000218504560973,0.0002359661609785478,198.83654133327215,0.0,1.0276518123091671e-05,29.123652360841795,0.027957599860024322,7.885666935302322e-05,0.0001571610513079337,0.0006330519668182476,0.09235960508156761,0.09235960508156761,0.09235960508156761,0.0923596050848806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.72737619583,595.6509891698992,0.0,0.09235960508156761,0.09235960508304479,0.09235960508304479,0.3749970433089167,0.3749970433089167,0.5,10.000143168098479,0.0,0.0,0.0,0.0,0.0,0.0,25916.24173463497,19725.76511121883,0.7611352492077172,1.049629850086602,0.6534472425970124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508612482112087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.58305711803,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16683.779074052178,1429.932048583893,0.3749970433089167,6.17534620354742,3.5551108530945963,,,,,,
3710.0,-29.898324308996333,5.248593163486225,35.0370110401965,24.757905781175964,5.442588404039614,-26.36428356578825,-40.001829236838944,1.9084022595295407,-4.680736927697865,-4.680736927679614,40.07357244898254,42705.82747292137,25892.65260683893,25892.65260683893,68598.48007976031,78202.22763640231,78202.22763640231,25892.65260683893,104094.88024324123,104094.88024324123,104094.88024324123,130011.72747316567,125509.06353509396,4502.663938071706,0.0,92511.1423856085,57014.74222259293,39440.444625572854,25916.84722992443,65357.291855497286,19726.37841963996,1429.9947566456835,0.0,0.8882682561666821,2.918779051758278,0.0014947054983599872,1.0,1.0,0.14882136009538272,359090.93601035123,1557707.9061323463,4.337920426060109,1557707.9061323463,4.337920426060109,0.7611411312739941,0.09236005641173646,4.028046144702076,101325.0,128656.92466534364,1.269745123763569,1.0,0.0,4.028046144702449,1.2828085335287502,1.2831112486925194,3.140021319956241,22966.753374284115,2341.9570775223056,19521.73889031149,1990.663365197238,0.85,0.8499999356535083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.116431445168,4632.441516551485,5.537212981422005,5.248593163486225,-1.9982715425675623,7.246864706053787,3.5551696471052487,3.5,1.0157627563157854,0.6,0.0002359661609785478,1.0002179873783654,0.00023591473454404678,198.8382710144963,0.0,1.0251948922473734e-05,29.054023246290562,0.027967851808946797,7.883935531670958e-05,0.00015712680566183821,0.0006329140237755197,0.09236005641166951,0.09236005641166951,0.09236005641166951,0.09236005641145352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.58322139084,595.6510345803076,0.0,0.09236005641166951,0.09236005641173646,0.09236005641173646,0.3749970501262972,0.3749970501262972,0.5,10.000143168109929,0.0,0.0,0.0,0.0,0.0,0.0,25916.84722992443,19726.37841963996,0.7611411312739941,1.0495918379150284,0.6534210072128215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508738245502446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.513428003476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.74051408582,1429.9947566456835,0.3749970501262972,6.17534620354742,3.5551696471052487,,,,,,
