time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3711.0,-29.900422440741046,5.247408435645786,35.03699406848446,24.75677862474697,5.441614405171697,-26.36626963755287,-40.00377341927958,1.9073160728476852,-4.681605667115207,-4.681605667085552,40.07353240194375,42704.80963866609,25892.16734084083,25892.16734084083,68596.97697950693,78201.60014566527,78201.60014566527,25892.16734084083,104093.76748650611,104093.76748650611,104093.76748650611,130011.17573257846,125508.49234647877,4502.683386099684,0.0,92510.96774968089,57014.177222172664,39440.878363898024,25917.40824607234,65358.28660997037,19726.947339913524,1430.0535079013619,0.0,0.8882640303122991,2.918685885428871,0.0014947054983599872,1.0,1.0,0.14166214142829858,359078.8094397522,1557706.176755887,4.338062107274658,1557706.176755887,4.338062107274658,0.7611466066597554,0.09236046339888176,4.028046144702076,101325.0,128656.98457282007,1.2697457150043925,1.0,0.0,4.02804614470103,1.2828137053023858,1.2831163557126124,3.140008660690589,22966.710019287333,2341.9526565429924,19521.70097770869,1990.6594991876625,0.85,0.8499998894623766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.161959442155,4632.441516551485,5.5370552956488375,5.247408435645786,-1.9992028614590671,7.246611297104853,3.5552273375272976,3.5,1.0157792392935137,0.6,0.00023591473454404678,1.0002182188113742,0.0002358632647427678,198.84000252871155,0.0,1.022554332062087e-05,28.979189770639543,0.027978077352267417,7.882201114937836e-05,0.00015709272339466842,0.0006327767388306437,0.09236046339966505,0.09236046339966505,0.09236046339966505,0.0923604634014094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.38958295947,595.6510955786115,0.0,0.09236046339966505,0.09236046339888176,0.09236046339888176,0.37499705694375324,0.37499705694375324,0.5,10.000143167945764,0.0,0.0,0.0,0.0,0.0,0.0,25917.40824607234,19726.947339913524,0.7611466066597554,1.049552865252782,0.6533954889838176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508863711171431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.438594527826,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.701984419717,1430.0535079013619,0.37499705694375324,6.17534620354742,3.5552273375272976,,,,,,
3712.0,-29.902508694286016,5.246227596398554,35.03697697745672,24.755610536690824,5.440592831474026,-26.368249259116542,-40.00571292182428,1.9061887262246582,-4.682479386896887,-4.682479386900154,40.07349501598025,42703.82379029871,25891.700709684806,25891.700709684806,68595.52449998351,78200.99960305926,78200.99960305926,25891.700709684806,104092.70031274407,104092.70031274407,104092.70031274407,130010.67490144169,125507.97171042344,4502.703191018248,0.0,92510.79408859399,57013.61828056646,39441.306453363926,25917.974588697616,65359.28104206154,19727.521739532865,1430.1126844811279,0.0,0.8882597697191912,2.918592187358551,0.0014947054983599872,1.0,1.0,0.13466541888692518,359066.61367321044,1557704.562296041,4.33820495411952,1557704.562296041,4.33820495411952,0.7611521367929615,0.09236087716741763,4.028046144702076,101325.0,128657.0524976539,1.2697463853703814,1.0,0.0,4.028046144702156,1.282819069169802,1.28312165481563,3.139995531333108,22966.666906303853,2341.9482602421676,19521.66399510761,1990.6557280118707,0.85,0.8499998748076647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.2068862841725,4632.441516551485,5.536902309781889,5.246227596398554,-2.0001370671965524,7.246364663595106,3.555284266567909,3.5,1.0157955047336882,0.6,0.0002358632647427678,1.0002169869878212,0.00023581209658623774,198.8417242666086,0.0,1.0234255416464313e-05,29.00387985025986,0.02798831160768388,7.88047122464941e-05,0.0001570585524962737,0.0006326390968751039,0.0923608771650037,0.0923608771650037,0.0923608771650037,0.09236087717032498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.20880970027,595.6511525242527,0.0,0.0923608771650037,0.09236087716741763,0.09236087716741763,0.37499706376056563,0.37499706376056563,0.5,10.00014316818045,0.0,0.0,0.0,0.0,0.0,0.0,25917.974588697616,19727.521739532865,0.7611521367929615,1.049514673453022,0.6533704641398509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508989309948337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.463284607446,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16683.663341036798,1430.1126844811279,0.37499706376056563,6.17534620354742,3.555284266567909,,,,,,
3713.0,-29.904589658154254,5.245051176054734,35.03695946046738,24.754599260073178,5.439746517140842,-26.370206896065408,-40.00762263368813,1.9052194801315618,-4.683326098059922,-4.683326098054248,40.0734485438509,42702.737293844686,25891.17044128256,25891.17044128256,68593.90773512724,78200.32420043563,78200.32420043563,25891.17044128256,104091.4946417182,104091.4946417182,104091.4946417182,130010.00976790223,125507.28825457224,4502.721513329987,0.0,92510.61504661848,57013.028143064956,39441.76322617058,25918.515126184044,65360.278352354624,19728.070562016997,1430.1697310513264,0.0,0.8882556774320074,2.9185013879703194,0.0014947054983599872,1.0,1.0,0.12721800956921925,359054.795214939,1557702.5554651713,4.338342158980756,1557702.5554651713,4.338342158980756,0.7611574376838748,0.09236126235250608,4.028046144702076,101325.0,128657.10294019444,1.2697468831995504,1.0,0.0,4.0280461447044695,1.2828236950974283,1.2831262161912587,3.139984208349186,22966.622457464622,2341.9437277219668,19521.625376666285,1990.6517900267968,0.85,0.8499998383663662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.251180332506,4632.441516551485,5.536736467488377,5.245051176054734,-2.00105068542713,7.246101861481863,3.55534039412107,3.5,1.0158115411774487,0.6,0.00023581209658623774,1.0002164404526734,0.00023576106835388044,198.84344166522334,0.0,1.0174364471980567e-05,28.834148913592927,0.027998485972155863,7.87876824835388e-05,0.00015702441410269893,0.0006325015858504787,0.09236126234822865,0.09236126234822865,0.09236126234822865,0.09236126236299656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.98410170653,595.6512233098314,0.0,0.09236126234822865,0.09236126235250608,0.09236126235250608,0.37499707057846077,0.37499707057846077,0.5,10.00014316851243,0.0,0.0,0.0,0.0,0.0,0.0,25918.515126184044,19728.070562016997,0.7611574376838748,1.049473923065937,0.6533438713898364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509114199728108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.29355367078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.624865676087,1430.1697310513264,0.37499707057846077,6.17534620354742,3.55534039412107,,,,,,
3714.0,-29.90666674223727,5.243877213574138,35.036942323811125,24.75339142782616,5.438679190899932,-26.372183257434532,-40.009561472665496,1.9040517283958547,-4.684262027778573,-4.68426202776878,40.07342448343698,42701.78862394618,25890.875497675654,25890.875497675654,68592.66412162184,78199.74801845728,78199.74801845728,25890.875497675654,104090.62351613294,104090.62351613294,104090.62351613294,130009.7575804215,125507.0134981797,4502.744082241793,0.0,92510.44410746587,57012.484714313905,39442.17710350218,25919.134064288566,65361.311167790744,19728.69808386561,1430.2335999262525,0.0,0.8882510558188881,2.91840102358226,0.0014947054983599872,1.0,1.0,0.1207836463760259,359041.7317924409,1557701.516451638,4.338497111951689,1557701.516451638,4.338497111951689,0.761163472318616,0.09236173013619774,4.028046144702076,101325.0,128657.17337045254,1.2697475782921543,1.0,0.0,4.028046144705136,1.2828292465823328,1.2831317035214216,3.1399706199663364,22966.580020226695,2341.9394003280117,19521.58858289022,1990.648038105798,0.85,0.8499998069236924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.294972961096,4632.441516551485,5.536621544915331,5.243877213574138,-2.002029007048987,7.245906220623125,3.555395886644682,3.5,1.0158273961841948,0.6,0.00023576106835388044,1.0002160405517355,0.0002357101454040177,198.84515588795355,0.0,1.0146629344019346e-05,28.755547560950827,0.028008632601499883,7.87703964615024e-05,0.00015699067189237802,0.0006323656706702819,0.09236173013566662,0.09236173013566662,0.09236173013566662,0.09236173013795952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.86776226846,595.651259958071,0.0,0.09236173013566662,0.09236173013619774,0.09236173013619774,0.37499707739761445,0.37499707739761445,0.5,10.000143168570219,0.0,0.0,0.0,0.0,0.0,0.0,25919.134064288566,19728.69808386561,0.761163472318616,1.0494383129116827,0.6533190332477464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450923877489543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.214952318136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.58642674345,1430.2335999262525,0.37499707739761445,6.17534620354742,3.555395886644682,,,,,,
3715.0,-29.908739186786836,5.242708279800972,35.03692465024237,24.752310651261382,5.437754030374833,-26.374141059349,-40.01147485161198,1.9030122759235732,-4.685077383321072,-4.685077383334774,40.07337471883685,42700.75457595456,25890.2720527945,25890.2720527945,68591.02662874907,78199.11059708837,78199.11059708837,25890.2720527945,104089.38264988287,104089.38264988287,104089.38264988287,130009.03291797769,125506.27161722237,4502.761300755318,0.0,92510.26807293067,57011.91205547047,39442.617797178005,25919.650268094825,65362.26806527283,19729.222770113895,1430.2883911412605,0.0,0.8882471327922747,2.918313591183266,0.0014947054983599872,1.0,1.0,0.11330302583877483,359030.3516115509,1557699.367443185,4.338628643654399,1557699.367443185,4.338628643654399,0.7611685561359256,0.09236209334394334,4.028046144702076,101325.0,128657.23411307036,1.2697481777751825,1.0,0.0,4.028046144703247,1.2828341995153607,1.2831365922931166,3.139958496759615,22966.536318012553,2341.9349439423813,19521.557633928154,1990.6448821899585,0.85,0.8500000767907472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.3378031424445,4632.441516551485,5.536441793276041,5.242708279800972,-2.002918453919223,7.245626733720195,3.555450159923127,3.5,1.0158429028351792,0.6,0.0002357101454040177,1.0002155615974326,0.00023565934629887956,198.84686630761826,0.0,1.0125781903733052e-05,28.69646591517947,0.028018758383403616,7.875334086982981e-05,0.0001569568045341879,0.0006322292513886928,0.09236209334149661,0.09236209334149661,0.09236209334149661,0.09236209335142577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.62713487534,595.6513357584201,0.0,0.09236209334149661,0.09236209334394334,0.09236209334394334,0.37499708421667877,0.37499708421667877,0.5,10.00014316877132,0.0,0.0,0.0,0.0,0.0,0.0,25919.650268094825,19729.222770113895,0.7611685561359256,1.0493978966619073,0.6532936484595705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509363119838847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.155870672366,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16683.547996170386,1430.2883911412605,0.37499708421667877,6.17534620354742,3.555450159923127,,,,,,
3716.0,-29.91080666142055,5.241542723976542,35.03690694710994,24.751247476693266,5.436847922756797,-26.376092564731188,-40.013383550662525,1.9019905710523182,-4.685966318062185,-4.685966318054746,40.07333851870172,42699.72242248769,25889.86669893303,25889.86669893303,68589.58912142072,78198.46729019984,78198.46729019984,25889.86669893303,104088.33398913287,104088.33398913287,104088.33398913287,130008.56116313045,125505.77956071238,4502.781602418061,0.0,92510.09144087837,57011.346573554714,39443.04985258184,25920.227173997588,65363.277026579424,19729.80859729865,1430.3486633936732,0.0,0.8882427908314577,2.918218271079324,0.0014947054983599872,1.0,1.0,0.1063319495975179,359017.94478441915,1557697.8041962776,4.338774222362713,1557697.8041962776,4.338774222362713,0.761174215984149,0.09236251706535928,4.028046144702076,101325.0,128657.29312972925,1.2697487602243203,1.0,0.0,4.028046144703888,1.2828390694558964,1.283141398211137,3.1399465767834247,22966.49246745922,2341.930472430363,19521.517837354422,1990.640824068813,0.85,0.8499999669089255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.380286143208,4632.441516551485,5.536304815852649,5.241542723976542,-2.003860863928317,7.245403587904859,3.5555039935908455,3.5,1.0158582838830987,0.6,0.00023565934629887956,1.0002150482501895,0.00023560867906471724,198.84857265136876,0.0,1.0101242867947862e-05,28.62692228776424,0.028028859626271562,7.873633039570872e-05,0.00015692301590317084,0.0006320931492237898,0.09236251706513371,0.09236251706513371,0.09236251706513371,0.09236251706592982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.4520965359,595.6513908974637,0.0,0.09236251706513371,0.09236251706535928,0.09236251706535928,0.3749970910362467,0.3749970910362467,0.5,10.00014316879034,0.0,0.0,0.0,0.0,0.0,0.0,25920.227173997588,19729.80859729865,0.761174215984149,1.0493597053515133,0.653267773051284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509487189063481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.086327044955,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.5095893065,1430.3486633936732,0.3749970910362467,6.17534620354742,3.5555039935908455,,,,,,
3717.0,-29.912883721213298,5.2403803696289675,35.036889301934785,24.75013603633272,5.435889237438079,-26.378058472431817,-40.01530559090895,1.9009201020924797,-4.686862270296444,-4.686862270308337,40.073304784679316,42698.70444870527,25889.48252174537,25889.48252174537,68588.18697045064,78197.84151485158,78197.84151485158,25889.48252174537,104087.32403659695,104087.32403659695,104087.32403659695,130008.13466611705,125505.33236817652,4502.802297940536,0.0,92509.91690355,57010.77985427474,39443.485610305834,25920.8106295201,65364.29623982593,19730.401166815347,1430.4094964051199,0.0,0.8882384045698078,2.9181222009807555,0.0014947054983599872,1.0,1.0,0.09948913322222097,359005.4403547642,1557696.347446274,4.338921287396035,1557696.347446274,4.338921287396035,0.7611799433596895,0.09236294836497368,4.028046144702076,101325.0,128657.34997502057,1.2697493212437263,1.0,0.0,4.028046144699881,1.282844166597583,1.2831464315525256,3.1399341007921806,22966.449136940624,2341.92605394713,19521.482126990453,1990.6371826251018,0.85,0.8500000157007694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.422035605684,4632.441516551485,5.536173237707404,5.2403803696289675,-2.0048078989772438,7.245188268606212,3.5555568980501437,3.5,1.0158733994428981,0.6,0.00023560867906471724,1.0002160490239185,0.000235557787034752,198.85028693199695,0.0,1.0075107193369672e-05,28.55285378600965,0.028038934733464933,7.871920445633865e-05,0.0001568894746083786,0.0006319580433406136,0.09236294835893741,0.09236294835893741,0.09236294835893741,0.09236294838134512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.28898026445,595.6514422809404,0.0,0.09236294835893741,0.09236294836497368,0.09236294836497368,0.3749970978554894,0.3749970978554894,0.5,10.000143169290652,0.0,0.0,0.0,0.0,0.0,0.0,25920.8106295201,19730.401166815347,0.7611799433596895,1.0493218915537015,0.6532420129185036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509610962776596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.0122585432,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.47121292511,1430.4094964051199,0.3749970978554894,6.17534620354742,3.5555568980501437,,,,,,
3718.0,-29.914940969740446,5.239221864686035,35.03687153792525,24.74902312913912,5.434926171866198,-26.380005827341265,-40.01721366131676,1.8998485395454725,-4.687726765549883,-4.687726765540246,40.07326606562671,42697.71437465628,25889.020593153113,25889.020593153113,68586.73496780939,78197.22759452174,78197.22759452174,25889.020593153113,104086.24818767485,104086.24818767485,104086.24818767485,130007.61670751884,125504.79496466882,4502.821742850023,0.0,92509.74090843556,57010.227689271895,39443.90357684852,25921.36851984399,65365.27209669251,19730.9682185277,1430.4680132673575,0.0,0.8882341942993196,2.9180295062817336,0.0014947054983599872,1.0,1.0,0.0924930463490341,358993.3752808892,1557694.6754267379,4.339062452637021,1557694.6754267379,4.339062452637021,0.7611854367728597,0.09236335501960334,4.028046144702076,101325.0,128657.41756579783,1.2697499883128334,1.0,0.0,4.028046144701058,1.2828492693430162,1.2831514702100701,3.139921611184261,22966.40544451305,2341.921598559452,19521.447507710167,1990.6336524409628,0.85,0.8500001253950724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.463013975292,4632.441516551485,5.536025948625175,5.239221864686035,-2.0057313229407447,7.2449531876267805,3.555608825695253,3.5,1.0158882359129293,0.6,0.000235557787034752,1.0002139917222952,0.0002355073904026665,198.85198488726633,0.0,1.0119894761141487e-05,28.679781753074973,0.028049054628226076,7.870220639870059e-05,0.0001568555806360514,0.0006318215168560525,0.09236335501951316,0.09236335501951316,0.09236335501951316,0.09236335501979961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487732.1017622571,595.6515012567037,0.0,0.09236335501951316,0.09236335501960334,0.09236335501960334,0.3749971046764019,0.3749971046764019,0.5,10.000143169307737,0.0,0.0,0.0,0.0,0.0,0.0,25921.36851984399,19730.9682185277,0.7611854367728597,1.0492840122557967,0.6532171136914274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509735312355156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13918651026,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.432575605217,1430.4680132673575,0.3749971046764019,6.17534620354742,3.555608825695253,,,,,,
3719.0,-29.91699583722903,5.238067302251087,35.03685372664861,24.74781376020985,5.4338545298659,-26.38196266098816,-40.0191305327229,1.8986790561472058,-4.688584788420883,-4.688584788382001,40.07322917381389,42696.771014307706,25888.54749217326,25888.54749217326,68585.31850648097,78196.6625416088,78196.6625416088,25888.54749217326,104085.21003378206,104085.21003378206,104085.21003378206,130007.13331628632,125504.29214320956,4502.841173076761,0.0,92509.57065241104,57009.67912390149,39444.32392056617,25921.923282504253,65366.24720307042,19731.5322154409,1430.526140904897,0.0,0.8882300098956032,2.9179375078773706,0.0014947054983599872,1.0,1.0,0.08566603330694988,358981.40085144766,1557693.082314344,4.339202751506735,1557693.082314344,4.339202751506735,0.761190903946487,0.09236376100799071,4.028046144702076,101325.0,128657.4907798606,1.2697507108794532,1.0,0.0,4.028046144704363,1.2828548278193623,1.2831569653408983,3.139908006230976,22966.363176868043,2341.917288459162,19521.407984045974,1990.6296221488456,0.85,0.8499999688112629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.503379719483,4632.441516551485,5.535876998281174,5.238067302251087,-2.0066492659078325,7.244716568158919,3.555659977320184,3.5,1.0159028506629098,0.6,0.0002355073904026665,1.0002137476228967,0.00023545706201536648,198.85368090284533,0.0,1.0021470321833697e-05,28.400846892076697,0.028059076098547908,7.868513335417174e-05,0.00015682225704849478,0.0006316872879076674,0.09236376101024353,0.09236376101024353,0.09236376101024353,0.09236376100956493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.92338093114,595.6515574487962,0.0,0.09236376101024353,0.09236376100799071,0.09236376100799071,0.37499711149671744,0.37499711149671744,0.5,10.000143169028002,0.0,0.0,0.0,0.0,0.0,0.0,25921.923282504253,19731.5322154409,0.761190903946487,1.049246689861359,0.6531929373528748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450985847787684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.86025164927,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.394265935684,1430.526140904897,0.37499711149671744,6.17534620354742,3.555659977320184,,,,,,
3720.0,-29.919045507186475,5.236917901230537,35.036835318958694,24.746791691891872,5.432992564755635,-26.383893681276284,-40.02101712450383,1.8976988297830981,-4.689383241698465,-4.6893832417060155,40.0731763432243,42695.724660419626,25887.92812245156,25887.92812245156,68583.65278287118,78196.00711972777,78196.00711972777,25887.92812245156,104083.93524217933,104083.93524217933,104083.93524217933,130006.3599484519,125503.5022644134,4502.857684038512,0.0,92509.39270326418,57009.11024526135,39444.758286669814,25922.42470627258,65367.1829929424,19732.042923210764,1430.579687342633,0.0,0.8882261822507072,2.9178518986653654,0.0014947054983599872,1.0,1.0,0.07811250875380438,358970.2580471605,1557690.8009156722,4.339331089404703,1557690.8009156722,4.339331089404703,0.7611958814345057,0.09236411032337295,4.028046144702076,101325.0,128657.53660128538,1.2697511631017555,1.0,0.0,4.028046144702283,1.2828595034813821,1.283161577536517,3.1398965621495543,22966.318999333704,2341.912783604361,19521.366952743003,1990.6254381203576,0.85,0.8499998172675975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.543160075358,4632.441516551485,5.535697466338448,5.236917901230537,-2.0075226334195064,7.244440534650044,3.5557103874267844,3.5,1.0159172535505099,0.6,0.00023545706201536648,1.0002132105006014,0.0002354068707985985,198.85537265395993,0.0,1.0007985068512958e-05,28.362629684165725,0.02806908408361642,7.866833334529988e-05,0.0001567887286700666,0.0006315522340522016,0.0923641103248983,0.0923641103248983,0.0923641103248983,0.09236411032146677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.66793059144,595.6516379184801,0.0,0.0923641103248983,0.09236411032337295,0.09236411032337295,0.3749971183153655,0.3749971183153655,0.5,10.000143168831492,0.0,0.0,0.0,0.0,0.0,0.0,25922.42470627258,19732.042923210764,0.7611958814345057,1.0492061863867694,0.6531675789827048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509981502840503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.82203444136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.355935391333,1430.579687342633,0.3749971183153655,6.17534620354742,3.5557103874267844,,,,,,
3721.0,-29.921089587424177,5.235771244247677,35.03681711433848,24.745727888681017,5.432083079911685,-26.385824401437244,-40.02290361151097,1.8966763994791436,-4.690291013070464,-4.690291013104155,40.07314538693575,42694.70218580412,25887.59883794621,25887.59883794621,68582.30102375033,78195.37507870798,78195.37507870798,25887.59883794621,104082.97391665418,104082.97391665418,104082.97391665418,130005.99157221182,125503.11264951661,4502.878922695203,0.0,92509.21661640756,57008.543724377705,39445.192102255394,25923.01765555763,65368.20975781302,19732.645796409004,1430.6414293081682,0.0,0.8882217259759344,2.917754570906745,0.0014947054983599872,1.0,1.0,0.07142401560111011,358957.5899852339,1557689.4641212656,4.339480505720307,1557689.4641212656,4.339480505720307,0.7612017265350481,0.09236455220920305,4.028046144702076,101325.0,128657.59684281837,1.2697517576394608,1.0,0.0,4.028046144702556,1.2828643757402232,1.2831663865507494,3.1398846369694073,22966.275284130283,2341.908325894193,19521.33689388379,1990.622372969749,0.85,0.8500001263754359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.582650403142,4632.441516551485,5.535580310061363,5.235771244247677,-2.00847518879472,7.244246433042397,3.555760430289337,3.5,1.015931551511239,0.6,0.0002354068707985985,1.0002126325499066,0.0002353568262764894,198.85705981670768,0.0,9.980793114352276e-06,28.285567686074348,0.028079064876730772,7.865153758533061e-05,0.0001567553332132679,0.000631417715611193,0.09236455220869642,0.09236455220869642,0.09236455220869642,0.09236455221014968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.5182477388,595.6516850702365,0.0,0.09236455220869642,0.09236455220920305,0.09236455220920305,0.37499712513301053,0.37499712513301053,0.5,10.000143168871432,0.0,0.0,0.0,0.0,0.0,0.0,25923.01765555763,19732.645796409004,0.7612017265350481,1.0491690269298397,0.6531416776440189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510104218611724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.74497244326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.31764047528,1430.6414293081682,0.37499712513301053,6.17534620354742,3.555760430289337,,,,,,
3722.0,-29.923129364329764,5.234627930172664,35.036798931845816,24.744656402058922,5.431164589610084,-26.38775208787706,-40.02478957464916,1.8956461442466497,-4.691170341098939,-4.6911703410960515,40.07310961613384,42693.696345228556,25887.19768900781,25887.19768900781,68580.89403423636,78194.74834965188,78194.74834965188,25887.19768900781,104081.94603865969,104081.94603865969,104081.94603865969,130005.53329135313,125502.634286328,4502.899005025137,0.0,92509.04106569385,57007.98906240163,39445.61333699135,25923.58725269344,65369.20058968479,19733.225368149117,1430.7010683766127,0.0,0.8882174299349606,2.917660295179021,0.0014947054983599872,1.0,1.0,0.06456922264607101,358945.3191881086,1557687.9194226481,4.33962455046343,1557687.9194226481,4.33962455046343,0.7612073582177116,0.09236497134492815,4.028046144702076,101325.0,128657.65619353385,1.269752343385481,1.0,0.0,4.028046144702992,1.2828692842299059,1.2831712319920618,3.1398726232034413,22966.23170202933,2341.903881756699,19521.29673227181,1990.6182776250616,0.85,0.8499999906622417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.621282034098,4632.441516551485,5.535448805413673,5.234627930172664,-2.009406513130674,7.244034443303338,3.555809385268225,3.5,1.0159455386480643,0.6,0.0002353568262764894,1.0002121884026094,0.00023530689688191705,198.85874345267757,0.0,9.951706526546048e-06,28.2031362962315,0.02808901658325732,7.863474980329411e-05,0.0001567220764731953,0.0006312837559275582,0.09236497134449327,0.09236497134449327,0.09236497134449327,0.09236497134387606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.34528510773,595.6517395553794,0.0,0.09236497134449327,0.09236497134492815,0.09236497134492815,0.3749971319507994,0.3749971319507994,0.5,10.000143168956695,0.0,0.0,0.0,0.0,0.0,0.0,25923.58725269344,19733.225368149117,0.7612073582177116,1.0491316004414835,0.6531163905952001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510226601694214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.66254105342,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16683.279389217612,1430.7010683766127,0.3749971319507994,6.17534620354742,3.555809385268225,,,,,,
3723.0,-29.925165544470882,5.2334881108402795,35.036780788973225,24.743522435333603,5.430175382754737,-26.389683858675568,-40.026679903361924,1.894552802398522,-4.692041225920661,-4.692041225919428,40.07307439424813,42692.72413824068,25886.77831984143,25886.77831984143,68579.5024580821,78194.1551052794,78194.1551052794,25886.77831984143,104080.93342512082,104080.93342512082,104080.93342512082,130005.08477591677,125502.16586467344,4502.918911243321,0.0,92508.86811121741,57007.43713698449,39446.034415814356,25924.15135079594,65370.185766610295,19733.79953131402,1430.7601431177955,0.0,0.8882131742624055,2.917566927047395,0.0014947054983599872,1.0,1.0,0.05780207311522645,358933.1665381333,1557686.3984286452,4.3397672426104865,1557686.3984286452,4.3397672426104865,0.761212942490715,0.09236538676412438,4.028046144702076,101325.0,128657.71843940618,1.2697529577044775,1.0,0.0,4.02804614470206,1.2828744867702004,1.2831763717003926,3.1398598898347365,22966.188764468487,2341.899503344005,19521.26157242046,1990.6146923180147,0.85,0.8500000488815213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.659201152991,4632.441516551485,5.535314250279186,5.2334881108402795,-2.0103310888871837,7.243819199727463,3.555857437596009,3.5,1.015959267884574,0.6,0.00023530689688191705,1.0002118177436643,0.00023525706526117236,198.86042414492724,0.0,9.928896666011505e-06,28.138493151476606,0.02809894547992333,7.861792648564944e-05,0.00015668897039626761,0.0006311504031220234,0.09236538677520117,0.09236538677520117,0.09236538677520117,0.0923653867201433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487731.1749800254,595.6517932033257,0.0,0.09236538677520117,0.09236538676412438,0.09236538676412438,0.37499713876888546,0.37499713876888546,0.5,10.000143168343238,0.0,0.0,0.0,0.0,0.0,0.0,25924.15135079594,19733.79953131402,0.761212942490715,1.0490945016269337,0.6530916753191669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034872909227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.597897908665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.241156034022,1430.7601431177955,0.37499713876888546,6.17534620354742,3.555857437596009,,,,,,
3724.0,-29.92719566015674,5.232352611218587,35.03676237038479,24.742456327099376,5.4292616878804445,-26.39160239563912,-40.0285569258034,1.8935279775948812,-4.6928717561697795,-4.692871756165278,40.07303015343761,42691.7230190428,25886.25995460636,25886.25995460636,68577.98297364917,78193.5308037058,78193.5308037058,25886.25995460636,104079.79075831216,104079.79075831216,104079.79075831216,130004.47148317307,125501.5344906745,4502.936992498572,0.0,92508.69242252437,57006.88463810029,39446.453093804535,25924.680724860908,65371.13381866545,19734.33898076266,1430.8161693730826,0.0,0.8882091538709177,2.9174778875540635,0.0014947054983599872,1.0,1.0,0.05066055525367119,358921.57731151645,1557684.4879704078,4.339902046675943,1557684.4879704078,4.339902046675943,0.7612182070901296,0.09236576655873245,4.028046144702076,101325.0,128657.77361441468,1.2697535022394737,1.0,0.0,4.028046144700758,1.2828793695676768,1.2831811917155982,3.1398479391398313,22966.14514811288,2341.8950557135086,19521.22045350736,1990.6104993557803,0.85,0.8499998727523245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.696448312167,4632.441516551485,5.535159324687147,5.232352611218587,-2.0112253834499243,7.243577994668511,3.5559046386476942,3.5,1.0159727538993413,0.6,0.00023525706526117236,1.0002111903262758,0.0002352073917353693,198.86209985641233,0.0,9.909537237118724e-06,28.083628529994463,0.02810885501716045,7.86012248820085e-05,0.00015665584037916386,0.0006310169538843548,0.09236576655827759,0.09236576655827759,0.09236576655827759,0.09236576656007227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.96106266347,595.6518605896458,0.0,0.09236576655827759,0.09236576655873245,0.09236576655873245,0.3749971455844085,0.3749971455844085,0.5,10.000143168388684,0.0,0.0,0.0,0.0,0.0,0.0,25924.680724860908,19734.33898076266,0.7612182070901296,1.0490560430522633,0.6530668893928993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510470643098825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.543033287184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.20292691305,1430.8161693730826,0.3749971455844085,6.17534620354742,3.5559046386476942,,,,,,
3725.0,-29.929221292745982,5.231220563278406,35.03674393385055,24.741408170107775,5.428367583104435,-26.39351501067856,-40.030425461567916,1.8925211925510834,-4.693740121646044,-4.693740121653769,40.072992798476534,42690.70616852587,25885.845752822544,25885.845752822544,68576.55192134841,78192.89978186086,78192.89978186086,25885.845752822544,104078.7455346834,104078.7455346834,104078.7455346834,130003.98660694035,125501.02995644297,4502.956650497378,0.0,92508.5162945355,57006.32268120813,39446.88179258597,25925.24107225695,65372.122864842924,19734.90979754131,1430.8750130643064,0.0,0.8882049182500006,2.9173847941165563,0.0014947054983599872,1.0,1.0,0.043775798634953844,358909.460445734,1557682.8748672043,4.340044068308201,1557682.8748672043,4.340044068308201,0.761223771942471,0.09236617731021264,4.028046144702076,101325.0,128657.83084943861,1.2697540671052416,1.0,0.0,4.0280461447034,1.2828841679325014,1.2831859274806334,3.139836195183298,22966.10142269799,2341.8905969620605,19521.183674414868,1990.6067489320887,0.85,0.8499998896252187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.733224500939,4632.441516551485,5.535027231660164,5.231220563278406,-2.012146594933674,7.243367158212079,3.5559512431132174,3.5,1.0159860694609193,0.6,0.0002352073917353693,1.000210727405978,0.00023515783753427032,198.86377189223566,0.0,9.87818164846975e-06,27.994766791763272,0.028118733198808917,7.858460205021372e-05,0.00015662278968515557,0.0006308838241637749,0.09236617730998914,0.09236617730998914,0.09236617730998914,0.09236617731159327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.78044056456,595.6519174875862,0.0,0.09236617730998914,0.09236617731021264,0.09236617731021264,0.3749971524005172,0.3749971524005172,0.5,10.000143168398473,0.0,0.0,0.0,0.0,0.0,0.0,25925.24107225695,19734.90979754131,0.761223771942471,1.04901828051585,0.6530414540275683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510592195949796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.454171548954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.164751410663,1430.8750130643064,0.3749971524005172,6.17534620354742,3.5559512431132174,,,,,,
3726.0,-29.931211246522324,5.230091823154018,35.03672557215547,24.740362318139546,5.427470582317973,-26.395394921333782,-40.032262704893924,1.8915167399783883,-4.694614788232627,-4.694614788244252,40.072958088196366,42689.7139984867,25885.451601676978,25885.451601676978,68575.16560016369,78192.28993468512,78192.28993468512,25885.451601676978,104077.7415363621,104077.7415363621,104077.7415363621,130003.55013190724,125500.57335681505,4502.976775092184,0.0,92508.34017568997,57005.76463249035,39447.30615911069,25925.808595545142,65373.114754655835,19735.487940102794,1430.9344416695114,0.0,0.8882006412873098,2.9172910275379134,0.0014947054983599872,1.0,1.0,0.03702630031608578,358897.25598088914,1557681.3759686428,4.340187477085608,1557681.3759686428,4.340187477085608,0.7612294084240814,0.09236659651843936,4.028046144702076,101325.0,128657.8800671051,1.2697545528458436,1.0,0.0,4.028046144702385,1.2828889552069789,1.283190652305325,3.13982447845784,22966.05769955302,2341.8861384420798,19521.149048483658,1990.6032180697443,0.85,0.8500000001682304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.769328775962,4632.441516551485,5.534900223195722,5.230091823154018,-2.013071848499674,7.243163671653692,3.555996996336627,3.5,1.0159991418104648,0.6,0.00023515783753427032,1.000207018743974,0.00023510916553012547,198.86541450150912,0.0,9.85453534364931e-06,27.927753163902143,0.028128587734152565,7.856826077049462e-05,0.00015658957676377568,0.0006307500409838564,0.09236659552998468,0.09236659552998468,0.09236659552998468,0.09236659995660265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.612299156,595.6519704570799,0.0,0.09236659552998468,0.09236659651843936,0.09236659651843936,0.3749971592169518,0.3749971592169518,0.5,10.000143232117292,0.0,0.0,0.0,0.0,0.0,0.0,25925.808595545142,19735.487940102794,0.7612294084240814,1.0489811577362513,0.6530163685591617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510713482313704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.38715792109,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.12659804912,1430.9344416695114,0.3749971592169518,6.17534620354742,3.555996996336627,,,,,,
3727.0,-29.933230052552158,5.228966387853925,35.03670733391792,24.739200167264812,5.426448520339614,-26.397315100618886,-40.03414328964425,1.8903939858767467,-4.695486156385755,-4.695486156386331,40.072924923382466,42688.77688016756,25885.052236012794,25885.052236012794,68573.82911618036,78191.7157983743,78191.7157983743,25885.052236012794,104076.76803438709,104076.76803438709,104076.76803438709,130003.14100597982,125500.14418382791,4502.99682215191,0.0,92508.17242309124,57005.23350558761,39447.70990833736,25926.37297159273,65374.082879930094,19736.06311824043,1430.9935551007902,0.0,0.8881963752325973,2.9171976169269036,0.0014947054983599872,1.0,1.0,0.030416508412940857,358885.097863741,1557679.9438104988,4.340330521056932,1557679.9438104988,4.340330521056932,0.761235022726281,0.0923670144069358,4.028046144702076,101325.0,128657.9541163092,1.2697552836546677,1.0,0.0,4.028046144700136,1.2828942925010498,1.2831959284102807,3.1398114156773205,22966.016053406798,2341.881891717029,19521.112044249538,1990.5994446879963,0.85,0.8499999302819332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.804731440502,4632.441516551485,5.534772932039852,5.228966387853925,-2.0139941538825132,7.242960541736438,3.556041860671234,3.5,1.0160119601917812,0.6,0.00023510916553012547,1.000210024062527,0.0002350597973165563,198.86708095134085,0.0,9.67917827888392e-06,27.430791242357028,0.02813826691243145,7.85515372459976e-05,0.0001565576282841279,0.000630621351033582,0.09236701440654406,0.09236701440654406,0.09236701440654406,0.09236701440832501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.4519375922,595.6520209727191,0.0,0.09236701440654406,0.0923670144069358,0.0923670144069358,0.3749971662890902,0.3749971662890902,0.5,10.000143232139667,0.0,0.0,0.0,0.0,0.0,0.0,25926.37297159273,19736.06311824043,0.761235022726281,1.048945179730125,0.6529923633280225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451083263426498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89019599954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.089091932045,1430.9935551007902,0.3749971662890902,6.17534620354742,3.556041860671234,,,,,,
3728.0,-29.93524184390643,5.227845748401521,35.036688690262835,24.73813119521367,5.425529451467999,-26.399217679041055,-40.03600264023987,1.8893662157898385,-4.69628719302051,-4.696287193029,40.07287674958222,42687.78223476754,25884.476734292082,25884.476734292082,68572.25896905962,78191.10178862198,78191.10178862198,25884.476734292082,104075.57852291406,104075.57852291406,104075.57852291406,130002.45704862633,125499.44325368211,4503.013794944221,0.0,92507.99720501462,57004.67765140907,39448.1328373395,25926.87852571227,65375.01136305177,19736.579232724867,1431.0474389595092,0.0,0.8881925168476108,2.917111747934137,0.0014947054983599872,1.0,1.0,0.02319068649046585,358873.92136064183,1557677.863519873,4.340459896372692,1557677.863519873,4.340459896372692,0.7612400857724411,0.09236737225635419,4.028046144702076,101325.0,128658.00945834602,1.2697558298381053,1.0,0.0,4.028046144702201,1.2828991882287415,1.2832007619513244,3.1397994337056776,22965.972553886106,2341.877456000378,19521.078395775687,1990.5960134985635,0.85,0.8500000751099259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.839436143393,4632.441516551485,5.534608807446444,5.227845748401521,-2.0148641851153517,7.242709933516872,3.5560858407276292,3.5,1.0160245259221798,0.6,0.0002350597973165563,1.0002092976772017,0.0002350106101417359,198.86874163530337,0.0,9.817712524280906e-06,27.823397293812086,0.02814808462495573,7.853500578644055e-05,0.00015652479153011576,0.0006304890830731789,0.09236737225583201,0.09236737225583201,0.09236737225583201,0.09236737225726505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.21900313225,595.6520943496055,0.0,0.09236737225583201,0.09236737225635419,0.09236737225635419,0.374997173311006,0.374997173311006,0.5,10.000143232189473,0.0,0.0,0.0,0.0,0.0,0.0,25926.87852571227,19736.579232724867,0.7612400857724411,1.0489062646314866,0.6529678748001495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095351570408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.282802051,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16683.05094147636,1431.0474389595092,0.374997173311006,6.17534620354742,3.5560858407276292,,,,,,
3729.0,-29.937249388351233,5.226728696492891,35.03666996844601,24.737118661310546,5.424673246838862,-26.40111024502882,-40.03785294536499,1.8883953529213888,-4.69714120519501,-4.697141205187936,40.07283720710662,42686.76831204091,25884.046229038402,25884.046229038402,68570.81454107931,78190.46177717664,78190.46177717664,25884.046229038402,104074.50800621504,104074.50800621504,104074.50800621504,130001.93470130365,125498.90181144037,4503.032889863278,0.0,92507.8201082146,57004.126643117976,39448.5482945518,25927.42669508861,65375.97498964041,19737.138507802843,1431.1052383049707,0.0,0.8881883607538911,2.9170202023033776,0.0014947054983599872,1.0,1.0,0.016256245414979276,358862.00601446215,1557676.155957069,4.34059925500805,1557676.155957069,4.34059925500805,0.7612455620804675,0.09236777189810401,4.028046144702076,101325.0,128658.06257333902,1.2697563540423293,1.0,0.0,4.028046144701553,1.2829038181786132,1.2832053298838684,3.1397881022919116,22965.92858795482,2341.872972723083,19521.04147407113,1990.5922485324888,0.85,0.8500000946754461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.873802170079,4632.441516551485,5.534476088926784,5.226728696492891,-2.0157720794872813,7.242500775980172,3.5561293918059103,3.5,1.016036969087403,0.6,0.0002350106101417359,1.0002088592393814,0.00023496153625399,198.870398837915,0.0,9.781791561131544e-06,27.721597284246794,0.028157866416516863,7.851855794307967e-05,0.00015649205219865622,0.0006303572075353133,0.09236777189750706,0.09236777189750706,0.09236777189750706,0.09236777190067813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487730.0278036812,595.652154579503,0.0,0.09236777189750706,0.09236777189810401,0.09236777189810401,0.374997180292854,0.374997180292854,0.5,10.000143232228131,0.0,0.0,0.0,0.0,0.0,0.0,25927.42669508861,19737.138507802843,0.7612455620804675,1.048868709827198,0.652942741103366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511073979033244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.181002041434,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16683.012864254477,1431.1052383049707,0.374997180292854,6.17534620354742,3.5561293918059103,,,,,,
3730.0,-29.939252323967395,5.225614573226074,35.03665153420537,24.73594257552179,5.423632867622061,-26.40301712768366,-40.03972417032344,1.8872592660999952,-4.698024375669831,-4.698024375616212,40.07280806077767,42685.86135276011,25883.69479202229,25883.69479202229,68569.5561447824,78189.90516019387,78189.90516019387,25883.69479202229,104073.59995221616,104073.59995221616,104073.59995221616,130001.6026525301,125498.54901944978,4503.053633080312,0.0,92507.64968320592,57003.605876840746,39448.93756262797,25928.002700313948,65376.94026294192,19737.72586338054,1431.1653619524363,0.0,0.8881840204605388,2.916925533442183,0.0014947054983599872,1.0,1.0,0.009860068257296462,358849.68417237664,1557674.8973324327,4.34074479102562,1557674.8973324327,4.34074479102562,0.761251303909404,0.09236820325729014,4.028046144702076,101325.0,128658.1311106099,1.269757030452602,1.0,0.0,4.028046144703008,1.2829092186130127,1.2832106686268725,3.139774885285261,22965.886278357917,2341.8686583448903,19520.999883332075,1990.5880074573963,0.85,0.8499998496347099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.907548205077,4632.441516551485,5.534361012108533,5.225614573226074,-2.016700773491952,7.242315346718026,3.556172157394143,3.5,1.016049187826898,0.6,0.00023496153625399,1.0002083831221438,0.00023491258443621434,198.8720522602559,0.0,9.759343628553463e-06,27.65797984332051,0.028167625760145417,7.85019273767884e-05,0.0001564596088772016,0.0006302265243394066,0.09236820325702669,0.09236820325702669,0.09236820325702669,0.0923682032567943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.88687251625,595.652198974344,0.0,0.09236820325702669,0.09236820325729014,0.09236820325729014,0.3749971872426035,0.3749971872426035,0.5,10.000143232285561,0.0,0.0,0.0,0.0,0.0,0.0,25928.002700313948,19737.72586338054,0.761251303909404,1.048833975236528,0.6529192278054047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511194189966576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.11738460051,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.974805052636,1431.1653619524363,0.3749971872426035,6.17534620354742,3.556172157394143,,,,,,
3731.0,-29.941250542149003,5.224505489717313,35.03663255099175,24.73495661923664,5.422805477365501,-26.40489830389838,-40.04155757194383,1.886315186121693,-4.69880758621423,-4.698807586223043,40.07275535302887,42684.81792788939,25883.090021052652,25883.090021052652,68567.90794894204,78189.25604910187,78189.25604910187,25883.090021052652,104072.34607015451,104072.34607015451,104072.34607015451,130000.83815033572,125497.76840067992,4503.069749655803,0.0,92507.47171771202,57003.03359687119,39449.375689823144,25928.492080181208,65377.86777000435,19738.22622050113,1431.2178874210138,0.0,0.8881802676879196,2.916841581521769,0.0014947054983599872,1.0,1.0,0.002443496386717925,358838.7572316772,1557672.6212576593,4.3408706274500295,1557672.6212576593,4.3408706274500295,0.7612562334694468,0.09236854445693124,4.028046144702076,101325.0,128658.17721041518,1.2697574854223062,1.0,0.0,4.028046144703552,1.282913723219025,1.2832151114871209,3.139763860811386,22965.84209676528,2341.8641530762575,19520.96750282252,1990.5847055643387,0.85,0.8500000749187435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.940522129516,4632.441516551485,5.5341926839957996,5.224505489717313,-2.0175555418667686,7.242061031584081,3.556213944702808,3.5,1.0160611270579452,0.6,0.00023491258443621434,1.0002078956809324,0.00023486375727546922,198.87370181250398,0.0,9.735148462915946e-06,27.58941074390379,0.028177360908608333,7.848563612498055e-05,0.00015642694831123378,0.0006300949660725761,0.09236854445673487,0.09236854445673487,0.09236854445673487,0.09236854445728064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.63201531646,595.652279257105,0.0,0.09236854445673487,0.09236854445693124,0.09236854445693124,0.3749971941667498,0.3749971941667498,0.5,10.000143232303389,0.0,0.0,0.0,0.0,0.0,0.0,25928.492080181208,19738.22622050113,0.7612562334694468,1.0487938852664953,0.6528940050179086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511314126819979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04881550109,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.93677126285,1431.2178874210138,0.3749971941667498,6.17534620354742,3.556213944702808,,,,,,
