time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3732.0,-29.943262044391297,5.223399036663853,35.03661400066757,24.733714840281777,5.421693211864185,-26.406820491022472,-40.04344608457757,1.8851127233135698,-4.699699773138889,-4.699699773167732,40.07272987662727,42683.94568325397,25882.774366500184,25882.774366500184,68566.72004975416,78188.72463914729,78188.72463914729,25882.774366500184,104071.49900564746,104071.49900564746,104071.49900564746,130000.57576236171,125497.48472145182,4503.091040909886,0.0,92507.30419653693,57002.52527711982,39449.754354907906,25929.076756714243,65378.831111622145,19738.82262812983,1431.278748583499,0.0,0.8881758685618438,2.9167459508064253,0.0014947054983599872,1.0,1.0,-0.0037430808156386774,358826.3102279998,1557671.5211132371,4.341018138060963,1557671.5211132371,4.341018138060963,0.7612620693491731,0.0923689863087825,4.028046144702076,101325.0,128658.25872021582,1.2697582898614934,1.0,0.0,4.028046144702059,1.2829194328415667,1.28322075980642,3.1397498873177616,22965.800508072134,2341.85991220979,19520.929731565364,1990.580853968008,0.85,0.849999969507009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.973230336652,4632.441516551485,5.534086489658428,5.223399036663853,-2.0184892646117842,7.241888301275637,3.556255395466375,3.5,1.01607297013325,0.6,0.00023486375727546922,1.0002092813426435,0.00023481461495757859,198.87536235525866,0.0,9.710438206375051e-06,27.519381876866895,0.028187071346814706,7.84688584353846e-05,0.00015639489884008463,0.0006299658693238741,0.09236898629523675,0.09236898629523675,0.09236898629523675,0.09236898634116228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.5088239631,595.6523180637589,0.0,0.09236898629523675,0.0923689863087825,0.0923689863087825,0.37499720107025536,0.37499720107025536,0.5,10.000143233472807,0.0,0.0,0.0,0.0,0.0,0.0,25929.076756714243,19738.82262812983,0.7612620693491731,1.0487602620592786,0.6528710433867976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511433783076915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.978786634056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.89876521448,1431.278748583499,0.37499720107025536,6.17534620354742,3.556255395466375,,,,,,
3733.0,-29.9452506733836,5.2222984465113536,35.03659452884681,24.73286655675622,5.421018764184876,-26.40867738400477,-40.04524959074331,1.8843081369251264,-4.700439762965345,-4.700439762923702,40.07266618839657,42682.81970557501,25882.07081829931,25882.07081829931,68564.89052387432,78188.01373995903,78188.01373995903,25882.07081829931,104070.08455825834,104070.08455825834,104070.08455825834,129999.61238198077,125496.5072942108,4503.105087769974,0.0,92507.11888874727,57001.92485456826,39450.21559353223,25929.527823722423,65379.74341725465,19739.284757700432,1431.3279675660829,0.0,0.8881723725030839,2.9166666354988386,0.0014947054983599872,1.0,1.0,-0.011642537469469971,358815.9868007313,1557668.770874049,4.341135367915203,1557668.770874049,4.341135367915203,0.7612666490456237,0.09236928726462768,4.028046144702076,101325.0,128658.28572312105,1.2697585563594478,1.0,0.0,4.0280461447022535,1.282923287229393,1.2832245520504433,3.1397404543190284,22965.754503686134,2341.8552210679627,19520.88744015731,1990.5765414445616,0.85,0.8499998307055009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.005105949602,4632.441516551485,5.533898345626097,5.2222984465113536,-2.0193107469578035,7.2416091934691575,3.55629579127811,3.5,1.0160845117937458,0.6,0.00023481461495757859,1.0002069046998965,0.0002347660407603692,198.8770040396308,0.0,9.773196277478185e-06,27.69723825037318,0.028196844543092184,7.845283904499384e-05,0.00015636177591258474,0.0006298324486434569,0.09236928726457265,0.09236928726457265,0.09236928726457265,0.09236928726551387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.2008731469,595.6524150715587,0.0,0.09236928726457265,0.09236928726462768,0.09236928726462768,0.37499720796186575,0.37499720796186575,0.5,10.000143233465236,0.0,0.0,0.0,0.0,0.0,0.0,25929.527823722423,19739.284757700432,0.7612666490456237,1.0487176446425004,0.6528447111389306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511554236705728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.15664300756,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16682.860426434818,1431.3279675660829,0.37499720796186575,6.17534620354742,3.55629579127811,,,,,,
3734.0,-29.947236928105458,5.221198733596225,35.03657603308108,24.731652927026175,5.41993477057725,-26.410573346322128,-40.047111455909885,1.8831340393905391,-4.7014084200223465,-4.70140842000924,40.07265540638075,42681.94646222065,25881.96554976518,25881.96554976518,68563.91201198583,78187.48185493614,78187.48185493614,25881.96554976518,104069.44740470132,104069.44740470132,104069.44740470132,129999.62296590232,125496.49333556932,4503.1296303330055,0.0,92506.95052099272,57001.415122063816,39450.594887698775,25930.175561201006,65380.770448899784,19739.945173456133,1431.394549384285,0.0,0.8881675354396951,2.9165628132237376,0.0014947054983599872,1.0,1.0,-0.01725986679878133,358802.47364185477,1557668.3052755834,4.341297565385233,1557668.3052755834,4.341297565385233,0.7612731015594343,0.09236979286732812,4.028046144702076,101325.0,128658.36183234064,1.269759307499044,1.0,0.0,4.028046144704608,1.28292886410021,1.2832300679103752,3.139726805918558,22965.712704821744,2341.8509587699923,19520.852620230417,1990.5729908001629,0.85,0.849999861581998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.036921884537,4632.441516551485,5.533838193292786,5.221198733596225,-2.02029890429319,7.241497637889415,3.556336111643213,3.5,1.0160960318980607,0.6,0.0002347660407603692,1.0002066610099565,0.00023471753379778005,198.87864378780586,0.0,9.660290814633528e-06,27.377264168671417,0.02820650483390682,7.843630446079325e-05,0.00015632973629957594,0.0006297033916037991,0.09236979287517849,0.09236979287517849,0.09236979287517849,0.09236979284908498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487729.1487423479,595.6524314932813,0.0,0.09236979287517849,0.09236979286732812,0.09236979286732812,0.374997214839252,0.374997214839252,0.5,10.000143232773203,0.0,0.0,0.0,0.0,0.0,0.0,25930.175561201006,19739.945173456133,0.7612731015594343,1.0486862045404302,0.6528210996776177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511673322505532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.83666892586,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.822478832524,1431.394549384285,0.374997214839252,6.17534620354742,3.556336111643213,,,,,,
3735.0,-29.94922269123282,5.220104637109999,35.036556780379854,24.73070661015811,5.419150202050385,-26.412439532411803,-40.048931167088426,1.8822299518169114,-4.70215696716798,-4.702156967167704,40.072596575387976,42680.90039661855,25881.291578362157,25881.291578362157,68562.1919749807,78186.81997169914,78186.81997169914,25881.291578362157,104068.1115500613,104068.1115500613,104068.1115500613,129998.7475242351,125495.603209754,4503.144314481103,0.0,92506.77124992077,57000.85166046851,39451.02176605807,25930.635974173805,65381.65774023187,19740.41694150399,1431.4445084778858,0.0,0.8881639786383988,2.9164825846944153,0.0014947054983599872,1.0,1.0,-0.024880626624337765,358792.03137899516,1557665.7647900814,4.341416833599365,1557665.7647900814,4.341416833599365,0.7612777781912059,0.09237010591582742,4.028046144702076,101325.0,128658.40609483485,1.2697597443358979,1.0,0.0,4.028046144703889,1.282933181372803,1.2832343239621384,3.139716240242429,22965.668199107186,2341.846420450122,19520.820497779638,1990.569715221777,0.85,0.8500001101008039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.067499079819,4632.441516551485,5.533657913522549,5.220104637109999,-2.021125528615622,7.241230165725621,3.556374862324668,3.5,1.0161071035213338,0.6,0.00023471753379778005,1.0002066132171699,0.00023466904807078798,198.88028315397236,0.0,9.646998933995408e-06,27.339594978942987,0.028216151832840815,7.84201473448351e-05,0.00015629738645294496,0.0006295730849287954,0.09237010591999131,0.09237010591999131,0.09237010591999131,0.09237010587619131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.864276703,595.6525211029947,0.0,0.09237010591999131,0.09237010591582742,0.09237010591582742,0.3749972217025146,0.3749972217025146,0.5,10.000143232974526,0.0,0.0,0.0,0.0,0.0,0.0,25930.635974173805,19740.41694150399,0.7612777781912059,1.048645665232066,0.6527962408997674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511792267988637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.79899973613,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.78451250715,1431.4445084778858,0.3749972217025146,6.17534620354742,3.556374862324668,,,,,,
3736.0,-29.951204595096666,5.219012725409909,35.03653802143577,24.729572468809806,5.418154728886087,-26.41432292381688,-40.05077605890108,1.8811362579384896,-4.703061519187941,-4.70306151917931,40.07257231611647,42679.975633551214,25881.029404003955,25881.029404003955,68561.00503755517,78186.2515417239,78186.2515417239,25881.029404003955,104067.28094572786,104067.28094572786,104067.28094572786,129998.51019758004,125495.34416866298,4503.1660289170495,0.0,92506.59920190061,57000.32327668657,39451.41769468226,25931.229251852168,65382.64694653443,19741.022835413303,1431.5062702261557,0.0,0.8881595123297523,2.916385638045536,0.0014947054983599872,1.0,1.0,-0.031041610354293425,358779.41315997945,1557664.7172081715,4.341566600739185,1557664.7172081715,4.341566600739185,0.7612837264166055,0.09237055621485957,4.028046144702076,101325.0,128658.47362993602,1.2697604108555245,1.0,0.0,4.028046144699451,1.2829383830863703,1.283239464689264,3.1397035101653037,22965.625486582558,2341.8420649847358,19520.785743995657,1990.5661713220782,0.85,0.8500001776742586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.09796680399,4632.441516551485,5.533565811042714,5.219012725409909,-2.0220654700144354,7.241078195424345,3.55641347444065,3.5,1.0161181355544715,0.6,0.00023466904807078798,1.0002062149805775,0.00023462066577475217,198.88191935784096,0.0,9.642855113109443e-06,27.327851390552162,0.028225794687953925,7.840376979255076e-05,0.0001562652782782372,0.0006294437517194504,0.09237055621641743,0.09237055621641743,0.09237055621641743,0.092370556209855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.7469766457,595.6525580537517,0.0,0.09237055621641743,0.09237055621485957,0.09237055621485957,0.3749972285580535,0.3749972285580535,0.5,10.000143232880779,0.0,0.0,0.0,0.0,0.0,0.0,25931.229251852168,19741.022835413303,0.7612837264166055,1.0486116460476094,0.652772220562622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191118589382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78725614774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.746489821562,1431.5062702261557,0.3749972285580535,6.17534620354742,3.55641347444065,,,,,,
3737.0,-29.953174580051723,5.217925452577176,35.03651887688531,24.728570936154597,5.417306159330521,-26.41618084986456,-40.05259074093772,1.8801764833860197,-4.70385115657092,-4.703851156535658,40.07252367253045,42678.97711774832,25880.47273995247,25880.47273995247,68559.44985770079,78185.62523578624,78185.62523578624,25880.47273995247,104066.09797573871,104066.09797573871,104066.09797573871,129997.82322723832,125494.64057132235,4503.182655915973,0.0,92506.42185012557,56999.773737417534,39451.83123634226,25931.725251499607,65383.556487841866,19741.53077341239,1431.5593745726699,0.0,0.888155711881397,2.916301009617059,0.0014947054983599872,1.0,1.0,-0.038199926970150955,358768.3982489861,1557662.616646259,4.341694040636315,1557662.616646259,4.341694040636315,0.7612887527516418,0.09237090706378262,4.028046144702076,101325.0,128658.51800378245,1.2697608487913392,1.0,0.0,4.028046144701987,1.2829429599295423,1.2832439805315778,3.1396923094096802,22965.581457351345,2341.8375752526445,19520.74219950626,1990.561731019896,0.85,0.8499999112044089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.127515593391,4632.441516551485,5.5334118331535365,5.217925452577176,-2.0229207541839553,7.240846206761131,3.5564509221396396,3.5,1.0161288348970399,0.6,0.00023462066577475217,1.0002049780210478,0.00023457258355078384,198.88354574531422,0.0,9.62236389854073e-06,27.269779288464427,0.028235417051852466,7.838766350470877e-05,0.0001562330022700434,0.000629313742469079,0.09237090705970126,0.09237090705970126,0.09237090705970126,0.09237090707455999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.5117694175,595.6526321465296,0.0,0.09237090705970126,0.09237090706378262,0.09237090706378262,0.3749972354062323,0.3749972354062323,0.5,10.000143233215383,0.0,0.0,0.0,0.0,0.0,0.0,25931.725251499607,19741.53077341239,0.7612887527516418,1.0485732734720463,0.6527478682760934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512029874541348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.72918404565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.708478257784,1431.5593745726699,0.3749972354062323,6.17534620354742,3.5564509221396396,,,,,,
3738.0,-29.95514261223105,5.216841150217931,35.03649998598085,24.72744119530546,5.416314214542153,-26.418051208243945,-40.05442225662989,1.8790870224298755,-4.704715526917653,-4.704715526966058,40.07249270170573,42678.05692971946,25880.11628306425,25880.11628306425,68558.1732127837,78185.0604760349,78185.0604760349,25880.11628306425,104065.17675909915,104065.17675909915,104065.17675909915,129997.46240361845,125494.25965981539,4503.202743803064,0.0,92506.25063037501,56999.247078367545,39452.226168897185,25932.2856445193,65384.51181341648,19742.103802007223,1431.6181664925205,0.0,0.8881514716564799,2.916208373997399,0.0014947054983599872,1.0,1.0,-0.044581782122122604,358756.3411675012,1557661.2792427188,4.341836228381692,1557661.2792427188,4.341836228381692,0.7612943985205427,0.0923713253545332,4.028046144702076,101325.0,128658.5875988991,1.269761535641738,1.0,0.0,4.028046144701565,1.2829481411432122,1.2832491012707194,3.1396796296947405,22965.538950452366,2341.8332407552393,19520.712192230458,1990.5586711293315,0.85,0.8500001778467274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.156732487867,4632.441516551485,5.533301055168646,5.216841150217931,-2.02382994221295,7.2406710924308815,3.556487949377448,3.5,1.0161394141078424,0.6,0.00023457258355078384,1.000204778115315,0.0002345245580537905,198.88517054402215,0.0,9.562763190141083e-06,27.10087088085983,0.028244979815042606,7.837141091066175e-05,0.0001562011726401221,0.0006291855312509872,0.09237132536049637,0.09237132536049637,0.09237132536049637,0.09237132534302117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.36201962957,595.6526793192593,0.0,0.09237132536049637,0.0923713253545332,0.0923713253545332,0.3749972422502396,0.3749972422502396,0.5,10.000143232598134,0.0,0.0,0.0,0.0,0.0,0.0,25932.2856445193,19742.103802007223,0.7612943985205427,1.0485384277001821,0.652724257565875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512147851247832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.56027563805,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.670639406013,1431.6181664925205,0.3749972422502396,6.17534620354742,3.556487949377448,,,,,,
3739.0,-29.957104631686107,5.215761476747985,35.036480732996274,24.72642488954591,5.415448240383191,-26.419903842406438,-40.05623225877059,1.8781121049303484,-4.70550103961142,-4.705501039610469,40.07244447300502,42677.07357016268,25879.560816396992,25879.560816396992,68556.63438655967,78184.44470542565,78184.44470542565,25879.560816396992,104064.00552182263,104064.00552182263,104064.00552182263,129996.78438995482,125493.56509326547,4503.219296689355,0.0,92506.07466644961,56998.70353211862,39452.6345937011,25932.77886813219,65385.41346183329,19742.60922198217,1431.671002970884,0.0,0.8881476902404009,2.916124191663849,0.0014947054983599872,1.0,1.0,-0.05167976847957334,358745.3843452634,1557659.1966004975,4.341963031645242,1557659.1966004975,4.341963031645242,0.7612994088436513,0.0923716746024566,4.028046144702076,101325.0,128658.63843117226,1.2697620373172689,1.0,0.0,4.0280461447021185,1.282952787957747,1.2832536875576732,3.1396682578741446,22965.495265767768,2341.828786157125,19520.674894703494,1990.5548678400366,0.85,0.8500001706386405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.185226459153,4632.441516551485,5.533148584750199,5.215761476747985,-2.0246806920128706,7.240442168760856,3.556524060586705,3.5,1.0161497315962014,0.6,0.0002345245580537905,1.000204155699935,0.00023447668830137185,198.88679040194808,0.0,9.55155915998346e-06,27.069118659393123,0.02825453137420259,7.835535228534974e-05,0.00015616920576844075,0.0006290567672167529,0.0923716746018157,0.0923716746018157,0.0923716746018157,0.0923716746034404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.12881991087,595.6527527796235,0.0,0.0923716746018157,0.0923716746024566,0.0923716746024566,0.3749972490870965,0.3749972490870965,0.5,10.000143232644923,0.0,0.0,0.0,0.0,0.0,0.0,25932.77886813219,19742.60922198217,0.7612994088436513,1.0485004339167707,0.6527002172292464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226571283686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.52852341658,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.632774008685,1431.671002970884,0.3749972490870965,6.17534620354742,3.556524060586705,,,,,,
3740.0,-29.959063182878907,5.2146849779224596,35.03646158527998,24.72539342651146,5.414565135517844,-26.42175499483788,-40.058041946589924,1.877121865648212,-4.706351206315787,-4.706351206319442,40.07240900428951,42676.10414705538,25879.179859062282,25879.179859062282,68555.28400611767,78183.83715444287,78183.83715444287,25879.179859062282,104063.01701350514,104063.01701350514,104063.01701350514,129996.34276765294,125493.10413885796,4503.238628794977,0.0,92505.8996024019,56998.166594904156,39453.03667499749,25933.32575414779,65386.36242914529,19743.169024506304,1431.728685835722,0.0,0.8881435374006057,2.9160330826101206,0.0014947054983599872,1.0,1.0,-0.05827642421195378,358733.52598428604,1557657.6649687148,4.342102290815569,1557657.6649687148,4.342102290815569,0.76130494066495,0.092372078290449,4.028046144702076,101325.0,128658.6869807257,1.2697625164641075,1.0,0.0,4.0280461447028255,1.282957505957749,1.2832583452461641,3.1396567119306678,22965.451804486183,2341.824354339778,19520.635030070658,1990.550802778794,0.85,0.8500000433807012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.213396178828,4632.441516551485,5.5330338103035785,5.2146849779224596,-2.0255779308524153,7.240262908774875,3.5565597610069677,3.5,1.0161599317162764,0.6,0.00023447668830137185,1.0002037980492222,0.00023442891214639516,198.88840741965143,0.0,9.5206614158793e-06,26.981554452601934,0.028264052035618468,7.833929949006684e-05,0.00015613738881130502,0.0006289286070452262,0.09237207829058643,0.09237207829058643,0.09237207829058643,0.09237207828993654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.9573186421,595.6528068043177,0.0,0.09237207829058643,0.092372078290449,0.092372078290449,0.3749972559208895,0.3749972559208895,0.5,10.000143232634516,0.0,0.0,0.0,0.0,0.0,0.0,25933.32575414779,19743.169024506304,0.76130494066495,1.0484645644633668,0.6526759183660132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512383216155045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.44095920979,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16682.594963465195,1431.728685835722,0.3749972559208895,6.17534620354742,3.5565597610069677,,,,,,
3741.0,-29.961016399546807,5.213611890658235,35.03644250425576,24.72432654993611,5.413641637268292,-26.423605306225845,-40.05985149471087,1.8760958552394706,-4.7071889595058565,-4.707188959500101,40.072372633094076,42675.157227223535,25878.770471708187,25878.770471708187,68553.92769893171,78183.24974297249,78183.24974297249,25878.770471708187,104062.02021468067,104062.02021468067,104062.02021468067,129995.88357751763,125492.62601924695,4503.257558270678,0.0,92505.72596611737,56997.63345016498,39453.43612883599,25933.863362836953,65387.29949167294,19743.719577870335,1431.7854872267785,0.0,0.8881394501623254,2.915943306063572,0.0014947054983599872,1.0,1.0,-0.0648646430847748,358721.8410712671,1557656.0943667768,4.3422393510110195,1557656.0943667768,4.3422393510110195,0.7613103879525697,0.09237247390103777,4.028046144702076,101325.0,128658.74410439741,1.2697630802309146,1.0,0.0,4.028046144705856,1.2829623906665553,1.2832631698021792,3.139644758104974,22965.40869766012,2341.8199586668356,19520.595177208153,1990.546738917791,0.85,0.8499999035156318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.240901582511,4632.441516551485,5.532913744714816,5.213611890658235,-2.0264655214676885,7.240077412125924,3.5565946196558476,3.5,1.0161698913302422,0.6,0.00023442891214639516,1.0002032461620722,0.0002343812750517793,198.8900200561543,0.0,9.502123375949564e-06,26.929017647441064,0.028273554158994418,7.832325097414997e-05,0.00015610566117224518,0.0006288008066510307,0.0923724739006958,0.0923724739006958,0.0923724739006958,0.09237247390201685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.7814535033,595.6528622036736,0.0,0.0923724739006958,0.09237247390103777,0.09237247390103777,0.3749972627520026,0.3749972627520026,0.5,10.000143232651936,0.0,0.0,0.0,0.0,0.0,0.0,25933.863362836953,19743.719577870335,0.7613103879525697,1.0484287962934156,0.6526520831871672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512500513574473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.38842240463,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.557157001913,1431.7854872267785,0.3749972627520026,6.17534620354742,3.5565946196558476,,,,,,
3742.0,-29.962966430809267,5.212542702657897,35.036423341571115,24.72325883517044,5.412716729103126,-26.425453096629848,-40.06166062373666,1.8750689501420703,-4.708002102130138,-4.7080021021219185,40.07233211490286,42674.22241443711,25878.302560001186,25878.302560001186,68552.52497443829,78182.66466289914,78182.66466289914,25878.302560001186,104060.96722290033,104060.96722290033,104060.96722290033,129995.3481070112,125492.07261832195,4503.275488689258,0.0,92505.55257884077,56997.110326731075,39453.82472456632,25934.380884110866,65388.20560867719,19744.24997476482,1431.8404676606337,0.0,0.8881355015899849,2.91585616895858,0.0014947054983599872,1.0,1.0,-0.07159091500062686,358710.4997099732,1557654.344690384,4.342371762047078,1557654.344690384,4.342371762047078,0.7613156474794225,0.09237284985863302,4.028046144702076,101325.0,128658.80696270679,1.2697637005941949,1.0,0.0,4.028046144701222,1.2829672792987155,1.2832679984604205,3.13963279476921,22965.3656526526,2341.8155692976297,19520.560721927035,1990.543225456913,0.85,0.8499999963933658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.267803246341,4632.441516551485,5.532781882200521,5.212542702657897,-2.02733440057231,7.239877103230207,3.5566287132943435,3.5,1.0161796323698125,0.6,0.0002343812750517793,1.0002029179078993,0.00023433372454264483,198.89163008568696,0.0,9.47454270356686e-06,26.850854021908482,0.028283028701697986,7.830720921358025e-05,0.00015607406583819904,0.0006286735391875356,0.09237284986551075,0.09237284986551075,0.09237284986551075,0.09237284984341176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.58553916204,595.6529239187062,0.0,0.09237284986551075,0.09237284985863302,0.09237284985863302,0.3749972695810833,0.3749972695810833,0.5,10.000143232112421,0.0,0.0,0.0,0.0,0.0,0.0,25934.380884110866,19744.24997476482,0.7613156474794225,1.048392815436752,0.6526287427097421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512617493312727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.3102587791,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.5193921219,1431.8404676606337,0.3749972695810833,6.17534620354742,3.5566287132943435,,,,,,
3743.0,-29.96491062898559,5.2114774245684785,35.03640403702824,24.722253914829366,5.41186172414312,-26.42728838981936,-40.063449007552094,1.8741054682835026,-4.70881222585092,-4.70881222586249,40.07228969659634,42673.22677693463,25877.833370731652,25877.833370731652,68551.06014766629,78182.05078421457,78182.05078421457,25877.833370731652,104059.88415494622,104059.88415494622,104059.88415494622,129994.77886483035,125491.48568629837,4503.2931785319815,0.0,92505.3766306369,56996.55262354181,39454.24889677233,25934.89470988413,65389.143606656464,19744.77684892084,1431.8951861627168,0.0,0.8881315749154326,2.915769357407181,0.0014947054983599872,1.0,1.0,-0.07842406246572864,358699.2007347819,1557652.5129602482,4.3425034395656725,1557652.5129602482,4.3425034395656725,0.761320879448022,0.09237322125895553,4.028046144702076,101325.0,128658.85278413157,1.2697641528164971,1.0,0.0,4.028046144701148,1.2829718719229684,1.2832725311520128,3.1396215558994935,22965.321971871013,2341.811115097512,19520.52542711812,1990.5396263880243,0.85,0.8500000762466017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.294221751307,4632.441516551485,5.532650319577776,5.2114774245684785,-2.028200262341134,7.239677686909612,3.556662194732006,3.5,1.0161891984948588,0.6,0.00023433372454264483,1.0002023140891476,0.0002342863251181788,198.89323532205213,0.0,9.4573982731574e-06,26.802266706128073,0.028292486099971145,7.82913543887899e-05,0.00015604237015385492,0.0006285458675084096,0.09237322125870248,0.09237322125870248,0.09237322125870248,0.09237322125957542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.38043454674,595.6529885287861,0.0,0.09237322125870248,0.09237322125895553,0.09237322125895553,0.37499727640630515,0.37499727640630515,0.5,10.000143232131505,0.0,0.0,0.0,0.0,0.0,0.0,25934.89470988413,19744.77684892084,0.761320879448022,1.0483553747091428,0.6526041545005125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512734284070603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.26167146332,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.481625948956,1431.8951861627168,0.37499727640630515,6.17534620354742,3.556662194732006,,,,,,
3744.0,-29.966850525208773,5.210415272347381,35.03638487421176,24.721208586730086,5.410960890683803,-26.429124482377006,-40.06524497000498,1.873101152529768,-4.709656649913029,-4.709656649867074,40.072255176676094,42672.281441288666,25877.458266532434,25877.458266532434,68549.7397078211,78181.4590244297,78181.4590244297,25877.458266532434,104058.91729096213,104058.91729096213,104058.91729096213,129994.35507907793,125491.0426406989,4503.31243837903,0.0,92505.20258359092,56996.02500052265,39454.64175896474,25935.437788115803,65390.079547080546,19745.333440125498,1431.952510791904,0.0,0.8881274470527499,2.9156788724592633,0.0014947054983599872,1.0,1.0,-0.08491616510934819,358687.4236623216,1557651.022304832,4.3426418646092495,1557651.022304832,4.3426418646092495,0.761326398321807,0.09237362327377006,4.028046144702076,101325.0,128658.91068726867,1.2697647242760293,1.0,0.0,4.02804614470111,1.282976654757053,1.283277254291414,3.139609851642106,22965.27876306959,2341.8067090259765,19520.48624834002,1990.5356312645013,0.85,0.849999969507484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.320164764988,4632.441516551485,5.5325394360367985,5.210415272347381,-2.029090549676777,7.239505822024158,3.5566950736794607,3.5,1.016198592479846,0.6,0.0002342863251181788,1.0002018695920178,0.00023423903937886474,198.89483702925932,0.0,9.42742488445213e-06,26.717322122537336,0.028301913524855598,7.82754353626948e-05,0.00015601088975548402,0.000628419063011118,0.09237362327382853,0.09237362327382853,0.09237362327382853,0.09237362327230217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.2135209186,595.653041108306,0.0,0.09237362327382853,0.09237362327377006,0.09237362327377006,0.3749972832306745,0.3749972832306745,0.5,10.000143232142133,0.0,0.0,0.0,0.0,0.0,0.0,25935.437788115803,19745.333440125498,0.761326398321807,1.048320176128026,0.6525803567889045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512850727261515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17672687973,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.44391163113,1431.952510791904,0.3749972832306745,6.17534620354742,3.5566950736794607,,,,,,
3745.0,-29.968792491538196,5.209356805713437,35.03636568903121,24.72014632020148,5.410041400721966,-26.430964585890624,-40.067041491251416,1.872079677897006,-4.71047351572912,-4.710473515718507,40.072216205776265,42671.32947532428,25877.015996066842,25877.015996066842,68548.34547139112,78180.87410856216,78180.87410856216,25877.015996066842,104057.890104629,104057.890104629,104057.890104629,129993.84867265308,125490.51807594483,4503.330596708252,0.0,92505.02931997013,56995.484670399324,39455.049610634225,25935.958568024085,65391.00817865831,19745.867614116636,1432.0078020959056,0.0,0.8881234738005788,2.915591342648064,0.0014947054983599872,1.0,1.0,-0.09155301784778658,358676.0312298044,1557649.3394464368,4.342775105728903,1557649.3394464368,4.342775105728903,0.7613317071866745,0.09237400359092378,4.028046144702076,101325.0,128658.96040601999,1.269765214961954,1.0,0.0,4.0280461447025715,1.2829815174380415,1.2832820574418335,3.1395979520777475,22965.235748760773,2341.802322787167,19520.446347455523,1990.531562506618,0.85,0.849999824125858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.3454508106215,4632.441516551485,5.53241497088528,5.209356805713437,-2.029960058714472,7.239316864427909,3.5567271201337105,3.5,1.0162077486096315,0.6,0.00023423903937886474,1.000202088246087,0.0002341917119865413,198.89644046846584,0.0,9.404889414676806e-06,26.65345660119407,0.028311318414270276,7.825951437748648e-05,0.00015597952500137825,0.0006282927243342627,0.09237400359159002,0.09237400359159002,0.09237400359159002,0.09237400359295266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.02508604754,595.6531004672288,0.0,0.09237400359159002,0.09237400359092378,0.09237400359092378,0.37499729005432814,0.37499729005432814,0.5,10.00014323205101,0.0,0.0,0.0,0.0,0.0,0.0,25935.958568024085,19745.867614116636,0.7613317071866745,1.0482839671795008,0.6525565313007506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296691457518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.11286135838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.40621868916,1432.0078020959056,0.37499729005432814,6.17534620354742,3.5567271201337105,,,,,,
3746.0,-29.9707231234382,5.208302253410161,35.036346415213266,24.719091841857903,5.409129069084786,-26.43279326792001,-40.068832599185384,1.871066206410951,-4.711277428921278,-4.711277428923486,40.07217527801085,42670.404086859,25876.546276397068,25876.546276397068,68546.95036325607,78180.29166952074,78180.29166952074,25876.546276397068,104056.83794591781,104056.83794591781,104056.83794591781,129993.30684160102,125489.9585928919,4503.348248709128,0.0,92504.855111566,56994.96753019755,39455.43064596494,25936.468895683214,65391.89954164815,19746.391356856864,1432.0621428087036,0.0,0.8881195726715981,2.915505202778637,0.0014947054983599872,1.0,1.0,-0.09824430041607002,358664.8197184302,1557647.5720886362,4.342905929027182,1557647.5720886362,4.342905929027182,0.7613369204681286,0.0923743739147887,4.028046144702076,101325.0,128659.01970105933,1.2697658001584933,1.0,0.0,4.02804614470295,1.282986342905998,1.2832868233166028,3.1395861436673167,22965.192499900688,2341.797912630785,19520.416373976463,1990.528506062362,0.85,0.8500001197055447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.370217234143,4632.441516551485,5.532285253164882,5.208302253410161,-2.030819317867498,7.239121571277659,3.5567585081530497,3.5,1.016216716615157,0.6,0.0002341917119865413,1.0002009118111634,0.00023414466955690638,198.89803457167758,0.0,9.41324986978634e-06,26.67715013097449,0.028320731664140064,7.824364434604476e-05,0.00015594806764049655,0.0006281660126330407,0.09237437391425829,0.09237437391425829,0.09237437391425829,0.09237437391532384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.827188496,595.6531628069956,0.0,0.09237437391425829,0.0923743739147887,0.0923743739147887,0.37499729687700134,0.37499729687700134,0.5,10.000143232105213,0.0,0.0,0.0,0.0,0.0,0.0,25936.468895683214,19746.391356856864,0.7613369204681286,1.048248343353269,0.6525334848192044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451308322765399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.136554888166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.368419612852,1432.0621428087036,0.37499729687700134,6.17534620354742,3.5567585081530497,,,,,,
3747.0,-29.972649749948072,5.207251526361032,35.03632702579871,24.718096071761124,5.408282226431437,-26.434612070722906,-40.07061078501863,1.8701118402385901,-4.7120829296223405,-4.712082929629124,40.072133395117504,42669.442595167624,25876.08724589676,25876.08724589676,68545.52984106439,78179.68191814693,78179.68191814693,25876.08724589676,104055.7691640437,104055.7691640437,104055.7691640437,129992.74854410894,125489.38268383205,4503.365860276892,0.0,92504.67944388982,56994.44012114502,39455.82146971645,25936.979380065237,65392.80084978169,19746.915469194097,1432.116567114124,0.0,0.8881156668564136,2.9154188948223934,0.0014947054983599872,1.0,1.0,-0.10500505209375888,358653.5863431295,1557645.7634873495,4.343036910265622,1557645.7634873495,4.343036910265622,0.7613421431938706,0.09237474360195089,4.028046144702076,101325.0,128659.07315010893,1.2697663276595996,1.0,0.0,4.028046144703984,1.2829908920908233,1.283291313208714,3.139575011431125,22965.148888762717,2341.7934655323397,19520.37642838547,1990.5244327456849,0.85,0.8499999944671449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.394523334734,4632.441516551485,5.532158366544733,5.207251526361032,-2.0316789326797133,7.238930459040746,3.556789312884417,3.5,1.0162255179669761,0.6,0.00023414466955690638,1.000200498114559,0.00023409773340273663,198.89962539014007,0.0,9.356646795863548e-06,26.516737019477297,0.028330088310935926,7.822789175351484e-05,0.00015591677780339155,0.0006280399757253216,0.09237474360176123,0.09237474360176123,0.09237474360176123,0.09237474360242934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.6246728179,595.6532266015108,0.0,0.09237474360176123,0.09237474360195089,0.09237474360195089,0.374997303699472,0.374997303699472,0.5,10.000143232123392,0.0,0.0,0.0,0.0,0.0,0.0,25936.979380065237,19746.915469194097,0.7613421431938706,1.0482121724457871,0.6525097876322279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513198863627492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.976141776664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.33078287074,1432.116567114124,0.374997303699472,6.17534620354742,3.556789312884417,,,,,,
3748.0,-29.974572058203876,5.20620390463155,35.03630783361223,24.717008729372196,5.4073321848440346,-26.43643725087683,-40.07239745752884,1.8690649926145655,-4.71291980304909,-4.7129198030628325,40.07210030681993,42668.53493348753,25875.714607541504,25875.714607541504,68544.24954102903,78179.11931406954,78179.11931406954,25875.714607541504,104054.83392161105,104054.83392161105,104054.83392161105,129992.35175424984,125488.96671245633,4503.385041793514,0.0,92504.50753436296,56993.92315493972,39456.204866025815,25937.5178326388,65393.72269866461,19747.467971751335,1432.1734227916415,0.0,0.8881115713555067,2.91532922747219,0.0014947054983599872,1.0,1.0,-0.11134768711798415,358641.9157415088,1557644.3346565098,4.343174253450012,1557644.3346565098,4.343174253450012,0.7613476393219809,0.09237514372168032,4.028046144702076,101325.0,128659.13238947224,1.2697669123066593,1.0,0.0,4.028046144701661,1.2829958725246513,1.2832962345867176,3.139562823983038,22965.10621062034,2341.7891135729674,19520.34407016223,1990.521133125199,0.85,0.8500001650824041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.418353062289,4632.441516551485,5.53205051470343,5.20620390463155,-2.032560842299399,7.238764746930949,3.55681951398028,3.5,1.0162341468515086,0.6,0.00023409773340273663,1.0002000518356748,0.00023405091108833203,198.90121266537673,0.0,9.335583481616557e-06,26.45704358690132,0.028339423894417543,7.821206693229701e-05,0.00015588566647043963,0.000627914657840568,0.09237514372119066,0.09237514372119066,0.09237514372119066,0.09237514372292019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.46468135633,595.6532770004569,0.0,0.09237514372119066,0.09237514372168032,0.09237514372168032,0.3749973105216367,0.3749973105216367,0.5,10.000143232171332,0.0,0.0,0.0,0.0,0.0,0.0,25937.5178326388,19747.467971751335,0.7613476393219809,1.0481778175694645,0.6524867093146671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513314261450492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.91644834409,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.293162015543,1432.1734227916415,0.3749973105216367,6.17534620354742,3.55681951398028,,,,,,
3749.0,-29.976489879372778,5.20516057527454,35.03628835984503,24.716037196945422,5.4065115239219805,-26.43824548504696,-40.07416268633676,1.8681350778770731,-4.713699613587664,-4.713699613585569,40.07205379812793,42667.557873681326,25875.19952284263,25875.19952284263,68542.75739652396,78178.5017475634,78178.5017475634,25875.19952284263,104053.70127040602,104053.70127040602,104053.70127040602,129991.70828333416,125488.30669784182,4503.401585492327,0.0,92504.33106269523,56993.387189529414,39456.604303517575,25938.007012928134,65394.611316445706,19747.97082504498,1432.2259393914442,0.0,0.8881078112761093,2.9152456761228445,0.0014947054983599872,1.0,1.0,-0.11827270344929275,358631.0411774066,1557642.32630553,4.343300348992936,1557642.32630553,4.343300348992936,0.7613526673503523,0.0923754924357213,4.028046144702076,101325.0,128659.17787684052,1.2697673612320801,1.0,0.0,4.028046144704345,1.2830003072522038,1.2833006102763127,3.1395519719936194,22965.06239988397,2341.7846461211493,19520.302022075008,1990.5168454135724,0.85,0.8499999556793555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.441540090075,4632.441516551485,5.531912970171367,5.20516057527454,-2.0334002706207293,7.23856084589527,3.556848900635821,3.5,1.016242543038806,0.6,0.00023405091108833203,1.0001995879634609,0.0002340042066652824,198.90279625782756,0.0,9.313015114875335e-06,26.3930848355567,0.028348736909532418,7.819643494764655e-05,0.00015585447614068548,0.0006277890217530498,0.09237549243543844,0.09237549243543844,0.09237549243543844,0.09237549243605786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.2397986639,595.6533478407968,0.0,0.09237549243543844,0.0923754924357213,0.0923754924357213,0.37499731734367614,0.37499731734367614,0.5,10.000143232191554,0.0,0.0,0.0,0.0,0.0,0.0,25938.007012928134,19747.97082504498,0.7613526673503523,1.048140756810134,0.6524629019845725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134294023723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.85248959275,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.25556344849,1432.2259393914442,0.37499731734367614,6.17534620354742,3.556848900635821,,,,,,
3750.0,-29.978403746164073,5.204120087479466,35.036269212853874,24.714904103335016,5.40550914278165,-26.44006827926154,-40.075948904827214,1.867041921987104,-4.714544337601126,-4.7145443375756315,40.07202427892933,42666.68506725755,25874.85853543438,25874.85853543438,68541.54360269193,78177.96563254515,78177.96563254515,25874.85853543438,104052.82416797953,104052.82416797953,104052.82416797953,129991.37742813458,125487.95615251017,4503.421275624411,0.0,92504.1612293528,56992.88067036244,39456.97839887818,25938.553260155048,65395.53165903322,19748.53149435737,1432.2834488487667,0.0,0.8881036631673604,2.9151551718739275,0.0014947054983599872,1.0,1.0,-0.12441371131467349,358619.26167795,1557641.05160013,4.343439458081688,1557641.05160013,4.343439458081688,0.761358249100718,0.09237590226718126,4.028046144702076,101325.0,128659.2445768003,1.269768019509502,1.0,0.0,4.028046144703307,1.2830055033164538,1.283305747631618,3.139539257072506,22965.020237173732,2341.7803467212284,19520.27128524525,1990.5137111292083,0.85,0.8500001778203343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.4643710547625,4632.441516551485,5.531813068540732,5.204120087479466,-2.0342864820398088,7.238406569519275,3.5568778361208424,3.5,1.0162508103202408,0.6,0.0002340042066652824,1.0001991795154956,0.0002339576071024532,198.90437660721807,0.0,9.289640342176858e-06,26.326840729729216,0.028358026549874595,7.818062002907889e-05,0.0001558235866362035,0.0006276645974036094,0.09237590226224943,0.09237590226224943,0.09237590226224943,0.09237590228128117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.09706338117,595.6533928038773,0.0,0.09237590226224943,0.09237590226718126,0.09237590226718126,0.3749973241655047,0.3749973241655047,0.5,10.000143232538326,0.0,0.0,0.0,0.0,0.0,0.0,25938.553260155048,19748.53149435737,0.761358249100718,1.0481074450172185,0.6524403729863081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513544276268364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.78624548692,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16682.217990695797,1432.2834488487667,0.3749973241655047,6.17534620354742,3.5568778361208424,,,,,,
3751.0,-29.980312209302333,5.203084491575918,35.03624946569361,24.714074399694823,5.404846403345951,-26.441852377501373,-40.077680291701085,1.8662552122283924,-4.715291840176121,-4.715291840185025,40.0719686685344,42665.6081709058,25874.271508434816,25874.271508434816,68539.8796793406,78177.28295144648,78177.28295144648,25874.271508434816,104051.5544598813,104051.5544598813,104051.5544598813,129990.5676114937,125487.13141447719,4503.436197016505,0.0,92503.97923158457,56992.30445141363,39457.416422412156,25939.0131516124,65396.42957402456,19749.005089854083,1432.333466745994,0.0,0.8881000982450292,2.9150750858402543,0.0014947054983599872,1.0,1.0,-0.13176642029679897,358608.83816423855,1557638.6502201837,4.343559010407891,1557638.6502201837,4.343559010407891,0.7613630084699835,0.09237621953546084,4.028046144702076,101325.0,128659.26545533533,1.269768225564622,1.0,0.0,4.028046144699081,1.2830092695678774,1.2833094549736226,3.1395300410095537,22964.975054531405,2341.7757393739357,19520.229090597244,1990.509408472541,0.85,0.8500000128127964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.48650627836,4632.441516551485,5.5316613898736104,5.203084491575918,-2.035100770055412,7.23818526163133,3.556905889928119,3.5,1.0162588256937484,0.6,0.0002339576071024532,1.0001986202012587,0.0002339111476232356,198.90595251666736,0.0,9.268856994710907e-06,26.26794072301071,0.028367295406869306,7.816529340400158e-05,0.00015579231369845163,0.0006275386285672645,0.09237621953410007,0.09237621953410007,0.09237621953410007,0.09237621953785219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.8281709321,595.6534775077243,0.0,0.09237621953410007,0.09237621953546084,0.09237621953546084,0.37499733098847404,0.37499733098847404,0.5,10.000143232663238,0.0,0.0,0.0,0.0,0.0,0.0,25939.0131516124,19749.005089854083,0.7613630084699835,1.0480676105070517,0.6524149475562893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513658915035568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7273454802,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.180433235102,1432.333466745994,0.37499733098847404,6.17534620354742,3.556905889928119,,,,,,
3752.0,-29.982218124862484,5.2020499523371475,35.03623064982839,24.712887626979523,5.403782846687713,-26.4436742587606,-40.07946626571936,1.8651078204642169,-4.716215288512842,-4.7162152885034025,40.07195604443016,42664.76896911592,25874.144708651424,25874.144708651424,68538.91367776734,78176.77738553936,78176.77738553936,25874.144708651424,104050.92209419078,104050.92209419078,104050.92209419078,129990.54756856844,125487.08818300121,4503.459385567227,0.0,92503.81185717152,56991.80344068508,39457.78712942937,25939.625474377648,65397.412603807024,19749.633032798196,1432.3969230359764,0.0,0.888095492722378,2.9149761517047126,0.0014947054983599872,1.0,1.0,-0.13721072613685692,358595.9615115075,1557638.1050832842,4.343713461015368,1557638.1050832842,4.343713461015368,0.7613692438353155,0.09237669772972422,4.028046144702076,101325.0,128659.33889210239,1.2697689503291625,1.0,0.0,4.028046144704176,1.2830147182221499,1.2833148452914167,3.139516708182168,22964.933502273303,2341.7715022228085,19520.1944640839,1990.5058775508355,0.85,0.850000042985171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.508437528107,4632.441516551485,5.531608345387609,5.2020499523371475,-2.036043275793187,7.238093228130334,3.556933685309682,3.5,1.0162667672313377,0.6,0.0002339111476232356,1.0001983581387428,0.00023386475864499323,198.9075263444366,0.0,9.241066967206173e-06,26.189183785062294,0.028376536473836513,7.814948647189773e-05,0.00015576166115133786,0.0006274151586930375,0.0923766977299032,0.0923766977299032,0.0923766977299032,0.09237669772962616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.7671299231,595.6534967362577,0.0,0.0923766977299032,0.09237669772972422,0.09237669772972422,0.37499733781146977,0.37499733781146977,0.5,10.000143232648657,0.0,0.0,0.0,0.0,0.0,0.0,25939.625474377648,19749.633032798196,0.7613692438353155,1.0480370850906942,0.6523923083561297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513773231851084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.64858854225,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16682.14292023203,1432.3969230359764,0.37499733781146977,6.17534620354742,3.556933685309682,,,,,,
