time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3753.0,-29.98411968732188,5.201021126802015,35.036211193860495,24.71183150717991,5.402865431108191,-26.44547748119418,-40.08123058648778,1.864092388421512,-4.716921968869542,-4.716921968945155,40.07189994410235,42663.85881836933,25873.45906420115,25873.45906420115,68537.31788257048,78176.20904195643,78176.20904195643,25873.45906420115,104049.66810615758,104049.66810615758,104049.66810615758,129989.72530240598,125486.25210726511,4503.4731951408585,0.0,92503.63912295343,56991.288899883686,39458.16691452194,25940.0571962484,65398.224110770345,19750.07809597336,1432.444110291133,0.0,0.8880921349329975,2.914900442914746,0.0014947054983599872,1.0,1.0,-0.14436850386817923,358586.10773741285,1557635.6825509977,4.343826068386427,1557635.6825509977,4.343826068386427,0.7613737296936157,0.09237699229369128,4.028046144702076,101325.0,128659.39662821117,1.2697695201402532,1.0,0.0,4.028046144702919,1.2830195511463072,1.283319619825043,3.1395048821377967,22964.890619393645,2341.767129386044,19520.153015339987,1990.5016509552179,0.85,0.8499998253357842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.529258372753,4632.441516551485,5.531437140214097,5.201021126802015,-2.0368266014779124,7.237847728279927,3.5569600734586126,3.5,1.0162743067024607,0.6,0.00023386475864499323,1.0001979081312609,0.00023381848406575753,198.90909659948025,0.0,9.227116911837e-06,26.149649328146054,0.02838576359074835,7.813387408570107e-05,0.00015573088455929216,0.0006272911891601009,0.09237699229523698,0.09237699229523698,0.09237699229523698,0.09237699229488329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.49587011716,595.6535821858166,0.0,0.09237699229523698,0.09237699229369128,0.09237699229369128,0.3749973446339285,0.3749973446339285,0.5,10.000143232447744,0.0,0.0,0.0,0.0,0.0,0.0,25940.0571962484,19750.07809597336,0.7613737296936157,1.0479996791118242,0.6523702959595057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513887397782916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.60905408533,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.105394649992,1432.444110291133,0.3749973446339285,6.17534620354742,3.5569600734586126,,,,,,
3754.0,-29.986015661230866,5.199996252784437,35.036191504829,24.710931500326865,5.402122459869317,-26.44725827238892,-40.082965151499934,1.863234642694132,-4.717705761492141,-4.717705761505507,40.07185430770377,42662.8493368458,25872.984882110675,25872.984882110675,68535.83421895647,78175.5666667538,78175.5666667538,25872.984882110675,104048.55154886447,104048.55154886447,104048.55154886447,129989.10054217458,125485.6106275139,4503.489914660675,0.0,92503.46020829036,56990.74287886823,39458.57481046903,25940.5489933101,65399.12380377913,19750.584392882032,1432.4969393193094,0.0,0.8880883510815515,2.9148164746725955,0.0014947054983599872,1.0,1.0,-0.1512416838912145,358575.1789776496,1557633.7118752568,4.3439529649439175,1557633.7118752568,4.3439529649439175,0.7613788126834008,0.0923773444389427,4.028046144702076,101325.0,128659.4333744328,1.2697698827972643,1.0,0.0,4.028046144701014,1.2830236482133464,1.2833236584758212,3.1394948567871417,22964.84620216091,2341.762600088808,19520.11483360551,1990.4977575018493,0.85,0.8499998067380367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.550078683676,4632.441516551485,5.531311145126569,5.199996252784437,-2.03766513459781,7.237661387382246,3.5569864610094095,3.5,1.0162818460026883,0.6,0.00023381848406575753,1.0001973295058177,0.000233772353882692,198.91066226142934,0.0,9.204434751293593e-06,26.085368085166042,0.028394968025499644,7.811852781774696e-05,0.00015569995624801057,0.0006271666084950809,0.09237734443874811,0.09237734443874811,0.09237734443874811,0.09237734443941326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.27520530415,595.653651697444,0.0,0.09237734443874811,0.0923773444389427,0.0923773444389427,0.37499735145521035,0.37499735145521035,0.5,10.000143232464852,0.0,0.0,0.0,0.0,0.0,0.0,25940.5489933101,19750.584392882032,0.7613788126834008,1.0479625755321829,0.6523458856245486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514001304669495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.54477284235,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.067892744562,1432.4969393193094,0.37499735145521035,6.17534620354742,3.5569864610094095,,,,,,
3755.0,-29.98790682543202,5.198973371370044,35.03617234401079,24.709869094099872,5.401196756754948,-26.449052937861293,-40.08472433835266,1.8622127959396204,-4.718578846352273,-4.718578846339481,40.07183016995396,42661.963028857266,25872.74576975533,25872.74576975533,68534.7087986126,78175.00652081778,78175.00652081778,25872.74576975533,104047.75229057312,104047.75229057312,104047.75229057312,129988.87005386164,125485.3592513657,4503.5108024959345,0.0,92503.28809594174,56990.24460702715,39458.9372099051,25941.11776328852,65400.05497319362,19751.168784716585,1432.5565810163919,0.0,0.8880840401547555,2.9147229427408696,0.0014947054983599872,1.0,1.0,-0.15717048229367947,358563.0054852276,1557632.669556755,4.344097538587058,1557632.669556755,4.344097538587058,0.7613846467582882,0.09237777775460011,4.028046144702076,101325.0,128659.4926694722,1.269770467993804,1.0,0.0,4.028046144700287,1.2830285105966288,1.2833284628066566,3.139482958822926,22964.80347366614,2341.7582429949207,19520.079841825227,1990.4941893332818,0.85,0.8499998645409269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.570486538946,4632.441516551485,5.531235893550207,5.198973371370044,-2.0385684988541213,7.237541870224165,3.55701232589211,3.5,1.0162892359691742,0.6,0.000233772353882692,1.000196831924052,0.0002337263490757018,198.9122239732605,0.0,9.175785263808755e-06,26.004175437634014,0.028404143810763453,7.810296655854733e-05,0.00015566938732414464,0.000627043475459155,0.09237777775060567,0.09237777775060567,0.09237777775060567,0.0923777777620092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487725.15849068906,595.6536884637336,0.0,0.09237777775060567,0.09237777775460011,0.09237777775460011,0.374997358276423,0.374997358276423,0.5,10.000143232851542,0.0,0.0,0.0,0.0,0.0,0.0,25941.11776328852,19751.168784716585,0.7613846467582882,1.047930446338368,0.6523230453910732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411487849191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.463580194824,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16682.030439411006,1432.5565810163919,0.374997358276423,6.17534620354742,3.55701232589211,,,,,,
3756.0,-29.98979939710326,5.197954639935434,35.03615304022271,24.708800995163642,5.40026481713981,-26.45084987450392,-40.086480032745726,1.861185148189047,-4.71935103593205,-4.719351035922888,40.07178772326321,42661.05619652144,25872.247772167262,25872.247772167262,68533.3039686887,78174.44853253254,78174.44853253254,25872.247772167262,104046.6963046998,104046.6963046998,104046.6963046998,129988.30027254183,125484.77278397341,4503.52748856842,0.0,92503.11638127458,56989.72404879899,39459.324813861764,25941.60396784204,65400.9287817038,19751.669527737162,1432.6087077266518,0.0,0.888080303050403,2.914640221505316,0.0014947054983599872,1.0,1.0,-0.16376984948891504,358552.2390540165,1557630.8366223301,4.344222868979688,1557630.8366223301,4.344222868979688,0.7613896793822734,0.09237812857008185,4.028046144702076,101325.0,128659.55252127248,1.2697710586851465,1.0,0.0,4.0280461447009435,1.2830333998214,1.283333294145676,3.139470995270104,22964.760843899505,2341.7538959685016,19520.046192049726,1990.4907580111176,0.85,0.8499999771273536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.590020878921,4632.441516551485,5.531106329687667,5.197954639935434,-2.039397548249999,7.237352188185433,3.557037083753409,3.5,1.016296309643831,0.6,0.0002337263490757018,1.0001969814803366,0.00023368031838066165,198.9137868690237,0.0,9.15091847187995e-06,25.933702949307776,0.028413294729235334,7.808743904997434e-05,0.00015563891002572745,0.0006269207114947647,0.09237812856783068,0.09237812856783068,0.09237812856783068,0.09237812857516263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.9532481832,595.6537531171771,0.0,0.09237812856783068,0.09237812857008185,0.09237812857008185,0.3749973650990623,0.3749973650990623,0.5,10.00014323304413,0.0,0.0,0.0,0.0,0.0,0.0,25941.60396784204,19751.669527737162,0.7613896793822734,1.0478949648779483,0.652300464094572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514228165890972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3931077065,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16681.993019232803,1432.6087077266518,0.3749973650990623,6.17534620354742,3.557037083753409,,,,,,
3757.0,-29.991682232681228,5.196940102881643,35.036133489013864,24.707837809715443,5.399449437448239,-26.45262587962634,-40.08821382941676,1.860263630328814,-4.720118009626731,-4.72011800958468,40.07174197696243,42660.10048430057,25871.74444645796,25871.74444645796,68531.84493075853,78173.84354064384,78173.84354064384,25871.74444645796,104045.5879871018,104045.5879871018,104045.5879871018,129987.67189204067,125484.12813552924,4503.543756511429,0.0,92502.9398903117,56989.19683491277,39459.7145059988,25942.083904938867,65401.79841093767,19752.164148395277,1432.6603778791884,0.0,0.8880766039579138,2.914558060859773,0.0014947054983599872,1.0,1.0,-0.17055533174465154,358541.54559754586,1557628.8612052528,4.344346925289527,1557628.8612052528,4.344346925289527,0.7613946597649717,0.09237847147448837,4.028046144702076,101325.0,128659.59800864078,1.2697715076105678,1.0,0.0,4.028046144701298,1.2830377939956346,1.2833376302848023,3.1394602431452467,22964.717028372932,2341.749428028219,19520.01370575448,1990.4874453309217,0.85,0.8500001842669119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.609197827285,4632.441516551485,5.53097605043089,5.196940102881643,-2.0402218369072607,7.237161939788904,3.5570613887229183,3.5,1.0163032539208339,0.6,0.00023368031838066165,1.000195971065373,0.00023363453277236632,198.91534174616334,0.0,9.156139862648144e-06,25.94850037074484,0.028422450869097983,7.807210800753917e-05,0.00015560821037312246,0.0006267970518774455,0.09237847147412806,0.09237847147412806,0.09237847147412806,0.09237847147451933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.7320518868,595.6538227962087,0.0,0.09237847147412806,0.09237847147448837,0.09237847147448837,0.3749973719220683,0.3749973719220683,0.5,10.000143233086991,0.0,0.0,0.0,0.0,0.0,0.0,25942.083904938867,19752.164148395277,0.7613946597649717,1.0478587224796772,0.6522771777047369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514341539293028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.40790512793,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.95550781947,1432.6603778791884,0.3749973719220683,6.17534620354742,3.5570613887229183,,,,,,
3758.0,-29.99356114629461,5.195928428725726,35.036114146097965,24.706830514501803,5.398584053890959,-26.454403586243576,-40.08995150271801,1.8592973326154552,-4.720944340572714,-4.720944340582518,40.07170888432304,42659.17813197792,25871.400898711538,25871.400898711538,68530.57903068946,78173.26220776487,78173.26220776487,25871.400898711538,104044.66310647641,104044.66310647641,104044.66310647641,129987.2767387549,125483.71408326506,4503.562655489829,0.0,92502.76591433364,56988.681839173456,39460.09341684464,25942.613632278488,65402.70704912313,19752.709431553507,1432.7165292331806,0.0,0.8880725603074544,2.914469543724943,0.0014947054983599872,1.0,1.0,-0.1768198147421458,358530.02483834815,1557627.4322001655,4.344482537836152,1557627.4322001655,4.344482537836152,0.761400131518617,0.09237886580035565,4.028046144702076,101325.0,128659.64839550522,1.2697720048902563,1.0,0.0,4.028046144703265,1.283042396612095,1.2833421752289247,3.139448981061133,22964.673837214785,2341.745023755797,19519.97681181043,1990.4836831956306,0.85,0.8500001763655731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.628033412511,4632.441516551485,5.53088033377407,5.195928428725726,-2.041088840115326,7.237017268841052,3.5570852611115837,3.5,1.0163100746033096,0.6,0.00023363453277236632,1.0001955658290447,0.00023358885077510888,198.91689340585154,0.0,9.10745992112083e-06,25.810541416456434,0.028431558329019103,7.805674547826904e-05,0.00015557778729409727,0.0006266745063112681,0.09237886580036406,0.09237886580036406,0.09237886580036406,0.092378865799256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.5720396791,595.6538732016392,0.0,0.09237886580036406,0.09237886580035565,0.09237886580035565,0.3749973787447691,0.3749973787447691,0.5,10.000143233108094,0.0,0.0,0.0,0.0,0.0,0.0,25942.613632278488,19752.709431553507,0.761400131518617,1.047824809135454,0.6522540129713157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514454331138325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.26994617364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.918128366826,1432.7165292331806,0.3749973787447691,6.17534620354742,3.5570852611115837,,,,,,
3759.0,-29.99543575462399,5.194920234361486,35.03609485504951,24.705784976854943,5.397675378596551,-26.45618168382011,-40.091689210943855,1.8582924657353532,-4.721740677662979,-4.721740677632974,40.071671695000276,42658.27454979953,25870.98332371264,25870.98332371264,68529.25787351216,78172.70159931554,78172.70159931554,25870.98332371264,104043.68492302818,104043.68492302818,104043.68492302818,129986.80471345109,125483.22429363681,4503.580419814274,0.0,92502.59354520345,56988.16649653537,39460.47449852008,25943.119790422905,65403.594288942986,19753.230883936136,1432.7704881250875,0.0,0.8880686823357371,2.914384241561405,0.0014947054983599872,1.0,1.0,-0.18319392947790902,358518.9225302176,1557625.8262931176,4.344612594783847,1557625.8262931176,4.344612594783847,0.7614053762041444,0.09237923767632351,4.028046144702076,101325.0,128659.7025126679,1.269772538985126,1.0,0.0,4.028046144701052,1.2830471789911089,1.2833469001101165,3.139437279203892,22964.631044971597,2341.74066016138,19519.933755847705,1990.4792927093051,0.85,0.849999885372504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.64621623681,4632.441516551485,5.530769563955177,5.194920234361486,-2.0419333409686913,7.236853575330178,3.5571083062460183,3.5,1.0163166589274337,0.6,0.00023358885077510888,1.000195120671696,0.00023354328165312266,198.91844153139306,0.0,9.086920979025703e-06,25.75233405455884,0.028440645249998127,7.804138543511788e-05,0.000155547465339991,0.0006265523680809306,0.09237923767579638,0.09237923767579638,0.09237923767579638,0.09237923767722774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.3922187296,595.6539298470143,0.0,0.09237923767579638,0.09237923767632351,0.09237923767632351,0.3749973855671391,0.3749973855671391,0.5,10.000143233160443,0.0,0.0,0.0,0.0,0.0,0.0,25943.119790422905,19753.230883936136,0.7614053762041444,1.0477903946801528,0.652231349264107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514566889705853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.21173881175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.880764723013,1432.7704881250875,0.3749973855671391,6.17534620354742,3.5571083062460183,,,,,,
3760.0,-29.997306056702417,5.193916010946642,35.03607538069888,24.70482737934219,5.396864754987599,-26.45794618650254,-40.093409771192796,1.8573763616053183,-4.722511884406799,-4.722511884403906,40.07162782416892,42657.31850299937,25870.506809782684,25870.506809782684,68527.82531278205,78172.09994972196,78172.09994972196,25870.506809782684,104042.60675950465,104042.60675950465,104042.60675950465,129986.21037487625,125482.61341819259,4503.596956683655,0.0,92502.41774594576,56987.63629950066,39460.86827382789,25943.603615371598,65404.471889199485,19753.729880029838,1432.822513419666,0.0,0.8880649548400258,2.9143016331938383,0.0014947054983599872,1.0,1.0,-0.18987507452203545,358508.1708394097,1557623.9318673057,4.344737605896934,1557623.9318673057,4.344737605896934,0.7614104105539812,0.09237958571985738,4.028046144702076,101325.0,128659.74382432915,1.269772946699523,1.0,0.0,4.02804614470074,1.283051547048076,1.2833512107168896,3.1394265912148462,22964.587401167286,2341.736209731895,19519.895844756516,1990.4754268538713,0.85,0.8499998499326108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.663896901134,4632.441516551485,5.530646788650509,5.193916010946642,-2.042758680869567,7.236674691816209,3.5571307149940155,3.5,1.0163230614268615,0.6,0.00023354328165312266,1.0001946753933084,0.00023349782537213166,198.91998612184392,0.0,9.064538727453345e-06,25.68890275360278,0.02844970978872558,7.802617972049837e-05,0.00015551710193262427,0.000626430062874947,0.09237958571952085,0.09237958571952085,0.09237958571952085,0.09237958572130166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.1800910172,595.6539966693302,0.0,0.09237958571952085,0.09237958571985738,0.09237958571985738,0.37499739238936974,0.37499739238936974,0.5,10.00014323317753,0.0,0.0,0.0,0.0,0.0,0.0,25943.603615371598,19753.729880029838,0.7614104105539812,1.0477544322790922,0.6522079801403236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514679192021505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.14830751079,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.84342469794,1432.822513419666,0.37499739238936974,6.17534620354742,3.5571307149940155,,,,,,
3761.0,-29.99917215615802,5.192914651833697,35.03605613651795,24.703796405252092,5.3959714292538825,-26.459715087658388,-40.09514224072916,1.8563861492932598,-4.723332216014057,-4.723332215969333,40.07159551644701,42656.43024696084,25870.16309355476,25870.16309355476,68526.5933405156,78171.53616199685,78171.53616199685,25870.16309355476,104041.6992555516,104041.6992555516,104041.6992555516,129985.82870955377,125482.21294591513,4503.6157636386315,0.0,92502.24501720553,56987.13910239631,39461.22879423246,25944.12945400216,65405.358248234625,19754.27164161392,1432.878280643083,0.0,0.8880609382200666,2.9142137648107647,0.0014947054983599872,1.0,1.0,-0.19605161592176046,358496.73455756274,1557622.5367594624,4.344872314337245,1557622.5367594624,4.344872314337245,0.7614158600556401,0.09237997800024493,4.028046144702076,101325.0,128659.80133773354,1.2697735143126923,1.0,0.0,4.028046144702177,1.2830562606568516,1.283355867100552,3.139415057793293,22964.544519647556,2341.7318370338044,19519.865026863212,1990.4722843033262,0.85,0.8500000951537614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.681196888773,4632.441516551485,5.530552853999875,5.192914651833697,-2.043619286985941,7.236533938819639,3.5571526413211396,3.5,1.016329326091754,0.6,0.00023349782537213166,1.0001942408822746,0.00023345247935657227,198.92152726264186,0.0,9.042162783879222e-06,25.625489329513716,0.028458751951509462,7.801087152334552e-05,0.00015548695384878612,0.0006263086250020726,0.09237997800006928,0.09237997800006928,0.09237997800006928,0.09237997800031969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487724.02387414454,595.6540458791782,0.0,0.09237997800006928,0.09237997800024493,0.09237997800024493,0.37499739921134817,0.37499739921134817,0.5,10.00014323319707,0.0,0.0,0.0,0.0,0.0,0.0,25944.12945400216,19754.27164161392,0.7614158600556401,1.0477213973881905,0.6521855607772348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514791238015976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.0848940867,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.80610845448,1432.878280643083,0.37499739921134817,6.17534620354742,3.5571526413211396,,,,,,
3762.0,-30.001033956424106,5.19191712925328,35.03603678226115,24.702804965805285,5.395121859633867,-26.461475768784094,-40.09686213741077,1.8554357787388587,-4.724105812969526,-4.724105812962416,40.07155385211719,42655.50844570026,25869.702709651323,25869.702709651323,68525.21115535159,78170.9550355466,78170.9550355466,25869.702709651323,104040.65774519792,104040.65774519792,104040.65774519792,129985.27407962532,125481.64152977422,4503.632549851106,0.0,92502.07080063912,56986.62421101049,39461.60732180959,25944.616334427403,65406.223656236994,19754.773988002886,1432.9305412646795,0.0,0.8880571905275976,2.9141309042451975,0.0014947054983599872,1.0,1.0,-0.20259740828970507,358485.9500679472,1557620.7376165928,4.344998004304945,1557620.7376165928,4.344998004304945,0.7614209334747086,0.09238033071426818,4.028046144702076,101325.0,128659.85300514815,1.2697740242304283,1.0,0.0,4.028046144702839,1.2830607881871265,1.2833603375033271,3.1394039797548627,22964.50126876111,2341.727426670791,19519.825619808664,1990.4682659020832,0.85,0.8499999800283806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.697858024852,4632.441516551485,5.53043473410118,5.19191712925328,-2.0444450706827486,7.236362199936028,3.557173758006979,3.5,1.0163353594305655,0.6,0.00023345247935657227,1.0001937962986993,0.00023340724589622798,198.9230648738932,0.0,9.02029867034918e-06,25.563526431769574,0.028467772250179813,7.799567716718807e-05,0.0001554568021893842,0.0006261871727266622,0.0923803307141303,0.0923803307141303,0.0923803307141303,0.09238033071384542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.8224155086,595.6541093406172,0.0,0.0923803307141303,0.09238033071426818,0.09238033071426818,0.37499740603313475,0.37499740603313475,0.5,10.000143233213956,0.0,0.0,0.0,0.0,0.0,0.0,25944.616334427403,19754.773988002886,0.7614209334747086,1.0476864023752146,0.652162838048711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451490303388618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.022931188956,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.768814060164,1432.9305412646795,0.37499740603313475,6.17534620354742,3.557173758006979,,,,,,
3763.0,-30.002890928401744,5.190922946080185,35.03601747631169,24.701812862791144,5.394270796516347,-26.463232443204575,-40.098577668517805,1.8544847726294473,-4.724900088483025,-4.724900088479459,40.071516537410744,42654.58930779264,25869.301980795575,25869.301980795575,68523.89128858822,78170.37751906247,78170.37751906247,25869.301980795575,104039.67949985804,104039.67949985804,104039.67949985804,129984.79990183457,125481.14965424653,4503.650247588047,0.0,92501.89672340656,56986.108513094594,39461.98690034663,25945.120401976532,65407.10730232316,19755.29394770308,1432.9843633375754,0.0,0.8880533229183994,2.914045830719297,0.0014947054983599872,1.0,1.0,-0.20896397822150448,358474.8775693932,1557619.126302471,4.3451277167978075,1557619.126302471,4.3451277167978075,0.7614261811711653,0.09238070124727707,4.028046144702076,101325.0,128659.89676655752,1.2697744561219593,1.0,0.0,4.02804614470384,1.2830653184818501,1.2833648108152085,3.1393928950305856,22964.45805246559,2341.7230198350703,19519.786855639402,1990.4643130568954,0.85,0.8499998916170222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.714115486132,4632.441516551485,5.5303298453302565,5.190922946080185,-2.0452852445023137,7.236208190582499,3.557194363114943,3.5,1.0163412466042694,0.6,0.00023340724589622798,1.0001932966140017,0.0002333621377851579,198.92459851847593,0.0,8.997978566538872e-06,25.500271257571164,0.028476770228746354,7.7980524104207e-05,0.00015542672179202097,0.0006260660074980321,0.09238070124218609,0.09238070124218609,0.09238070124218609,0.09238070126276123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.64198699954,595.6541661773737,0.0,0.09238070124218609,0.09238070124727707,0.09238070124727707,0.3749974128547574,0.3749974128547574,0.5,10.000143233546005,0.0,0.0,0.0,0.0,0.0,0.0,25945.120401976532,19755.29394770308,0.7614261811711653,1.047652068938911,0.6521399747986961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515014573835738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95967601476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.731543589627,1432.9843633375754,0.3749974128547574,6.17534620354742,3.557194363114943,,,,,,
3764.0,-30.00474428212209,5.189932143237628,35.03599822856266,24.700792924873554,5.39338849404184,-26.46498865543261,-40.10029305992646,1.8535055995046783,-4.725690575546821,-4.725690575536519,40.07147960472415,42653.68541112535,25868.89634110854,25868.89634110854,68522.58175223389,78169.8137375416,78169.8137375416,25868.89634110854,104038.71007865014,104038.71007865014,104038.71007865014,129984.3321462117,125480.66426870906,4503.667877502637,0.0,92501.72394541642,56985.59561884174,39462.3648073052,25945.62206756157,65407.98687486677,19755.811582283208,1433.037936545434,0.0,0.8880494729057551,2.9139611649154626,0.0014947054983599872,1.0,1.0,-0.21528358193501163,358463.8581496414,1557617.5314830437,4.345256839903825,1557617.5314830437,4.345256839903825,0.7614314095395249,0.0923810703150565,4.028046144702076,101325.0,128659.94988155052,1.2697749803261833,1.0,0.0,4.028046144702737,1.2830699799668315,1.2833694155083946,3.1393814893917202,22964.41515871911,2341.7186458901983,19519.753941090075,1990.4609567069363,0.85,0.850000045991976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.7298559973715,4632.441516551485,5.530224518618091,5.189932143237628,-2.046121998816478,7.236054142054106,3.557214313073148,3.5,1.016346946592328,0.6,0.0002333621377851579,1.0001929228766846,0.00023331712557411236,198.9261291955946,0.0,8.973112884539998e-06,25.429801914786356,0.028485743341630895,7.796537499660862e-05,0.00015539676278854929,0.000625945331249599,0.09238107031477696,0.09238107031477696,0.09238107031477696,0.09238107031571487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.46340716747,595.6542224317548,0.0,0.09238107031477696,0.0923810703150565,0.0923810703150565,0.3749974196775127,0.3749974196775127,0.5,10.000143233568279,0.0,0.0,0.0,0.0,0.0,0.0,25945.62206756157,19755.811582283208,0.7614314095395249,1.047617959612879,0.6521173857976534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515125826154491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88920667197,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.694307785794,1433.037936545434,0.3749974196775127,6.17534620354742,3.557214313073148,,,,,,
3765.0,-30.006593387789028,5.188945096176449,35.0359789257069,24.699772742483788,5.392505269624388,-26.46674125284519,-40.10200408576054,1.852526181209426,-4.726461471404036,-4.726461471389133,40.07143951925862,42652.78193138153,25868.445647344764,25868.445647344764,68521.22757872629,78169.25274156487,78169.25274156487,25868.445647344764,104037.69838890963,104037.69838890963,104037.69838890963,129983.80633411673,125480.12160826127,4503.684725855466,0.0,92501.55121540239,56985.08040570388,39462.745344109455,25946.1079452071,65408.853289316554,19756.313290920716,1433.0900641117962,0.0,0.8880457328092941,2.913878599316018,0.0014947054983599872,1.0,1.0,-0.2217035258150304,358453.11208800605,1557615.800523259,4.345382277336287,1557615.800523259,4.345382277336287,0.7614364872235184,0.09238142398573043,4.028046144702076,101325.0,128659.99915489317,1.2697754666162662,1.0,0.0,4.028046144703243,1.2830746424311414,1.2833740213037705,3.1393700814395515,22964.372276883147,2341.7142731598606,19519.71678317186,1990.4571676537719,0.85,0.8500000151461221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.745093693659,4632.441516551485,5.5301101554720296,5.188945096176449,-2.046943692839151,7.2358887890156005,3.5572336257924437,3.5,1.0163524645121267,0.6,0.00023331712557411236,1.000192483556674,0.00023327222450666605,198.92765638497198,0.0,8.954104909825768e-06,25.37593331444623,0.02849469744654072,7.795026715314485e-05,0.00015536685842096752,0.0006258248750770515,0.09238142398477353,0.09238142398477353,0.09238142398477353,0.09238142398993265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.26958267414,595.6542834883488,0.0,0.09238142398477353,0.09238142398573043,0.09238142398573043,0.3749974264999353,0.3749974264999353,0.5,10.000143233615114,0.0,0.0,0.0,0.0,0.0,0.0,25946.1079452071,19756.313290920716,0.7614364872235184,1.047583379510463,0.6520949349581113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515236863325067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.835338071636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.657082568654,1433.0900641117962,0.3749974264999353,6.17534620354742,3.5572336257924437,,,,,,
3766.0,-30.008438189443382,5.187961804403398,35.03595950429682,24.69882129170003,5.391698555337858,-26.468482432871387,-40.10370585657654,1.8516161631262817,-4.727229801377973,-4.727229801365287,40.07139749295278,42651.858664756524,25867.995012767416,25867.995012767416,68519.85367752393,78168.66029789175,78168.66029789175,25867.995012767416,104036.65531065917,104036.65531065917,104036.65531065917,129983.24572902893,125479.54438785625,4503.701341172685,0.0,92501.37582647133,56984.5741935432,39463.11292547569,25946.590418369757,65409.703343845445,19756.811745280596,1433.141958528348,0.0,0.8880420125014113,2.9137963103700546,0.0014947054983599872,1.0,1.0,-0.22823693886607543,358442.40204551443,1557613.9857553802,4.345507051806881,1557613.9857553802,4.345507051806881,0.7614415392048236,0.09238177326738457,4.028046144702076,101325.0,128660.04837255966,1.2697759523568681,1.0,0.0,4.028046144702785,1.2830789808978253,1.2833783031681305,3.1393594663077398,22964.328734946244,2341.7098331179604,19519.67727226624,1990.4531386626668,0.85,0.8499999062703686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.759922385797,4632.441516551485,5.529996289243927,5.187961804403398,-2.047762704275979,7.235724508679377,3.5572524201677176,3.5,1.0163578343336337,0.6,0.00023327222450666605,1.0001920383910463,0.0002332274358851308,198.92918004024833,0.0,8.932064116278527e-06,25.313469705533343,0.028503629510657,7.793524371339917e-05,0.00015533698079326687,0.000625704526613979,0.09238177326708552,0.09238177326708552,0.09238177326708552,0.09238177326825832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.0663738443,595.6543475010895,0.0,0.09238177326708552,0.09238177326738457,0.09238177326738457,0.3749974333221903,0.3749974333221903,0.5,10.00014323363208,0.0,0.0,0.0,0.0,0.0,0.0,25946.590418369757,19756.811745280596,0.7614415392048236,1.0475487607294145,0.6520723452993574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347647605175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.772874462724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.61988067572,1433.141958528348,0.3749974333221903,6.17534620354742,3.5572524201677176,,,,,,
3767.0,-30.010278879463304,5.186981418700506,35.035940321198,24.697772540990286,5.39078221914573,-26.470230828406862,-40.10541618391869,1.8506078371620527,-4.728035438595725,-4.728035438596272,40.07136552601853,42650.98882026421,25867.646284350507,25867.646284350507,68518.63510461472,78168.1176995552,78168.1176995552,25867.646284350507,104035.7639839057,104035.7639839057,104035.7639839057,129982.86971752028,125479.14992847243,4503.71978904786,0.0,92501.2044787534,56984.07560037685,39463.4765315295,25947.105733614593,65410.5822651441,19757.34366140902,1433.196734080295,0.0,0.8880380679666755,2.913710027750378,0.0014947054983599872,1.0,1.0,-0.23430086842483888,358431.1722328563,1557612.60537122,4.345639347348145,1557612.60537122,4.345639347348145,0.7614469168256132,0.09238215811362643,4.028046144702076,101325.0,128660.10399297687,1.2697765012877067,1.0,0.0,4.028046144700957,1.283083777841067,1.2833830437598786,3.1393477294831964,22964.286196278175,2341.7054953810093,19519.64671197128,1990.4500223798423,0.85,0.8500001500214203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.77434689779,4632.441516551485,5.529904686724667,5.186981418700506,-2.04860835803594,7.235589776736446,3.5572707023098076,3.5,1.0163630578028022,0.6,0.0002332274358851308,1.0001916132337256,0.00023318275498339936,198.93070032017218,0.0,8.909763757140367e-06,25.2502704877358,0.028512539274414137,7.792014743279668e-05,0.0001553072884523341,0.0006255849244945576,0.09238215811285352,0.09238215811285352,0.09238215811285352,0.09238215811658593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.91180470574,595.6543961918577,0.0,0.09238215811285352,0.09238215811362643,0.09238215811362643,0.37499744014419206,0.37499744014419206,0.5,10.000143233679731,0.0,0.0,0.0,0.0,0.0,0.0,25947.105733614593,19757.34366140902,0.7614469168256132,1.0475160552289844,0.6520502851874476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545817563101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.70967524492,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.58270336965,1433.196734080295,0.37499744014419206,6.17534620354742,3.5572707023098076,,,,,,
3768.0,-30.0121152602012,5.186005204662771,35.03592089893683,24.696811974886828,5.389964375573919,-26.471965459710784,-40.10710936328394,1.8496885620269319,-4.728780406510509,-4.728780406453518,40.071320259380734,42650.06642710167,25867.145684531737,25867.145684531737,68517.21211163342,78167.53341448418,78167.53341448418,25867.145684531737,104034.67909901592,104034.67909901592,104034.67909901592,129982.2487859676,125478.51327003512,4503.735515932473,0.0,92501.02967402776,56983.56268725317,39463.852207527314,25947.56968695168,65411.42189447899,19757.823520125345,1433.2469211257535,0.0,0.8880344767909087,2.913630244523847,0.0014947054983599872,1.0,1.0,-0.24092037603895733,358420.78833789926,1557610.6506840978,4.345759792302194,1557610.6506840978,4.345759792302194,0.7614517952354132,0.09238248982360617,4.028046144702076,101325.0,128660.14575004682,1.2697769133979455,1.0,0.0,4.0280461447026505,1.2830881591056054,1.2833873687137807,3.1393370097888535,22964.242799375716,2341.701070128506,19519.60303374276,1990.4455684400646,0.85,0.8499998543071231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.788170045656,4632.441516551485,5.5297813291702065,5.186005204662771,-2.0494089111005,7.235414115763271,3.557288222296774,3.5,1.016368063513364,0.6,0.00023318275498339936,1.0001911674800326,0.00023313818654377842,198.93221706136092,0.0,8.888403072372803e-06,25.189734307104526,0.02852142767748651,7.790520517257426e-05,0.0001552775498108251,0.0006254651358742786,0.09238248982295236,0.09238248982295236,0.09238248982295236,0.09238248982538674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.6929278527,595.6544651401659,0.0,0.09238248982295236,0.09238248982360617,0.09238248982360617,0.37499744696611437,0.37499744696611437,0.5,10.000143233729244,0.0,0.0,0.0,0.0,0.0,0.0,25947.56968695168,19757.823520125345,0.7614517952354132,1.0474808546764913,0.6520278139787926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556845891762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.64913906429,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.54554693994,1433.2469211257535,0.37499744696611437,6.17534620354742,3.557288222296774,,,,,,
3769.0,-30.01394867040908,5.185032034864961,35.03590162966861,24.695808451529615,5.3890978918349415,-26.473702441462382,-40.108806593902386,1.8487258744511716,-4.729575032034859,-4.729575032088016,40.0712858290626,42649.17388141221,25866.78037570285,25866.78037570285,68515.95425711505,78166.97214469209,78166.97214469209,25866.78037570285,104033.75252039493,104033.75252039493,104033.75252039493,129981.82788331565,125478.07441916174,4503.753464153909,0.0,92500.85672202843,56983.058453989106,39464.22029782147,25948.075362920725,65412.295660742195,19758.345955228062,1433.3008661330086,0.0,0.8880305963577546,2.9135451450582677,0.0014947054983599872,1.0,1.0,-0.24708500081453622,358409.7125398478,1557609.1639285586,4.345889939451304,1557609.1639285586,4.345889939451304,0.7614570899336272,0.09238286492157279,4.028046144702076,101325.0,128660.19919909647,1.2697774408990523,1.0,0.0,4.028046144705334,1.2830927427218384,1.283391896210471,3.1393257950764637,22964.199862429832,2341.696691778521,19519.56704845039,1990.441898961459,0.85,0.849999876563739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.8016968814545,4632.441516551485,5.529687244533566,5.185032034864961,-2.050245028097887,7.235277062962848,3.5573053667598917,3.5,1.0163729619313977,0.6,0.00023313818654377842,1.0001908610870296,0.0002330936980271932,198.93373136942338,0.0,8.866098504758381e-06,25.126523162485253,0.02853029377599127,7.789022981882058e-05,0.00015524795672495784,0.0006253459335588412,0.09238286492709934,0.09238286492709934,0.09238286492709934,0.09238286491038128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.5264501013,595.6545175822256,0.0,0.09238286492709934,0.09238286492157279,0.09238286492157279,0.374997453787981,0.374997453787981,0.5,10.000143233258028,0.0,0.0,0.0,0.0,0.0,0.0,25948.075362920725,19758.345955228062,0.7614570899336272,1.0474476329720919,0.6520054593804527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678485612193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.585927919674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.50841548317,1433.3008661330086,0.374997453787981,6.17534620354742,3.5573053667598917,,,,,,
3770.0,-30.015776593864565,5.184062479392318,35.03588228375458,24.69485818818214,5.388290670592081,-26.475428295233385,-40.11049083257092,1.8478169830950195,-4.730341415977193,-4.730341415975751,40.07124507912865,42648.251209029455,25866.346656718477,25866.346656718477,68514.59786574793,78166.386563031,78166.386563031,25866.346656718477,104032.73321974948,104032.73321974948,104032.73321974948,129981.29018736458,125477.52005202173,4503.770135342843,0.0,92500.68159149788,56982.546237385955,39464.594837902136,25948.556967615095,65413.151805517235,19758.84406970815,1433.352672981635,0.0,0.8880268808225894,2.913463071950614,0.0014947054983599872,1.0,1.0,-0.2535185244534546,358399.0306382663,1557607.4042832912,4.346014556761989,1557607.4042832912,4.346014556761989,0.7614621535358606,0.09238321509252193,4.028046144702076,101325.0,128660.24240374487,1.2697778672957796,1.0,0.0,4.028046144705129,1.283097075200505,1.2833961726131993,3.1393151948948423,22964.15638464327,2341.692258278135,19519.535406495586,1990.4386723800267,0.85,0.8500001079747397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.814664552095,4632.441516551485,5.529579197040549,5.184062479392318,-2.051059838323858,7.235122317716176,3.557321802545324,3.5,1.0163776578700925,0.6,0.0002330936980271932,1.000190292706498,0.0002330493504355512,198.93524116594196,0.0,8.850266607387903e-06,25.081655565337318,0.028539144042598656,7.787537172923514e-05,0.00015521832629795804,0.0006252265808315987,0.09238321509225976,0.09238321509225976,0.09238321509225976,0.09238321509353531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.32941293856,595.6545796508079,0.0,0.09238321509225976,0.09238321509252193,0.09238321509252193,0.3749974606077157,0.3749974606077157,0.5,10.000143233274741,0.0,0.0,0.0,0.0,0.0,0.0,25948.556967615095,19758.84406970815,0.7614621535358606,1.0474131879388986,0.6519828204552638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515788335916582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.541060322525,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.471282323335,1433.352672981635,0.3749974606077157,6.17534620354742,3.557321802545324,,,,,,
3771.0,-30.017601714083597,5.1830958858291005,35.03586314194825,24.693823826406174,5.387388904547553,-26.477161076439078,-40.1121836277656,1.8468230902250122,-4.731136041861532,-4.731136041857054,40.07121227629424,42647.37607428392,25865.991227548053,25865.991227548053,68513.36730183198,78165.84326381932,78165.84326381932,25865.991227548053,104031.83449136736,104031.83449136736,104031.83449136736,129980.89812190054,125477.10990093993,4503.7882209606005,0.0,92500.51010923677,56982.042911482415,39464.96355306039,25949.06363053318,65414.02718359357,19759.367762384292,1433.4066709476076,0.0,0.8880229943067999,2.913377976302815,0.0014947054983599872,1.0,1.0,-0.2595743979034637,358387.9553626867,1557605.9878068534,4.346144909447541,1557605.9878068534,4.346144909447541,0.7614674673322035,0.09238359268166822,4.028046144702076,101325.0,128660.29696631631,1.269778405786492,1.0,0.0,4.028046144701831,1.2831018040238227,1.2834008456333958,3.139303625067064,22964.113812573592,2341.687917135168,19519.494848337272,1990.4345365988663,0.85,0.8499999175953273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.827212750546,4632.441516551485,5.5294883823506895,5.1830958858291005,-2.051894667790607,7.234990553619708,3.557337706702518,3.5,1.016382201915005,0.6,0.0002330493504355512,1.000190003696034,0.00023300507860942067,198.93674866726394,0.0,8.82229883843155e-06,25.00239490811501,0.028547966341437088,7.786044079571539e-05,0.0001551889096398358,0.0006251080891752594,0.09238359268784721,0.09238359268784721,0.09238359268784721,0.09238359266813537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487722.17080476484,595.6546296138628,0.0,0.09238359268784721,0.09238359268166822,0.09238359268166822,0.37499746742769674,0.37499746742769674,0.5,10.000143232756521,0.0,0.0,0.0,0.0,0.0,0.0,25949.06363053318,19759.367762384292,0.7614674673322035,1.047380359407313,0.6519607171499796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897859058289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.4617996653,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.434197967763,1433.4066709476076,0.37499746742769674,6.17534620354742,3.557337706702518,,,,,,
3772.0,-30.01942241563285,5.182133347207016,35.03584379436767,24.69286766080188,5.386573916759617,-26.478881574359143,-40.11386322146279,1.8459082245045788,-4.731877963362081,-4.7318779633169195,40.07116805557752,42646.46549622863,25865.504634618123,25865.504634618123,68511.97013084675,78165.26537788963,78165.26537788963,25865.504634618123,104030.77001250775,104030.77001250775,104030.77001250775,129980.29582391822,125476.49186905744,4503.803954860778,0.0,92500.33542406288,56981.535537607844,39465.33320717226,25949.525811410473,65414.859018582734,19759.84633855235,1433.4566867290594,0.0,0.8880194142944912,2.9132985264839286,0.0014947054983599872,1.0,1.0,-0.2661035454264038,358377.6149086057,1557604.0782899675,4.346264982781336,1557604.0782899675,4.346264982781336,0.7614723475934805,0.09238392432963324,4.028046144702076,101325.0,128660.34050502135,1.269778835480102,1.0,0.0,4.028046144701708,1.2831061639914108,1.283405149808714,3.13929295777979,22964.07044535098,2341.6834949091667,19519.455739419776,1990.4305485991422,0.85,0.8499998197563204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.839190949738,4632.441516551485,5.529370202520082,5.182133347207016,-2.052690224997263,7.234823572204279,3.5573528884432677,3.5,1.0163865395552194,0.6,0.00023300507860942067,1.0001895464786736,0.0002329609216870463,198.93825253896497,0.0,8.807293147968394e-06,24.95986878134243,0.028556773634585055,7.78456289189259e-05,0.00015515944969049479,0.0006249894231398932,0.09238392433523426,0.09238392433523426,0.09238392433523426,0.0923839243100495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.95698763477,595.654696968259,0.0,0.09238392433523426,0.09238392432963324,0.09238392432963324,0.3749974742457302,0.3749974742457302,0.5,10.000143232319171,0.0,0.0,0.0,0.0,0.0,0.0,25949.525811410473,19759.84633855235,0.7614723475934805,1.0473456819861708,0.6519385065725485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516007215814046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.41927353853,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.397108839577,1433.4566867290594,0.3749974742457302,6.17534620354742,3.5573528884432677,,,,,,
3773.0,-30.021238138879653,5.181173877491617,35.035824607673,24.69184803720566,5.385687429546996,-26.480604380177184,-40.11555067319421,1.8449291847590004,-4.732663041012017,-4.732663041004044,40.07113400241767,42645.609101555216,25865.13636586015,25865.13636586015,68510.74546741537,78164.71984419243,78164.71984419243,25865.13636586015,104029.85621005257,104029.85621005257,104029.85621005257,129979.881019393,125476.05933534307,4503.821684049927,0.0,92500.16343580821,56981.05269583386,39465.6785999715,25950.024809340426,65415.70340931193,19760.36250683771,1433.5099925323775,0.0,0.8880155801597108,2.9132144570849774,0.0014947054983599872,1.0,1.0,-0.2721863930355539,358366.6732250455,1557602.607826697,4.346393580098785,1557602.607826697,4.346393580098785,0.7614775959568711,0.0923842948531385,4.028046144702076,101325.0,128660.39812977794,1.2697794041922323,1.0,0.0,4.028046144702109,1.2831108231833672,1.2834097534251678,3.139281558477225,22964.027747663687,2341.679140956768,19519.42721847764,1990.4276402724313,0.85,0.8500001582023652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.850863200497,4632.441516551485,5.529277679486283,5.181173877491617,-2.0535165995311115,7.234690477022729,3.557367682435321,3.5,1.0163907664100917,0.6,0.0002329609216870463,1.00018903097292,0.00023291689318011898,198.93975231864272,0.0,8.78450097465414e-06,24.89527576216983,0.02856555813555971,7.783075036771536e-05,0.00015513017131933097,0.0006248714885098036,0.09238429484993314,0.09238429484993314,0.09238429484993314,0.09238429486595474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.7923305102,595.6547488368161,0.0,0.09238429484993314,0.0923842948531385,0.0923842948531385,0.3749974810625249,0.3749974810625249,0.5,10.000143232487845,0.0,0.0,0.0,0.0,0.0,0.0,25950.024809340426,19760.36250683771,0.7614775959568711,1.047313441525462,0.651916999725858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516116309381721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.354680519355,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16681.36004739474,1433.5099925323775,0.3749974810625249,6.17534620354742,3.557367682435321,,,,,,
