time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3774.0,-30.023049437066664,5.180218291990632,35.035805219528434,24.690942267794185,5.384928122533695,-26.48231062444356,-40.11720920735968,1.8440651482976567,-4.733408260087799,-4.733408260144632,40.07108981667948,42644.65187978271,25864.67026011961,25864.67026011961,68509.32213990232,78164.12061739937,78164.12061739937,25864.67026011961,104028.79087751897,104028.79087751897,104028.79087751897,129979.27982538115,125475.44231913921,4503.837506241936,0.0,92499.98705839197,56980.5183214974,39466.0763743273,25950.48894786217,65416.56532218947,19760.843393691557,1433.5602413615495,0.0,0.8880119831908437,2.9131346576815,0.0014947054983599872,1.0,1.0,-0.27872905686365357,358356.2872957618,1557600.6998246885,4.346514223536298,1557600.6998246885,4.346514223536298,0.7614825074546226,0.09238462830108668,4.028046144702076,101325.0,128660.43153543389,1.2697797338804233,1.0,0.0,4.028046144700578,1.2831149455412116,1.2834138202468341,3.139271472676258,22963.983960326128,2341.674675890965,19519.386454448028,1990.4234834982415,0.85,0.8500000038395262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.862000150274,4632.441516551485,5.529164874741649,5.180218291990632,-2.0543131049956074,7.234531396986239,3.557381797983187,3.5,1.0163947994237676,0.6,0.00023291689318011898,1.0001885730479458,0.00023287297961256922,198.94124846311897,0.0,8.759020263082626e-06,24.823063425576162,0.028574317155822794,7.781612934957596e-05,0.000155100763830543,0.0006247530337879659,0.09238462830091894,0.09238462830091894,0.09238462830091894,0.09238462830159772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.5786803472,595.6548161386248,0.0,0.09238462830091894,0.09238462830108668,0.09238462830108668,0.37499748788075427,0.37499748788075427,0.5,10.000143232505998,0.0,0.0,0.0,0.0,0.0,0.0,25950.48894786217,19760.843393691557,0.7614825074546226,1.0472778844697885,0.6518937775126132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622510621694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.28246818276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.32302499184,1433.5602413615495,0.37499748788075427,6.17534620354742,3.557381797983187,,,,,,
3775.0,-30.024857939739363,5.179265163617577,35.03578620280432,24.689897847734414,5.384013021592617,-26.48402987230992,-40.11889222366733,1.8430610040070037,-4.734217621734388,-4.7342176217429115,40.07106175678103,42643.808618915406,25864.375404728118,25864.375404728118,68508.18402364352,78163.59062586278,78163.59062586278,25864.375404728118,104027.9660305909,104027.9660305909,104027.9660305909,129978.97466315221,125475.11828403825,4503.856379113966,0.0,92499.81641102345,56980.03439807739,39466.42445882895,25951.0086325613,65417.43309139025,19761.380913926852,1433.6154086638028,0.0,0.8880080049070369,2.913047991731531,0.0014947054983599872,1.0,1.0,-0.28454435388488264,358345.00769524946,1557599.4881584365,4.346647657173669,1557599.4881584365,4.346647657173669,0.761487971189367,0.09238502108403153,4.028046144702076,101325.0,128660.48921586656,1.2697803031420336,1.0,0.0,4.028046144699296,1.2831197214318024,1.2834185409005703,3.1392597880167226,22963.941595526325,2341.670355883643,19519.351722695523,1990.419941845128,0.85,0.8500000595062542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.872799888374,4632.441516551485,5.529089077699016,5.179265163617577,-2.05515592346802,7.234421087085597,3.557395486152876,3.5,1.016398710329393,0.6,0.00023287297961256922,1.0001882847733408,0.00023282914143044788,198.94274231829135,0.0,8.736219952818985e-06,24.758447346289003,0.028583053375775613,7.780129510189836e-05,0.00015507168451067086,0.0006246359009456644,0.09238502108950739,0.09238502108950739,0.09238502108950739,0.09238502107336556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.4430056422,595.6548588774007,0.0,0.09238502108950739,0.09238502108403153,0.09238502108403153,0.3749974946995295,0.3749974946995295,0.5,10.000143231980276,0.0,0.0,0.0,0.0,0.0,0.0,25951.0086325613,19761.380913926852,0.761487971189367,1.0472465944656586,0.6518722396114295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633363945755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.21785210348,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.286030713534,1433.6154086638028,0.3749974946995295,6.17534620354742,3.557395486152876,,,,,,
3776.0,-30.026633501748933,5.178316388296582,35.03576719745535,24.68866294892507,5.382879594088737,-26.485740023162684,-40.12057771962134,1.8418645300864909,-4.734938097900738,-4.734938097907746,40.07102405403626,42643.11796385444,25863.855010056188,25863.855010056188,68506.97297391063,78163.17351515012,78163.17351515012,25863.855010056188,104027.0285252063,104027.0285252063,104027.0285252063,129978.48956436744,125474.61742330602,4503.872141061428,0.0,92499.65339284202,56979.5981845961,39466.728009162136,25951.46103916114,65418.18904832327,19761.84966397622,1433.6641408531805,0.0,0.8880045091360226,2.912970845297536,0.0014947054983599872,1.0,1.0,-0.29050947435456465,358334.9670740891,1557597.8601030677,4.34676490776581,1557597.8601030677,4.34676490776581,0.761492758891505,0.09238535156687967,4.028046144702076,101325.0,128660.56571481882,1.2697810581279922,1.0,0.0,4.0280461447010225,1.2831253946205818,1.2834241591577378,3.1392459081469295,22963.901124743326,2341.6662290122854,19519.312605596813,1990.4159530111522,0.85,0.8499998540999198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.88292786391,4632.441516551485,5.528965861030334,5.178316388296582,-2.055933036690892,7.234249424987475,3.5574083229136555,3.5,1.0164023779753302,0.6,0.00023282914143044788,1.0001848576895787,0.00023278610912814843,198.94420898315147,0.0,8.721288169467762e-06,24.716130672271635,0.02859177466394508,7.778644161867767e-05,0.0001550426998117702,0.0006245191492410022,0.0923853512600756,0.0923853512600756,0.0923853512600756,0.0923853510611805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.26047873806,595.6549163773516,0.0,0.0923853512600756,0.09238535156687967,0.09238535156687967,0.37499750151656086,0.37499750151656086,0.5,10.000143278424705,0.0,0.0,0.0,0.0,0.0,0.0,25951.46103916114,19761.84966397622,0.761492758891505,1.0472159803033636,0.6518541491931964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442006736918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.17553542946,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16681.249032062085,1433.6641408531805,0.37499750151656086,6.17534620354742,3.5574083229136555,,,,,,
3777.0,-30.0284398155143,5.17737424037072,35.035746762237196,24.688145401328825,5.382555480985851,-26.487399795757984,-40.122176113631554,1.841391701722695,-4.73554644868392,-4.7355464487522045,40.070944785514655,42641.93311920484,25863.05775109743,25863.05775109743,68504.99087030227,78162.38405017677,78162.38405017677,25863.05775109743,104025.4418012742,104025.4418012742,104025.4418012742,129977.24732886559,125473.36594833796,4503.881380527636,0.0,92499.46488848791,56979.01394403113,39467.167716063086,25951.805527591394,65418.97324365448,19762.209266947866,1433.703888107267,0.0,0.8880017277466549,2.9129057061708394,0.0014947054983599872,1.0,1.0,-0.2986329082719408,358326.4892142985,1557594.4371846486,4.346858197952325,1557594.4371846486,4.346858197952325,0.7614965072829756,0.09238555705204568,4.028046144702076,101325.0,128660.5602028856,1.2697810037294408,1.0,0.0,4.028046144701836,1.2831276896107164,1.2834263994634276,3.139240293321182,22963.85432678041,2341.661456948133,19519.27856457501,1990.412481792968,0.85,0.8500001039377635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.892838558075,4632.441516551485,5.528783716018068,5.17737424037072,-2.056626643690214,7.234000884060935,3.5574208842978514,3.5,1.0164059669422432,0.6,0.00023278610912814843,1.0001880623834003,0.0002327423390491487,198.94570106941902,0.0,8.561027341688392e-06,24.261951486344902,0.02860033569128677,7.77723581459788e-05,0.00015501375098216964,0.0006244025420195361,0.09238555705256336,0.09238555705256336,0.09238555705256336,0.09238555705070514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.8771943456,595.6550371154909,0.0,0.09238555705256336,0.09238555705204568,0.09238555705204568,0.3749975085205201,0.3749975085205201,0.5,10.000143278341493,0.0,0.0,0.0,0.0,0.0,0.0,25951.805527591394,19762.209266947866,0.7614965072829756,1.047173128431011,0.6518282236008807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654840168223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.721356243535,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.212633038504,1433.703888107267,0.3749975085205201,6.17534620354742,3.5574208842978514,,,,,,
3778.0,-30.03023441925717,5.176429537545276,35.03572840043151,24.686954158265166,5.381473813009426,-26.48912298503897,-40.123871074151225,1.8402394461979723,-4.736579504245924,-4.7365795041589935,40.070963738291496,42641.19938982296,25863.364339055584,25863.364339055584,68504.56372887855,78161.93416740696,78161.93416740696,25863.364339055584,104025.29850646254,104025.29850646254,104025.29850646254,129977.8100598458,125473.89994953075,4503.910110315046,0.0,92499.2996316612,56978.564854444725,39467.48308579608,25952.511553383258,65419.994639179335,19762.937243435794,1433.7759359122595,0.0,0.887996452714954,2.9127950944388252,0.0014947054983599872,1.0,1.0,-0.3025231220237856,358312.09311070206,1557595.255590569,4.347035128142726,1557595.255590569,4.347035128142726,0.7615038414599773,0.09238614255343808,4.028046144702076,101325.0,128660.63692454214,1.26978176091332,1.0,0.0,4.02804614470224,1.2831331564004949,1.2834318113601013,3.1392269185855497,22963.813300232854,2341.6572734045626,19519.24443078265,1990.4090011148203,0.85,0.8500001361091333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.903079009524,4632.441516551485,5.5288371525071796,5.176429537545276,-2.0576307067114783,7.234060244256754,3.557433863654044,3.5,1.016409675329727,0.6,0.0002327423390491487,1.0001868458495031,0.00023269886023293007,198.94718350230445,0.0,8.707869052464403e-06,24.678100894684118,0.028609043560339234,7.775742639974503e-05,0.0001549849126494037,0.0006242863798844186,0.0923861425530687,0.0923861425530687,0.0923861425530687,0.09238614255438923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.96883600944,595.6550082475196,0.0,0.0923861425530687,0.09238614255343808,0.09238614255343808,0.3749975154879103,0.3749975154879103,0.5,10.000143278371622,0.0,0.0,0.0,0.0,0.0,0.0,25952.511553383258,19762.937243435794,0.7615038414599773,1.0471502498083651,0.6518068310003439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656640857781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.137505651874,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.175558769344,1433.7759359122595,0.3749975154879103,6.17534620354742,3.557433863654044,,,,,,
3779.0,-30.03203256165686,5.17549106987851,35.03570904481596,24.68609333680945,5.380763678739567,-26.490812659018534,-40.12551560355348,1.8394206240283129,-4.737207293454617,-4.737207293419842,40.07089834074374,42640.24141276192,25862.616120016584,25862.616120016584,68502.85753277851,78161.31768487845,78161.31768487845,25862.616120016584,104023.93380489503,104023.93380489503,104023.93380489503,129976.81353240441,125472.8924795908,4503.921052813618,0.0,92499.12203931398,56978.04577457157,39467.86251638046,25952.87972750938,65420.742243889836,19763.3208544063,1433.8174411516493,0.0,0.887993523325812,2.9127278771659624,0.0014947054983599872,1.0,1.0,-0.30984840764767796,358303.3448014898,1557592.4316426276,4.347133383601479,1557592.4316426276,4.347133383601479,0.7615078196296534,0.09238638017782948,4.028046144702076,101325.0,128660.66938370458,1.2697820812603462,1.0,0.0,4.028046144700946,1.2831370667893252,1.283435666866907,3.1392173517214976,22963.769211277355,2341.652777582289,19519.207666472463,1990.4052521985045,0.85,0.8500001670843613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.91147246788,4632.441516551485,5.528667285012236,5.17549106987851,-2.0583382627648064,7.2338293326433165,3.557444502035653,3.5,1.0164127148673294,0.6,0.00023269886023293007,1.0001872170680035,0.00023265530318921152,198.9486688778505,0.0,8.649988028711619e-06,24.514066073368728,0.028617693548367944,7.774294145953806e-05,0.00015495591877339203,0.0006241695912139297,0.09238638017706204,0.09238638017706204,0.09238638017706204,0.09238638017974264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.6526208544,595.6551078582214,0.0,0.09238638017706204,0.09238638017782948,0.09238638017782948,0.3749975224264989,0.3749975224264989,0.5,10.000143278436356,0.0,0.0,0.0,0.0,0.0,0.0,25952.87972750938,19763.3208544063,0.7615078196296534,1.0471122029982247,0.6517847390633118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764179863924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.973470830555,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.13865888051,1433.8174411516493,0.3749975224264989,6.17534620354742,3.557444502035653,,,,,,
3780.0,-30.03381884893689,5.174554541936572,35.03569018071877,24.685090442094975,5.379892368117361,-26.49250732163623,-40.12717225179074,1.8384585198958123,-4.738030019590212,-4.738030019586881,40.07087381106139,42639.38498807321,25862.383353033412,25862.383353033412,68501.76834110662,78160.77860525892,78160.77860525892,25862.383353033412,104023.16195829233,104023.16195829233,104023.16195829233,129976.57235258912,125472.6317777963,4503.940574792823,0.0,92498.94939887822,56977.55578177957,39468.21513010961,25953.41039429679,65421.625524406394,19763.87034056348,1433.8736499316858,0.0,0.8879894644077978,2.912639789887596,0.0014947054983599872,1.0,1.0,-0.31550018764835386,358291.88027922256,1557591.3724212053,4.347269525637448,1557591.3724212053,4.347269525637448,0.7615134211766849,0.09238678556007406,4.028046144702076,101325.0,128660.72188626057,1.269782599420287,1.0,0.0,4.02804614470077,1.283141645939784,1.2834401911902178,3.1392061487895204,22963.72635168003,2341.648407119662,19519.171131340674,1990.4015266518816,0.85,0.8500001625351474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.920107686363,4632.441516551485,5.528607320706168,5.174554541936572,-2.0591874299857795,7.233741971922351,3.5574554468520874,3.5,1.0164158419577392,0.6,0.00023265530318921152,1.0001859853655457,0.00023261204075378158,198.95014447972227,0.0,8.665615868060186e-06,24.558355370082566,0.028626359164236004,7.772835229952222e-05,0.0001549269508896893,0.0006240529072416609,0.09238678555993743,0.09238678555993743,0.09238678555993743,0.09238678556018734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.53401315963,595.655145220738,0.0,0.09238678555993743,0.09238678556007406,0.09238678556007406,0.3749975293421853,0.3749975293421853,0.5,10.000143278447146,0.0,0.0,0.0,0.0,0.0,0.0,25953.41039429679,19763.87034056348,0.7615134211766849,1.0470814167641118,0.6517628482368728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871932445092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01776012727,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.101628280463,1433.8736499316858,0.3749975293421853,6.17534620354742,3.5574554468520874,,,,,,
3781.0,-30.035601502740814,5.173621845504818,35.035671179588505,24.684126628004037,5.379064582666217,-26.49419464758779,-40.12881636209784,1.8375356763389972,-4.738764103626238,-4.738764103645963,40.070832129115395,42638.49236715295,25861.923571811807,25861.923571811807,68500.41593896475,78160.22167513738,78160.22167513738,25861.923571811807,104022.14524694919,104022.14524694919,104022.14524694919,129976.01336230345,125472.05704599287,4503.956316310571,0.0,92498.77618172548,56977.04687411259,39468.58811956988,25953.868115354257,65422.45623492414,19764.345501664517,1433.923218033046,0.0,0.8879859138237125,2.912561195078564,0.0014947054983599872,1.0,1.0,-0.32181639854633204,358281.6512096364,1557589.5725466134,4.347388618110511,1557589.5725466134,4.347388618110511,0.7615182990766594,0.09238711684943604,4.028046144702076,101325.0,128660.76058114546,1.2697829813091088,1.0,0.0,4.028046144700606,1.2831460413171027,1.283444532075285,3.1391953955353618,22963.683348907343,2341.644022057211,19519.131091140407,1990.3974436877434,0.85,0.8500000106502585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.927970515843,4632.441516551485,5.528499740657608,5.173621845504818,-2.059971260832735,7.233593106337553,3.5574654127060668,3.5,1.0164186893445906,0.6,0.00023261204075378158,1.0001856097324358,0.00023256887370735988,198.95161709933825,0.0,8.60706777933135e-06,24.392430086625044,0.028634966232015335,7.771387605647143e-05,0.00015489816469731015,0.0006239369551304273,0.09238711684927406,0.09238711684927406,0.09238711684927406,0.0923871168501234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.3324696109,595.6552087088083,0.0,0.09238711684927406,0.09238711684943604,0.09238711684943604,0.37499753623933413,0.37499753623933413,0.5,10.00014327846545,0.0,0.0,0.0,0.0,0.0,0.0,25953.868115354257,19764.345501664517,0.7615182990766594,1.0470474494719066,0.65174092843661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697897612815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.851834843816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.064775239898,1433.923218033046,0.37499753623933413,6.17534620354742,3.5574654127060668,,,,,,
3782.0,-30.03738004938985,5.1726924867196065,35.03565222732215,24.683130822982662,5.378200469505999,-26.495881825717323,-40.13046798119319,1.8365804969628816,-4.739518475464251,-4.739518475384522,40.07079553670453,42637.64869563096,25861.523054228914,25861.523054228914,68499.17174985987,78159.68224897484,78159.68224897484,25861.523054228914,104021.20530320375,104021.20530320375,104021.20530320375,129975.54858318131,125471.57556184985,4503.973021331458,0.0,92498.60430907593,56976.57075746119,39468.92616846083,25954.343279977555,65423.26944843838,19764.838570953318,1433.974343188926,0.0,0.8879822425804252,2.912480429898289,0.0014947054983599872,1.0,1.0,-0.3278994164267601,358271.13967905083,1557587.9924426067,4.347511758379246,1557587.9924426067,4.347511758379246,0.7615233549831668,0.09238746687759555,4.028046144702076,101325.0,128660.81542209734,1.2697835225472227,1.0,0.0,4.02804614470147,1.2831505874135565,1.283449023836566,3.1391842736255913,22963.640679920103,2341.6396710314025,19519.092103119936,1990.3934680160846,0.85,0.8499998922291031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.935513769014,4632.441516551485,5.5284052074057515,5.1726924867196065,-2.060769154465708,7.233461641185315,3.5574749735190485,3.5,1.0164214210054425,0.6,0.00023256887370735988,1.0001851847579344,0.0002325258134708788,198.95308634527606,0.0,8.58815369099899e-06,24.33882756029114,0.028643554385706333,7.769933620895537e-05,0.0001548695374984045,0.0006238216434522419,0.09238746687699291,0.09238746687699291,0.09238746687699291,0.09238746687892146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487720.1555352067,595.6552644447653,0.0,0.09238746687699291,0.09238746687759555,0.09238746687759555,0.37499754312168326,0.37499754312168326,0.5,10.000143278513281,0.0,0.0,0.0,0.0,0.0,0.0,25954.343279977555,19764.838570953318,0.7615233549831668,1.0470154171039354,0.6517199316863046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708580357741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.79823231748,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16681.027935447062,1433.974343188926,0.37499754312168326,6.17534620354742,3.5574749735190485,,,,,,
3783.0,-30.03915553015657,5.171766845312667,35.03563301102658,24.682335240673297,5.377560557400276,-26.497543984512472,-40.13208191664887,1.835827488150088,-4.740252895404353,-4.740252895397727,40.07075001419189,42636.66185272938,25861.076968752142,25861.076968752142,68497.73882148153,78159.04566534638,78159.04566534638,25861.076968752142,104020.12263409852,104020.12263409852,104020.12263409852,129974.9205415576,125470.93209942016,4503.988442137448,0.0,92498.42447636242,56976.04064403511,39469.31536925257,25954.79790745908,65424.11327671165,19765.311018667115,1434.0238232112963,0.0,0.8879787038992785,2.912401802523846,0.0014947054983599872,1.0,1.0,-0.33447283319168264,358260.9063936464,1557586.026731188,4.347630452929629,1557586.026731188,4.347630452929629,0.7615282187570729,0.09238779237210301,4.028046144702076,101325.0,128660.84476339855,1.2697838121233511,1.0,0.0,4.028046144702758,1.2831541899410834,1.283452571946173,3.1391754601892585,22963.59603477279,2341.635118493348,19519.05660218512,1990.3898479282038,0.85,0.8499999988080372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.942624941969,4632.441516551485,5.528301444071891,5.171766845312667,-2.0615516996259253,7.233318544938593,3.5574839866946846,3.5,1.0164239961984813,0.6,0.0002325258134708788,1.0001848681960943,0.00023248283478858854,198.95455307760915,0.0,8.566966946669455e-06,24.278784326861235,0.028652121352653003,7.768513053486628e-05,0.0001548406829360125,0.0006237054159434417,0.09238779238596949,0.09238779238596949,0.09238779238596949,0.09238779233845626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.9354269614,595.6553337808166,0.0,0.09238779238596949,0.09238779237210301,0.09238779237210301,0.37499754999231116,0.37499754999231116,0.5,10.0001432774024,0.0,0.0,0.0,0.0,0.0,0.0,25954.79790745908,19765.311018667115,0.7615282187570729,1.0469800107457317,0.6516964421420186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192386397424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.73818908405,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.991118512437,1434.0238232112963,0.37499754999231116,6.17534620354742,3.5574839866946846,,,,,,
3784.0,-30.040925987336543,5.17084244844611,35.03561468105223,24.681140051130228,5.37647173810015,-26.499246364369895,-40.13375456035135,1.8346709612004353,-4.741100766367197,-4.7411007663561975,40.07073715428791,42635.9406344875,25860.92762399236,25860.92762399236,68496.86825847987,78158.6089413305,78158.6089413305,25860.92762399236,104019.53656532287,104019.53656532287,104019.53656532287,129974.89055223117,125470.88093893691,4504.00961329426,0.0,92498.26073914931,56975.592433920334,39469.63145025441,25955.3539869083,65424.985437162715,19765.886834755685,1434.0821290731565,0.0,0.8879744758065665,2.9123110311098444,0.0014947054983599872,1.0,1.0,-0.3394829531354162,358249.0925857366,1557585.471426025,4.3477722725934385,1557585.471426025,4.3477722725934385,0.7615340882935159,0.09238822923286649,4.028046144702076,101325.0,128660.91057254087,1.2697844616090883,1.0,0.0,4.028046144702811,1.2831596752521768,1.283458003381426,3.139162040694937,22963.555385483476,2341.630973419412,19519.017803809696,1990.3858915949584,0.85,0.8499998138854726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.949398803769,4632.441516551485,5.528261513603681,5.17084244844611,-2.0624168681137904,7.2332593165599,3.557492572348124,3.5,1.0164264492423212,0.6,0.00023248283478858854,1.0001843477554382,0.0002324399849990799,198.9560156789399,0.0,8.550804526921084e-06,24.232980029294353,0.028660672157179923,7.767041065137958e-05,0.00015481242413720896,0.0006235915881978672,0.0923882292322455,0.0923882292322455,0.0923882292322455,0.09238822923363114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.87324550055,595.6553533685446,0.0,0.0923882292322455,0.09238822923286649,0.09238822923286649,0.3749975568489166,0.3749975568489166,0.5,10.000143277478251,0.0,0.0,0.0,0.0,0.0,0.0,25955.3539869083,19765.886834755685,0.7615340882935159,1.046952747498393,0.6516767309858571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729878697945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.69238478648,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.954303712762,1434.0821290731565,0.3749975568489166,6.17534620354742,3.557492572348124,,,,,,
3785.0,-30.042699172639733,5.169924445704661,35.03559537101565,24.68022006740796,5.375692316683489,-26.50092045972454,-40.135385224688775,1.8337922798922623,-4.74170801860231,-4.741708018667934,40.0706722170367,42635.03348124355,25860.160328956514,25860.160328956514,68495.19381020006,78158.03359445976,78158.03359445976,25860.160328956514,104018.19392341627,104018.19392341627,104018.19392341627,129973.90205813719,125469.8820043072,4504.020053829986,0.0,92498.08612768103,56975.08600049976,39470.00014131252,25955.70813472092,65425.708276033445,19766.256638009163,1434.1222366873958,0.0,0.8879716477818326,2.9122460212414247,0.0014947054983599872,1.0,1.0,-0.3466534789663456,358240.63162609545,1557582.6673681994,4.3478671313696395,1557582.6673681994,4.3478671313696395,0.76153794515696,0.09238845647121662,4.028046144702076,101325.0,128660.95427827415,1.2697848929511388,1.0,0.0,4.028046144702176,1.283163863824104,1.2834621379410112,3.1391517936747633,22963.51203655896,2341.6265530592977,19518.982815805204,1990.3823238114142,0.85,0.8499998948214058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.955251690875,4632.441516551485,5.528090573249756,5.169924445704661,-2.0631051768204616,7.233029622525122,3.5574999907022335,3.5,1.0164285687720667,0.6,0.0002324399849990799,1.0001846345261918,0.0002323970764749766,198.95748055303636,0.0,8.525223393323419e-06,24.16048309667857,0.028669197380573247,7.765606268426024e-05,0.00015478392231481965,0.000623476781542075,0.09238845647371656,0.09238845647371656,0.09238845647371656,0.09238845646860326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.5592576032,595.655452277567,0.0,0.09238845647371656,0.09238845647121662,0.09238845647121662,0.3749975636990518,0.3749975636990518,0.5,10.000143277239017,0.0,0.0,0.0,0.0,0.0,0.0,25955.70813472092,19766.256638009163,0.76153794515696,1.0469155873898428,0.6516556657111725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404887992513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.61988785386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.917530369585,1434.1222366873958,0.3749975636990518,6.17534620354742,3.5574999907022335,,,,,,
3786.0,-30.044460880495972,5.169009205152991,35.035576189292044,24.679336754512065,5.37495230934035,-26.50257991941917,-40.13700247798113,1.8329508337382405,-4.742478682493925,-4.742478682517188,40.07063729913451,42634.12020475165,25859.82886620369,25859.82886620369,68493.94907095534,78157.44727171515,78157.44727171515,25859.82886620369,104017.27613791885,104017.27613791885,104017.27613791885,129973.47108800034,125469.43376270922,4504.03732529112,0.0,92497.90936048255,56974.582294385684,39470.36340677429,25956.19495008149,65426.55835685578,19766.76225564387,1434.1745470122146,0.0,0.8879678879664099,2.9121635188591974,0.0014947054983599872,1.0,1.0,-0.352701678146218,358229.8940468419,1557581.1595786829,4.347993245295756,1557581.1595786829,4.347993245295756,0.7615431419612531,0.09238881778151163,4.028046144702076,101325.0,128660.99174828493,1.2697852627513933,1.0,0.0,4.028046144702178,1.2831678787914986,1.2834660987799869,3.139141971427568,22963.468152454327,2341.622078125999,19518.95083902941,1990.3790630877427,0.85,0.8500001266987728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.961410878348,4632.441516551485,5.5280124385096565,5.169009205152991,-2.0639118360331827,7.232921041186174,3.5575077972893063,3.5,1.0164307992255162,0.6,0.0002323970764749766,1.0001834419735394,0.0002323544529155731,198.958935964171,0.0,8.536971849839939e-06,24.193778222446387,0.028677734352423087,7.764183513922717e-05,0.00015475524133574942,0.0006233612532349047,0.0923888177812028,0.0923888177812028,0.0923888177812028,0.09238881778151142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.3904199668,595.6555054629489,0.0,0.0923888177812028,0.09238881778151163,0.09238881778151163,0.3749975705427482,0.3749975705427482,0.5,10.00014327728399,0.0,0.0,0.0,0.0,0.0,0.0,25956.19495008149,19766.76225564387,0.7615431419612531,1.0468829599345437,0.6516332400095473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511153982867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.65318297964,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.880643357767,1434.1745470122146,0.3749975705427482,6.17534620354742,3.5575077972893063,,,,,,
3787.0,-30.046227584755872,5.168096326407698,35.03555734903636,24.67834314974027,5.374089478309519,-26.50425668372572,-40.1386448071338,1.8319977434981312,-4.743266964927045,-4.743266964915758,40.07060878790808,42633.28950995071,25859.545449444206,25859.545449444206,68492.83495939491,78156.91161265473,78156.91161265473,25859.545449444206,104016.45706209894,104016.45706209894,104016.45706209894,129973.15550021599,125469.09989773869,4504.055602477289,0.0,92497.7380017405,56974.115908461776,39470.69121475413,25956.69843811705,65427.38965287118,19767.28494970364,1434.228269453898,0.0,0.8879640161871623,2.912079132257448,0.0014947054983599872,1.0,1.0,-0.3584233528590062,358218.9112515098,1557579.928437163,4.348123115542516,1557579.928437163,4.348123115542516,0.7615485072891881,0.09238919843100304,4.028046144702076,101325.0,128661.04319299514,1.2697857704712079,1.0,0.0,4.028046144701767,1.2831724141700678,1.2834705805163966,3.139130876116396,22963.425611049413,2341.6177401099676,19518.91426408377,1990.375333481237,0.85,0.8500001086376141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.967020348831,4632.441516551485,5.527945224273061,5.168096326407698,-2.064730988773602,7.2328273151813,3.557514907132394,3.5,1.0164328306092554,0.6,0.0002323544529155731,1.000183964942911,0.00023231171570405607,198.9603955218896,0.0,8.48033802592685e-06,24.033277965476692,0.028686214690449015,7.762738945935907e-05,0.00015472706345621404,0.0006232477514358764,0.09238919842972497,0.09238919842972497,0.09238919842972497,0.09238919843349462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.2525599514,595.6555488901006,0.0,0.09238919842972497,0.09238919843100304,0.09238919843100304,0.3749975773824307,0.3749975773824307,0.5,10.000143277408416,0.0,0.0,0.0,0.0,0.0,0.0,25956.69843811705,19767.28494970364,0.7615485072891881,1.0468526304165218,0.6516122641625183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616733607812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.492682722666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.843927171292,1434.228269453898,0.3749975773824307,6.17534620354742,3.557514907132394,,,,,,
3788.0,-30.047980512564596,5.167187231985351,35.03553830990039,24.677461303677433,5.373350201812066,-26.505907944221104,-40.140253224503226,1.8311577603659601,-4.743987863289476,-4.743987863228518,40.07056536920352,42632.377719612465,25859.09133070077,25859.09133070077,68491.46905031323,78156.32821683172,78156.32821683172,25859.09133070077,104015.4195475325,104015.4195475325,104015.4195475325,129972.5646078912,125468.49376068279,4504.070847208413,0.0,92497.56120153039,56973.61070648508,39471.0561056059,25957.145060358693,65428.201165964594,19767.749709601005,1434.2768872078448,0.0,0.8879605376052765,2.9120019608939445,0.0014947054983599872,1.0,1.0,-0.36477576842094095,358208.86752031953,1557578.0535755488,4.34823979751756,1557578.0535755488,4.34823979751756,0.7615533088725529,0.09238951987787561,4.028046144702076,101325.0,128661.07821325785,1.2697861160943287,1.0,0.0,4.028046144705572,1.2831764220094701,1.2834745344448497,3.139121071437789,22963.381718749337,2341.6132643409665,19518.871836472375,1990.371007068915,0.85,0.8499998857108856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.971988441967,4632.441516551485,5.527842277506524,5.167187231985351,-2.0655002656219343,7.2326874976072855,3.5575212040528186,3.5,1.0164346297293767,0.6,0.00023231171570405607,1.0001825329174936,0.00023226931890763162,198.96184371691174,0.0,8.503012506929384e-06,24.097537444637876,0.028694717702955945,7.761324447089313e-05,0.00015469847123316294,0.000623132580642047,0.09238951987470044,0.09238951987470044,0.09238951987470044,0.09238951988832973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487719.0426176244,595.6556150238276,0.0,0.09238951987470044,0.09238951987787561,0.09238951987787561,0.3749975842192212,0.3749975842192212,0.5,10.000143277672692,0.0,0.0,0.0,0.0,0.0,0.0,25957.145060358693,19767.749709601005,0.7615533088725529,1.0468187697317,0.6515902464056983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722614141568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.55694220182,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.807052166605,1434.2768872078448,0.3749975842192212,6.17534620354742,3.5575212040528186,,,,,,
3789.0,-30.049730802652274,5.166280538178736,35.0355196433416,24.676429910492175,5.372442759361602,-26.507574137066403,-40.141882561705984,1.8301664210292712,-4.744770855573108,-4.7447708555757435,40.07053804071735,42631.564319541525,25858.803256797542,25858.803256797542,68490.36757633906,78155.82012710972,78155.82012710972,25858.803256797542,104014.62338390727,104014.62338390727,104014.62338390727,129972.26904859822,125468.17996325239,4504.089085345825,0.0,92497.39165896524,56973.13585313727,39471.395339808856,25957.645664690954,65429.04100449981,19768.26966469608,1434.3302828594603,0.0,0.8879566880225986,2.9119181442754245,0.0014947054983599872,1.0,1.0,-0.37039084938879796,358197.9589318206,1557576.873507148,4.348368924691771,1557576.873507148,4.348368924691771,0.7615586528937788,0.09238989948899667,4.028046144702076,101325.0,128661.13333259028,1.2697866600798449,1.0,0.0,4.028046144699238,1.2831811354670344,1.2834791945918607,3.139109540630835,22963.339628227266,2341.6089723021896,19518.837768779722,1990.3675331310615,0.85,0.849999960144584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.976656832656,4632.441516551485,5.527775180115138,5.166280538178736,-2.066314356636231,7.232594894814967,3.557527121112757,3.5,1.0164363203179305,0.6,0.00023226931890763162,1.000182260841578,0.0002322269930204466,198.9632897513253,0.0,8.435344784299215e-06,23.905767118703974,0.028703153047740244,7.759891793570977e-05,0.00015467040097192185,0.000623019512334474,0.0923898994886252,0.0923898994886252,0.0923898994886252,0.0923898994888335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.91047684674,595.6556566493563,0.0,0.0923898994886252,0.09238989948899667,0.09238989948899667,0.37499759105425995,0.37499759105425995,0.5,10.000143277723016,0.0,0.0,0.0,0.0,0.0,0.0,25957.645664690954,19768.26966469608,0.7615586528937788,1.0467884982698847,0.6515694508896988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517827670495331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36517187589,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.77039426001,1434.3302828594603,0.37499759105425995,6.17534620354742,3.557527121112757,,,,,,
3790.0,-30.051477944779002,5.165378177426613,35.03550062206908,24.67553161494436,5.3716842297906,-26.509222724047255,-40.14348661350084,1.8293095698981798,-4.745462412950019,-4.745462412957746,40.070490473184535,42630.659706272185,25858.28329022917,25858.28329022917,68488.94299650136,78155.24821364846,78155.24821364846,25858.28329022917,104013.53150387763,104013.53150387763,104013.53150387763,129971.60069404883,125467.49748624946,4504.1032077993805,0.0,92497.21669548834,56972.628183124245,39471.76501373789,25958.069190171194,65429.83420390908,19768.71099674083,1434.3767502190778,0.0,0.887953372089897,2.9118441170324125,0.0014947054983599872,1.0,1.0,-0.37685887934031825,358188.3244241964,1557574.8194988458,4.348480152173347,1557574.8194988458,4.348480152173347,0.7615632292183767,0.09239019875631639,4.028046144702076,101325.0,128661.1686869095,1.269787008999847,1.0,0.0,4.028046144702341,1.283185221225635,1.2834832269847265,3.1390995454691146,22963.296191913327,2341.604543030834,19518.803323962806,1990.364020737235,0.85,0.8500000679709248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.980701166893,4632.441516551485,5.527659249166844,5.165378177426613,-2.067060863680879,7.232439041107492,3.5575322472010704,3.5,1.0164377849145916,0.6,0.0002322269930204466,1.0001819356158197,0.00023218475034490863,198.96473320349492,0.0,8.421297755977556e-06,23.865957840440394,0.028711574345496222,7.758481611995876e-05,0.00015464217690048783,0.0006229058244723464,0.0923901987589276,0.0923901987589276,0.0923901987589276,0.09239019875880848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.68047682295,595.6557291013941,0.0,0.0923901987589276,0.09239019875631639,0.09239019875631639,0.374997597887042,0.374997597887042,0.5,10.000143277372217,0.0,0.0,0.0,0.0,0.0,0.0,25958.069190171194,19768.71099674083,0.7615632292183767,1.046754035522369,0.6515477262775218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932570214347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32536259763,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.733730764834,1434.3767502190778,0.374997597887042,6.17534620354742,3.5575322472010704,,,,,,
3791.0,-30.05321996653053,5.164478432922369,35.03548181841246,24.67459113048392,5.370878019621366,-26.51087112132841,-40.14509820900855,1.828410106568468,-4.746230773852233,-4.7462307738610265,40.07045870943212,42629.80841422954,25857.96934051061,25857.96934051061,68487.77775474015,78154.69852477245,78154.69852477245,25857.96934051061,104012.66786528306,104012.66786528306,104012.66786528306,129971.22412612526,125467.10344138391,4504.120684741354,0.0,92497.04343837735,56972.15332839046,39472.10012220766,25958.556260842204,65430.65638304986,19769.217465243666,1434.4290055317467,0.0,0.8879496120044555,2.9117618701564414,0.0014947054983599872,1.0,1.0,-0.3826884367500156,358177.6201582419,1557573.447914568,4.3486062787128805,1557573.447914568,4.3486062787128805,0.7615684503635131,0.09239056364692093,4.028046144702076,101325.0,128661.21434130601,1.2697874595737084,1.0,0.0,4.028046144700412,1.2831895056883136,1.2834874582342448,3.139089064277687,22963.253179220632,2341.6001569568234,19518.762286899073,1990.359836121313,0.85,0.8499998730389619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9845845344935,4632.441516551485,5.527587548278279,5.164478432922369,-2.067862791539823,7.232341224462192,3.5575371692711446,3.5,1.016439191220327,0.6,0.00023218475034490863,1.0001814049591948,0.0002321426385190407,198.96617244372294,0.0,8.404802668212022e-06,23.81921076171287,0.028719979148164435,7.757065037067927e-05,0.00015461409997422936,0.0006227927293177759,0.09239056364685436,0.09239056364685436,0.09239056364685436,0.09239056364712013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.52689053153,595.6557774824423,0.0,0.09239056364685436,0.09239056364692093,0.09239056364692093,0.37499760471641086,0.37499760471641086,0.5,10.000143277389753,0.0,0.0,0.0,0.0,0.0,0.0,25958.556260842204,19769.217465243666,0.7615684503635131,1.04672307356651,0.6515265285535635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037282711382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.2786155189,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.697071990806,1434.4290055317467,0.37499760471641086,6.17534620354742,3.5575371692711446,,,,,,
3792.0,-30.054959260728534,5.163581889291585,35.035463081454076,24.67361610559749,5.370032624156608,-26.51252115761624,-40.14670617235822,1.8274756583535603,-4.746970650619346,-4.746970650630064,40.07042302650597,42628.95408351017,25857.585235662016,25857.585235662016,68486.53931917218,78154.16746663203,78154.16746663203,25857.585235662016,104011.75270229405,104011.75270229405,104011.75270229405,129970.77381696533,125466.63673519461,4504.1370817707175,0.0,92496.87180926939,56971.65842227939,39472.45931887777,25959.021114671286,65431.48043354906,19769.70126613512,1434.479174462671,0.0,0.8879460095225946,2.9116826740128654,0.0014947054983599872,1.0,1.0,-0.3886257143969942,358167.31295050017,1557571.907095506,4.348727119358229,1557571.907095506,4.348727119358229,0.7615734498926023,0.09239090717926746,4.028046144702076,101325.0,128661.25838109587,1.2697878942126413,1.0,0.0,4.0280461447020635,1.2831939531675833,1.2834918527057517,3.1390781843686093,22963.21057069486,2341.5958120963696,19518.72945919136,1990.356488626734,0.85,0.8500000206460994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9879040233955,4632.441516551485,5.5275015169284005,5.163581889291585,-2.0686433497264702,7.232225239018055,3.557541376641409,3.5,1.0164403933261168,0.6,0.0002321426385190407,1.0001811234837508,0.00023210059964985148,198.96760944881012,0.0,8.378828807560467e-06,23.745600840626363,0.028728357976971996,7.75565189308817e-05,0.000154586119588159,0.0006226800230315379,0.09239090718506207,0.09239090718506207,0.09239090718506207,0.0923909071626389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.3543562175,595.6558318322532,0.0,0.09239090718506207,0.09239090717926746,0.09239090717926746,0.37499761154452266,0.37499761154452266,0.5,10.000143276947389,0.0,0.0,0.0,0.0,0.0,0.0,25959.021114671286,19769.70126613512,0.7615734498926023,1.0466909638201718,0.6515052662885003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518141689762387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.20500559782,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.660457556893,1434.479174462671,0.37499761154452266,6.17534620354742,3.557541376641409,,,,,,
3793.0,-30.05669268438241,5.162688985905715,35.035444185042685,24.672736634407215,5.369293751602313,-26.514155146686885,-40.148300445266045,1.826637773537467,-4.747687878756665,-4.747687878734585,40.070380952006026,42628.06830058597,25857.14840632427,25857.14840632427,68485.21670691024,78153.59218876355,78153.59218876355,25857.14840632427,104010.74059508782,104010.74059508782,104010.74059508782,129970.20630705808,125466.053964351,4504.15234270708,0.0,92496.6962852554,56971.17239899721,39472.80431806466,25959.46571197026,65432.27003003492,19770.16454835655,1434.5275881161153,0.0,0.8879425441174336,2.911605903794411,0.0014947054983599872,1.0,1.0,-0.39486637951449666,358157.3214824749,1557570.0902866214,4.348843362574776,1557570.0902866214,4.348843362574776,0.761578253100959,0.09239122868804794,4.028046144702076,101325.0,128661.29896896788,1.2697882947837935,1.0,0.0,4.028046144703514,1.2831979499065278,1.2834957964255589,3.1390684071740385,22963.166995222364,2341.5913686347903,19518.693934276303,1990.3528660935492,0.85,0.8500000865881128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9908022189065,4632.441516551485,5.527404712736817,5.162688985905715,-2.0694066067253116,7.232095592631026,3.557545050034326,3.5,1.0164414428669504,0.6,0.00023210059964985148,1.0001805146607103,0.00023205870965061404,198.96904162188224,0.0,8.364373306508237e-06,23.704633950644343,0.028736722350278503,7.754251015813054e-05,0.00015455808949172095,0.000622567116509645,0.092391228685905,0.092391228685905,0.092391228685905,0.09239122868995685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.1509135047,595.6558959185144,0.0,0.092391228685905,0.09239122868804794,0.09239122868804794,0.37499761836978496,0.37499761836978496,0.5,10.000143277221069,0.0,0.0,0.0,0.0,0.0,0.0,25959.46571197026,19770.16454835655,0.761578253100959,1.0466581195406175,0.6514838669209964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245934770058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16403870783,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.623839697575,1434.5275881161153,0.37499761836978496,6.17534620354742,3.557545050034326,,,,,,
3794.0,-30.058422910665424,5.1617985343888275,35.03542562912244,24.671719211060577,5.3683996818571575,-26.51580191460218,-40.1499116216786,1.8256604834001309,-4.748458201552012,-4.748458201598315,40.0703529832057,42627.26664913061,25856.854182030635,25856.854182030635,68484.12083116124,78153.08672643213,78153.08672643213,25856.854182030635,104009.94090846277,104009.94090846277,104009.94090846277,129969.89758174098,125465.72738946836,4504.170192272621,0.0,92496.52664434048,56970.70656852399,39473.13341757388,25959.95667327822,65433.0900908521,19770.6752940569,1434.5800984920775,0.0,0.8879387601752644,2.9115234522436326,0.0014947054983599872,1.0,1.0,-0.4004530205256174,358146.59061388444,1557568.882573111,4.34897029147575,1557568.882573111,4.34897029147575,0.7615835243056382,0.09239160045771438,4.028046144702076,101325.0,128661.35369856765,1.2697888349229474,1.0,0.0,4.028046144701754,1.2832025969119467,1.2835003907534523,3.139057039313707,22963.12488028405,2341.5870741062495,19518.654750235768,1990.3488704334068,0.85,0.8499999391195371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.99338790345,4632.441516551485,5.52733876214797,5.1617985343888275,-2.070208103106204,7.232006637495031,3.5575483273284076,3.5,1.016442379236688,0.6,0.00023205870965061404,1.0001801842209463,0.00023201690386554465,198.97047117140133,0.0,8.33481300181542e-06,23.620860047144898,0.028745057163280317,7.752835523215129e-05,0.00015453035441846273,0.0006224553983547342,0.09239160045696429,0.09239160045696429,0.09239160045696429,0.09239160045975225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.01567665354,595.6559385193141,0.0,0.09239160045696429,0.09239160045771438,0.09239160045771438,0.3749976251956345,0.3749976251956345,0.5,10.00014327727827,0.0,0.0,0.0,0.0,0.0,0.0,25959.95667327822,19770.6752940569,0.7615835243056382,1.0466282539319611,0.6514634505254725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349829347958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08026480433,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.587281468353,1434.5800984920775,0.3749976251956345,6.17534620354742,3.5575483273284076,,,,,,
