time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3795.0,-30.06014900889162,5.160912317419732,35.035406742524984,24.670825455710315,5.36764386134297,-26.517431139785113,-40.151497547607846,1.8248080911485143,-4.749143980662211,-4.74914398064112,40.07030633048625,42626.378039566946,25856.346036294333,25856.346036294333,68482.72407586128,78152.52223607458,78152.52223607458,25856.346036294333,104008.86827236891,104008.86827236891,104008.86827236891,129969.24473147297,125465.06049205271,4504.18423942026,0.0,92496.35203298807,56970.20783703119,39473.493551063206,25960.376459104053,65433.87001016726,19771.11335904021,1434.6262022982396,0.0,0.8879354696188759,2.9114500513832886,0.0014947054983599872,1.0,1.0,-0.40682641359632044,358137.03768091905,1557566.8680761678,4.3490806708014285,1557566.8680761678,4.3490806708014285,0.7615880836776799,0.0923918979928046,4.028046144702076,101325.0,128661.38643611048,1.2697891580173746,1.0,0.0,4.02804614470125,1.283206660923795,1.2835044020601845,3.1390470976843585,22963.081531388296,2341.582653749068,19518.615842504292,1990.3449029489473,0.85,0.8499998493592529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9953830239365,4632.441516551485,5.527227780113871,5.160912317419732,-2.0709470542334802,7.231859371653212,3.557550856097323,3.5,1.0164431017420923,0.6,0.00023201690386554465,1.000179756835624,0.00023197520473679792,198.97189732830057,0.0,8.318116752946375e-06,23.573542877850027,0.028753375280033265,7.751442447635952e-05,0.00015450247938918513,0.0006223431164505191,0.09239189799232249,0.09239189799232249,0.09239189799232249,0.09239189799339056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.79009818827,595.6560095785082,0.0,0.09239189799232249,0.0923918979928046,0.0923918979928046,0.37499763202108843,0.37499763202108843,0.5,10.000143277318593,0.0,0.0,0.0,0.0,0.0,0.0,25960.376459104053,19771.11335904021,0.7615880836776799,1.0465944329018027,0.6514421053338824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451845353370444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.03294763504,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.550729512335,1434.6262022982396,0.37499763202108843,6.17534620354742,3.557550856097323,,,,,,
3796.0,-30.061879609809047,5.160028745342754,35.03538807184349,24.66986576272177,5.366814902282989,-26.519071950457615,-40.153104009199865,1.8238890558217764,-4.749900691858272,-4.749900691866318,40.070274787020395,42625.55528082558,25856.028649246575,25856.028649246575,68481.58393007216,78151.98682265799,78151.98682265799,25856.028649246575,104008.01547190457,104008.01547190457,104008.01547190457,129968.87073813475,125464.66931036055,4504.201427774204,0.0,92496.18020322756,56969.74866988913,39473.81281482048,25960.855266230177,65434.66808105065,19771.611979094345,1434.677668113526,0.0,0.8879317669563703,2.911369060159107,0.0014947054983599872,1.0,1.0,-0.41257491104300925,358126.49689290393,1557565.5060091887,4.349204874597624,1557565.5060091887,4.349204874597624,0.7615932439950549,0.09239225691864504,4.028046144702076,101325.0,128661.43682297501,1.269789655297064,1.0,0.0,4.028046144701589,1.2832110357417106,1.2835087243816168,3.139036395812961,22963.03887304866,2341.5783038090135,19518.581017623117,1990.3413517993522,0.85,0.8499999118379648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9972150924605,4632.441516551485,5.5271577686767674,5.160028745342754,-2.0717371347651015,7.231765880107856,3.5575531782022938,3.5,1.0164437652006553,0.6,0.00023197520473679792,1.0001802283431038,0.00023193340376372718,198.97332722358342,0.0,8.296954763672943e-06,23.51356980024912,0.028761672234796937,7.75003156949707e-05,0.00015447488904182723,0.0006222319812582131,0.09239225691714023,0.09239225691714023,0.09239225691714023,0.09239225692212562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.63757656974,595.6560576241571,0.0,0.09239225691714023,0.09239225691864504,0.09239225691864504,0.3749976388461588,0.3749976388461588,0.5,10.000143277444572,0.0,0.0,0.0,0.0,0.0,0.0,25960.855266230177,19771.611979094345,0.7615932439950549,1.0465642439761051,0.6514215863069319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518556992048153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.97297455744,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.514202580845,1434.677668113526,0.3749976388461588,6.17534620354742,3.5575531782022938,,,,,,
3797.0,-30.063597252803042,5.159148676800126,35.03536932175004,24.668947245832555,5.366030264063162,-26.52069613923679,-40.15468923663718,1.8230118659190782,-4.750615933460665,-4.750615933481947,40.07023515441611,42624.700297634256,25855.6082251188,25855.6082251188,68480.30852275305,78151.43885516575,78151.43885516575,25855.6082251188,104007.04708028455,104007.04708028455,104007.04708028455,129968.34703749305,125464.13019527754,4504.216842215515,0.0,92496.00583881288,56969.267282532324,39474.15395142284,25961.299957208503,65435.453908631345,19772.075773071,1434.7260241738563,0.0,0.8879283023990595,2.9112925090846278,0.0014947054983599872,1.0,1.0,-0.4186381033040334,358116.53398918174,1557563.794647028,4.349321091927244,1557563.794647028,4.349321091927244,0.7615980634891519,0.09239258108677155,4.028046144702076,101325.0,128661.47813463623,1.2697900630114605,1.0,0.0,4.028046144701481,1.2832152155190657,1.2835128514861898,3.1390261711264973,22962.995585457502,2341.573889703161,19518.54906177251,1990.338093209456,0.85,0.8500001225508068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.998511330525,4632.441516551485,5.527066364492045,5.159148676800126,-2.072496273642624,7.23164495044275,3.557554821154772,3.5,1.016444234615649,0.6,0.00023193340376372718,1.0001788812847687,0.0002318919226386781,198.97474643042355,0.0,8.31727869306892e-06,23.571167816157317,0.028769989513490007,7.748639573036152e-05,0.00015444700803336566,0.0006221196752695691,0.09239258108621708,0.09239258108621708,0.09239258108621708,0.09239258108864573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.4459422204,595.6561179906433,0.0,0.09239258108621708,0.09239258108677155,0.09239258108677155,0.37499764567126603,0.37499764567126603,0.5,10.000143277491167,0.0,0.0,0.0,0.0,0.0,0.0,25961.299957208503,19772.075773071,0.7615980634891519,1.0465321845000615,0.6514006971992868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660721686716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.03057257335,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.47752790884,1434.7260241738563,0.37499764567126603,6.17534620354742,3.557554821154772,,,,,,
3798.0,-30.06531261873028,5.158271575206388,35.03535053192522,24.668155854474776,5.365387884076102,-26.522304626542837,-40.156249318364985,1.822262777755019,-4.751353820865745,-4.751353820854419,40.07019650781295,42623.751084326,25855.252191169508,25855.252191169508,68479.00327549552,78150.82958230951,78150.82958230951,25855.252191169508,104006.08177347902,104006.08177347902,104006.08177347902,129967.8421254922,125463.6091941517,4504.232931340503,0.0,92495.82749265365,56968.74897850673,39474.531682385474,25961.76035201318,65436.292034398655,19772.555955747586,1434.775978703744,0.0,0.8879247199924559,2.9112135359349773,0.0014947054983599872,1.0,1.0,-0.4247630087730272,358106.25587035296,1557562.1258646967,4.349441263122164,1557562.1258646967,4.349441263122164,0.7616030534005889,0.09239291890615364,4.028046144702076,101325.0,128661.50107318668,1.2697902893973518,1.0,0.0,4.028046144701307,1.283218796848088,1.2835163804137546,3.1390174104338113,22962.951309361146,2341.5693747978307,19518.50967721808,1990.3340771025867,0.85,0.8500000463468782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.999479577896,4632.441516551485,5.5269891123422,5.158271575206388,-2.0732713002341994,7.231542875440588,3.55755604838665,3.5,1.0164445852533286,0.6,0.0002318919226386781,1.000178646634713,0.0002318505033265023,198.9761637736682,0.0,8.253696338290232e-06,23.39097542271452,0.028778243209828296,7.747269882837781e-05,0.0001544192238103003,0.0006220077591369671,0.09239291891785956,0.09239291891785956,0.09239291891785956,0.09239291888820071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.2590809106,595.6561768535233,0.0,0.09239291891785956,0.09239291890615364,0.09239291890615364,0.3749976524960858,0.3749976524960858,0.5,10.000143276407156,0.0,0.0,0.0,0.0,0.0,0.0,25961.76035201318,19772.555955747586,0.7616030534005889,1.0464988333919862,0.6513778479672944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763676046607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.8503801799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.44105514053,1434.775978703744,0.3749976524960858,6.17534620354742,3.55755604838665,,,,,,
3799.0,-30.06702306367542,5.157395905186908,35.03533247983546,24.66704329652714,5.364384983688971,-26.52394414705636,-40.15785927241666,1.8211893121887897,-4.752162176808213,-4.7521621768612885,40.0701802137604,42623.03012477677,25855.080402339656,25855.080402339656,68478.11052711643,78150.3794991166,78150.3794991166,25855.080402339656,104005.45990145626,104005.45990145626,104005.45990145626,129967.7450434591,125463.49227597356,4504.25276748554,0.0,92495.6620061261,56968.31263233424,39474.83263754652,25962.285142002842,65437.11777954936,19773.101939041226,1434.8314808118341,0.0,0.8879207017300836,2.911127022760506,0.0014947054983599872,1.0,1.0,-0.4297812077871299,358094.99645277724,1557561.422277007,4.349576055811788,1557561.422277007,4.349576055811788,0.7616086885607576,0.09239332907513102,4.028046144702076,101325.0,128661.56760611817,1.2697909460263328,1.0,0.0,4.028046144702426,1.283223891858074,1.2835214234522758,3.1390049470397345,22962.91022578822,2341.565185439291,19518.47282009504,1990.330318721994,0.85,0.8499999620333426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.999996731393,4632.441516551485,5.526951778624431,5.157395905186908,-2.0740975896508043,7.2314934948377125,3.5575567038672062,3.5,1.0164447725334875,0.6,0.0002318505033265023,1.0001781365941351,0.00023180920962341084,198.9775770686367,0.0,8.241455842883974e-06,23.356285858733184,0.02878648466567118,7.745856641400923e-05,0.00015439193691249307,0.0006218978462534539,0.09239332907477851,0.09239332907477851,0.09239332907477851,0.09239332907596264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487717.1802947378,595.6562016718502,0.0,0.09239332907477851,0.09239332907513102,0.09239332907513102,0.37499765931614276,0.37499765931614276,0.5,10.000143276433876,0.0,0.0,0.0,0.0,0.0,0.0,25962.285142002842,19773.101939041226,0.7616086885607576,1.0464719848727422,0.6513586106950675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886649531261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.81569061592,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.404570734696,1434.8314808118341,0.37499765931614276,6.17534620354742,3.5575567038672062,,,,,,
3800.0,-30.068730487527752,5.156525815509611,35.03531370849597,24.666113254521065,5.363586396675968,-26.525560802160868,-40.15943555915726,1.8203001817724385,-4.752776452097805,-4.752776452050012,40.070123357386386,42622.18275777471,25854.4107612651,25854.4107612651,68476.5935190398,78149.84138491705,78149.84138491705,25854.4107612651,104004.25214618215,104004.25214618215,104004.25214618215,129966.90087595875,125462.63680246858,4504.264073490167,0.0,92495.48937740918,56967.830750986075,39475.17625158122,25962.648729776596,65437.824981357815,19773.48283665422,1434.8723392371687,0.0,0.8879178080139035,2.911061282156724,0.0014947054983599872,1.0,1.0,-0.43644695889651075,358086.4405289612,1557558.9671878098,4.349673126094921,1557558.9671878098,4.349673126094921,0.7616126937763475,0.092393572439227,4.028046144702076,101325.0,128661.61008697738,1.2697913652798163,1.0,0.0,4.028046144699864,1.2832281263951237,1.2835256059791562,3.138994588606597,22962.867369100204,2341.5608152733303,19518.43940451572,1990.326911281194,0.85,0.850000093227928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.999701264912,4632.441516551485,5.526808980828744,5.156525815509611,-2.074781146412969,7.231306961922581,3.5575563293700068,3.5,1.0164446655342876,0.6,0.00023180920962341084,1.0001778244205608,0.00023176799561388628,198.97898788503397,0.0,8.216520989331338e-06,23.285620483765012,0.02879470118666051,7.744473184552574e-05,0.00015436447777788511,0.0006217872395921594,0.09239357244104525,0.09239357244104525,0.09239357244104525,0.09239357243490534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.9053799056,595.6562882723808,0.0,0.09239357244104525,0.092393572439227,0.092393572439227,0.37499766613683266,0.37499766613683266,0.5,10.00014327628394,0.0,0.0,0.0,0.0,0.0,0.0,25962.648729776596,19773.48283665422,0.7616126937763475,1.0464374929721103,0.6513386221182792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969020999368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.745025240954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.368127733673,1434.8723392371687,0.37499766613683266,6.17534620354742,3.5575563293700068,,,,,,
3801.0,-30.070432784605874,5.1556588815363416,35.03529487954475,24.665284004900627,5.362900220651341,-26.52716154665089,-40.16099441852418,1.819512821868207,-4.753498584423255,-4.753498584471249,40.0700841524723,42621.28511038396,25854.032076793384,25854.032076793384,68475.31718717734,78149.25612561766,78149.25612561766,25854.032076793384,104003.28820241104,104003.28820241104,104003.28820241104,129966.3860408651,125462.10633808275,4504.279702782335,0.0,92495.31268558036,56967.34167039866,39475.52335020189,25963.097838454058,65438.62118865595,19773.95173609165,1434.9211927336876,0.0,0.8879143067791255,2.910984000040988,0.0014947054983599872,1.0,1.0,-0.44251424815803375,358076.3825251999,1557557.274299823,4.3497905762891484,1557557.274299823,4.3497905762891484,0.7616175796558593,0.09239390092883623,4.028046144702076,101325.0,128661.6409872092,1.2697916702413936,1.0,0.0,4.028046144702754,1.283231885850861,1.2835293134165306,3.1389853923644018,22962.823503706793,2341.5563422480454,19518.398058181658,1990.3226951284748,0.85,0.8499999163879339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9995824904345,4632.441516551485,5.52672817106782,5.1556588815363416,-2.075542470855269,7.2312013523916105,3.5575561788260006,3.5,1.0164446225217145,0.6,0.00023176799561388628,1.000177292907864,0.00023172691207581401,198.9803944828443,0.0,8.200721901881248e-06,23.240845869931455,0.02880290190856239,7.74310524783345e-05,0.0001543369431355518,0.0006216763287822629,0.0923939009283982,0.0923939009283982,0.0923939009283982,0.09239390093109663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.71581375774,595.6563479873441,0.0,0.0923939009283982,0.09239390092883623,0.09239390092883623,0.3749976729573209,0.3749976729573209,0.5,10.000143276298985,0.0,0.0,0.0,0.0,0.0,0.0,25963.097838454058,19773.95173609165,0.7616175796558593,1.0464052564580595,0.6513169797314209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519071366978435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.70025062712,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.331688240374,1434.9211927336876,0.3749976729573209,6.17534620354742,3.5575561788260006,,,,,,
3802.0,-30.072131697927905,5.15479385948376,35.03527650462851,24.664318130258494,5.362060323485059,-26.528774740738513,-40.16257014647124,1.818587455352618,-4.7542771287659775,-4.75427712868137,40.07005959463635,42620.47222569572,25853.802646314667,25853.802646314667,68474.27487201038,78148.74023500156,78148.74023500156,25853.802646314667,104002.54288131623,104002.54288131623,104002.54288131623,129966.13874355098,125461.84068991189,4504.298053639096,0.0,92495.14174267069,56966.873733806446,39475.85334318249,25963.595862234757,65439.449205417244,19774.470810130748,1434.9743901861805,0.0,0.8879104682582746,2.9109006825643196,0.0014947054983599872,1.0,1.0,-0.447914678284576,358065.5390518511,1557556.213880733,4.349919341596245,1557556.213880733,4.349919341596245,0.7616229629769282,0.092394282294638,4.028046144702076,101325.0,128661.68385780104,1.269792093341239,1.0,0.0,4.028046144701691,1.28323628911444,1.2835336649780669,3.138974621331685,22962.781065536143,2341.552014758979,19518.3651259411,1990.3193369745125,0.85,0.8500000531397036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.999070668601,4632.441516551485,5.526679731173936,5.15479385948376,-2.0763446413270943,7.231138500810855,3.557555530103247,3.5,1.0164444371723562,0.6,0.00023172691207581401,1.0001769429269192,0.0002316859168915533,198.98179830218206,0.0,8.174818612369433e-06,23.167435947454972,0.02881107672717476,7.741722735561052e-05,0.00015430968472020349,0.0006215665306274085,0.09239428229498438,0.09239428229498438,0.09239428229498438,0.09239428228701771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.59706983174,595.6563853926971,0.0,0.09239428229498438,0.092394282294638,0.092394282294638,0.37499767977830784,0.37499767977830784,0.5,10.000143276368346,0.0,0.0,0.0,0.0,0.0,0.0,25963.595862234757,19774.470810130748,0.7616229629769282,1.0463760881768227,0.6512963165675222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917340702176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.626840704645,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16680.295294539323,1434.9743901861805,0.37499767977830784,6.17534620354742,3.557555530103247,,,,,,
3803.0,-30.073826316528418,5.153932550483141,35.03525799402604,24.663382255844795,5.3612536550484196,-26.530380613657957,-40.16413721311835,1.8176923531967988,-4.754971070061401,-4.754971070099076,40.07001892990972,42619.6420237231,25853.357080077993,25853.357080077993,68472.99910380109,78148.21117443132,78148.21117443132,25853.357080077993,104001.5682545093,104001.5682545093,104001.5682545093,129965.59309079041,125461.28027035709,4504.312820433317,0.0,92494.96963389526,56966.400484243044,39476.18794405802,25964.024836281118,65440.21278033914,19774.919135740074,1435.0212521491926,0.0,0.8879071142623634,2.910826420639118,0.0014947054983599872,1.0,1.0,-0.4539320420101376,358055.8741368693,1557554.4579606699,4.350031853870059,1557554.4579606699,4.350031853870059,0.7616276467316951,0.09239459338600425,4.028046144702076,101325.0,128661.72711812553,1.2697925202874467,1.0,0.0,4.028046144699277,1.2832405509853613,1.2835378752272082,3.1389641962366777,22962.738337928455,2341.547657755549,19518.328736990694,1990.315626334242,0.85,0.8500000500703135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.997873921573,4632.441516551485,5.526585897826645,5.153932550483141,-2.0770844115020446,7.231016961985185,3.557554013253279,3.5,1.0164440037866511,0.6,0.0002316859168915533,1.0001764980434726,0.00023164503199662572,198.98319859019475,0.0,8.157295485926644e-06,23.11777540711611,0.028819234022660685,7.740348048882665e-05,0.00015428243640272664,0.0006214567731472463,0.09239459338574833,0.09239459338574833,0.09239459338574833,0.0923945933853941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.40044496005,595.65644733121,0.0,0.09239459338574833,0.09239459338600425,0.09239459338600425,0.3749976865999117,0.3749976865999117,0.5,10.000143276418148,0.0,0.0,0.0,0.0,0.0,0.0,25964.024836281118,19774.919135740074,0.7616276467316951,1.046344383592425,0.6512760306385762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519275245600063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.577180164306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.258911882953,1435.0212521491926,0.3749976865999117,6.17534620354742,3.557554013253279,,,,,,
3804.0,-30.075518156834896,5.153074561206089,35.035239445213016,24.66247376231479,5.360477253544761,-26.53198117801729,-40.16569589786229,1.8168248829230966,-4.75568050407702,-4.755680504081379,40.06998080621005,42618.78913241803,25852.958713220785,25852.958713220785,68471.74784563882,78147.67048658317,78147.67048658317,25852.958713220785,104000.62919980395,104000.62919980395,104000.62919980395,129965.09518070675,125460.76697284968,4504.328207857056,0.0,92494.79656920234,56965.91521176551,39476.534841596476,25964.465980902794,65441.00082249927,19775.380105131873,1435.0692640017378,0.0,0.8879036728945199,2.9107505023118394,0.0014947054983599872,1.0,1.0,-0.4598609911765834,358045.9936575509,1557552.8117634722,4.350147297704932,1557552.8117634722,4.350147297704932,0.7616324602892632,0.09239491670006812,4.028046144702076,101325.0,128661.76614706697,1.2697929054731505,1.0,0.0,4.028046144701917,1.2832446837011224,1.2835419564324557,3.1389540871382553,22962.695373005336,2341.54327655268,19518.287044836725,1990.3113749177064,0.85,0.8499998248368607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.996423442427,4632.441516551485,5.526502453842451,5.153074561206089,-2.0778347168843645,7.230909278090453,3.5575521748038987,3.5,1.0164434785153997,0.6,0.00023164503199662572,1.000176211097864,0.0002316042207626152,198.98459659982015,0.0,8.135407166713098e-06,23.055743910464923,0.028827369429827398,7.738980938985317e-05,0.00015425522260677254,0.0006213471547213707,0.09239491670344704,0.09239491670344704,0.09239491670344704,0.0923949166884247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.2161085688,595.6565053987204,0.0,0.09239491670344704,0.09239491670006812,0.09239491670006812,0.3749976934219313,0.3749976934219313,0.5,10.000143276067156,0.0,0.0,0.0,0.0,0.0,0.0,25964.465980902794,19775.380105131873,0.7616324602892632,1.0463126630865576,0.6512551549756443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937682809781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.515148667655,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.222558633726,1435.0692640017378,0.3749976934219313,6.17534620354742,3.5575521748038987,,,,,,
3805.0,-30.077204931423907,5.152219546644129,35.03522094871721,24.661580565758072,5.359717586873239,-26.53357522841374,-40.16725363964213,1.815972857106476,-4.756403805811317,-4.756403805820745,40.06994521809022,42617.95413192476,25852.60174743656,25852.60174743656,68470.55587936132,78147.12393039548,78147.12393039548,25852.60174743656,103999.72567783204,103999.72567783204,103999.72567783204,129964.64389450569,125460.29972069607,4504.344173809617,0.0,92494.62286238885,56965.45306437925,39476.85533112177,25964.91821667365,65441.77354779542,19775.852603687414,1435.1183139979346,0.0,0.8879001523642479,2.9106731015748015,0.0014947054983599872,1.0,1.0,-0.46569672864637823,358035.9202589762,1557551.2750541933,4.350265397749975,1557551.2750541933,4.350265397749975,0.7616373923715323,0.09239525136728,4.028046144702076,101325.0,128661.80723602386,1.269793310989626,1.0,0.0,4.028046144699789,1.2832487442127387,1.283545965511027,3.1389441547228984,22962.652248669798,2341.5388790942675,19518.252298022053,1990.3078317286795,0.85,0.8499999079658894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.994630499091,4632.441516551485,5.526428264557108,5.152219546644129,-2.078594509313506,7.230814055957635,3.55754990228946,3.5,1.01644282922556,0.6,0.0002316042207626152,1.000175685871345,0.00023156353832061357,198.98599044078358,0.0,8.120806936325978e-06,23.01436685754782,0.028835490236763725,7.737614879194938e-05,0.00015422807197066582,0.0006212377907062747,0.09239525136708036,0.09239525136708036,0.09239525136708036,0.0923952513676368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.0440305996,595.6565596047358,0.0,0.09239525136708036,0.09239525136728,0.09239525136728,0.374997700242677,0.374997700242677,0.5,10.000143276085781,0.0,0.0,0.0,0.0,0.0,0.0,25964.91821667365,19775.852603687414,0.7616373923715323,1.0462820942551905,0.6512347056242099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478245407504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.473771614736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.1862045557,1435.1183139979346,0.374997700242677,6.17534620354742,3.55754990228946,,,,,,
3806.0,-30.078887969443933,5.151367334391343,35.03520257192151,24.660670605395012,5.358938575240768,-26.5351679785593,-40.168807295244164,1.8151038308225362,-4.757133430472209,-4.757133430460984,40.069911678750486,42617.11866980657,25852.26547033495,25852.26547033495,68469.38414014153,78146.58777818084,78146.58777818084,25852.26547033495,103998.85324851579,103998.85324851579,103998.85324851579,129964.22938449905,125459.86890563773,4504.360478861312,0.0,92494.45007080125,56964.98096242174,39477.18789819946,25965.37613598326,65442.564034182724,19776.33103945478,1435.1678645726013,0.0,0.8878965924741352,2.910595025866558,0.0014947054983599872,1.0,1.0,-0.4714320678401691,358025.7590265132,1557549.826814029,4.350384818816029,1557549.826814029,4.350384818816029,0.7616423862255708,0.092395592577833,4.028046144702076,101325.0,128661.84882606557,1.2697937214514243,1.0,0.0,4.028046144705818,1.2832528838244985,1.2835500538730094,3.138934028885427,22962.609351547624,2341.5345048051704,19518.216670424998,1990.3041987248448,0.85,0.8499999443272991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.992417342571,4632.441516551485,5.52635899419026,5.151367334391343,-2.079358368343899,7.230725702735242,3.5575470971652785,3.5,1.016442027761508,0.6,0.00023156353832061357,1.0001752990755965,0.00023152295256105023,198.98738121127283,0.0,8.095236015242993e-06,22.941898867198642,0.028843585472778967,7.736252624836876e-05,0.0001542010120722448,0.000621128792186764,0.09239559257770572,0.09239559257770572,0.09239559257770572,0.09239559257790535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.8818590766,595.6566106901323,0.0,0.09239559257770572,0.092395592577833,0.092395592577833,0.3749977070638822,0.3749977070638822,0.5,10.00014327609498,0.0,0.0,0.0,0.0,0.0,0.0,25965.37613598326,19776.33103945478,0.7616423862255708,1.046251551274455,0.6512140729624576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579360400257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.401303624385,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.149895566206,1435.1678645726013,0.3749977070638822,6.17534620354742,3.5575470971652785,,,,,,
3807.0,-30.080567411344425,5.150518170517146,35.03518425519261,24.659741925448202,5.358138114086515,-26.536759709911,-40.170360811147816,1.8142159229262707,-4.757849990653767,-4.757849990665911,40.06987665824216,42616.298041499904,25851.89966490787,25851.89966490787,68468.19770640778,78146.0628593686,78146.0628593686,25851.89966490787,103997.96252427646,103997.96252427646,103997.96252427646,129963.78661462829,125459.41029883389,4504.376315794411,0.0,92494.27811847828,56964.51330128647,39477.51646354645,25965.82409035183,65443.340553898284,19776.799324425196,1435.2164682351336,0.0,0.8878931037128817,2.9105183497725657,0.0014947054983599872,1.0,1.0,-0.4771960234928656,358015.7799587814,1557548.314618601,4.350501854409665,1557548.314618601,4.350501854409665,0.7616472812728365,0.09239592448394769,4.028046144702076,101325.0,128661.8893025854,1.269794120923616,1.0,0.0,4.0280461447008875,1.283257111383443,1.2835542303262775,3.1389236879891933,22962.56666278072,2341.530151762398,19518.182051668242,1990.3006685940911,0.85,0.8500000169103322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.989746850459,4632.441516551485,5.526283951843446,5.150518170517146,-2.080112098100119,7.230630268617265,3.557543712380095,3.5,1.0164410606800272,0.6,0.00023152295256105023,1.0001749268942217,0.00023148246005324632,198.98876902723606,0.0,8.076054009978935e-06,22.887537064280302,0.028851661526788946,7.734890714676076e-05,0.00015417404541428947,0.0006210201692441515,0.09239592448332044,0.09239592448332044,0.09239592448332044,0.0923959244846324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.71252547816,595.6566640316425,0.0,0.09239592448332044,0.09239592448394769,0.09239592448394769,0.37499771388541736,0.37499771388541736,0.5,10.000143276155223,0.0,0.0,0.0,0.0,0.0,0.0,25965.82409035183,19776.799324425196,0.7616472812728365,1.0462210077741716,0.6511938064408811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680252742397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.346941821466,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16680.113605206825,1435.2164682351336,0.37499771388541736,6.17534620354742,3.557543712380095,,,,,,
3808.0,-30.082242228738554,5.149672307638481,35.035165898685406,24.65883563216778,5.357362298258489,-26.53834468245013,-40.17190573560072,1.813350595801372,-4.758552755433357,-4.758552755440055,40.0698388770754,42615.46185387989,25851.50354543963,25851.50354543963,68466.96539931952,78145.52874831535,78145.52874831535,25851.50354543963,103997.03229375498,103997.03229375498,103997.03229375498,129963.2928831117,125458.90132665246,4504.39155645924,0.0,92494.10533506358,56964.03844110731,39477.85210439585,25966.26058935672,65444.11269375257,19777.255971852126,1435.264036036538,0.0,0.8878896943739822,2.910443151416094,0.0014947054983599872,1.0,1.0,-0.4830685938272836,358005.99322259787,1557546.6832171245,4.350616226272745,1557546.6832171245,4.350616226272745,0.7616520639848543,0.09239624471564373,4.028046144702076,101325.0,128661.9295564009,1.269794518197887,1.0,0.0,4.028046144702242,1.2832612333923006,1.2835583013243537,3.1389136053412425,22962.52376768754,2341.525777680201,19518.14720608174,1990.2971153331403,0.85,0.8500000872529235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.986681273108,4632.441516551485,5.526202895986907,5.149672307638481,-2.080855065774487,7.230527373412968,3.5575398268353644,3.5,1.0164399505243897,0.6,0.00023148246005324632,1.0001744475715821,0.00023144208554346136,198.9901530387354,0.0,8.057554282726723e-06,22.83510883724753,0.028859719081071673,7.73353655615424e-05,0.00015414709449170392,0.0006209116096843345,0.09239624471575501,0.09239624471575501,0.09239624471575501,0.09239624471453337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.5298436901,595.6567215779356,0.0,0.09239624471575501,0.09239624471564373,0.09239624471564373,0.37499772070742127,0.37499772070742127,0.5,10.00014327615325,0.0,0.0,0.0,0.0,0.0,0.0,25966.26058935672,19777.255971852126,0.7616520639848543,1.0461898340605895,0.6511733462305471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519780930844668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.29451359444,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16680.077330788437,1435.264036036538,0.37499772070742127,6.17534620354742,3.5575398268353644,,,,,,
3809.0,-30.083913649597548,5.1488294655816675,35.035147578512834,24.65793953686955,5.356597512035021,-26.539925573814195,-40.17344618970526,1.812495529722057,-4.7592663269727495,-4.759266327012634,40.06980321240818,42614.622061728944,25851.141046818226,25851.141046818226,68465.76310854717,78144.99130165149,78144.99130165149,25851.141046818226,103996.13234846972,103996.13234846972,103996.13234846972,129962.83815453903,125458.43089506417,4504.407259474864,0.0,92493.93233076774,56963.56309078013,39478.18804443067,25966.7058060693,65444.893850499975,19777.721708925783,1435.3124172474747,0.0,0.8878862228145974,2.9103667982676074,0.0014947054983599872,1.0,1.0,-0.48885832442852006,357996.0562057249,1557545.1432083498,4.350732686041926,1557545.1432083498,4.350732686041926,0.7616569408778474,0.09239657400504957,4.028046144702076,101325.0,128661.97092373822,1.2697949264617638,1.0,0.0,4.028046144702216,1.2832653072948632,1.2835623243560972,3.138903640427434,22962.480817758562,2341.521398006308,19518.10654439924,1990.2929689954512,0.85,0.8499999063387117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.98328474283,4632.441516551485,5.52612941801894,5.1488294655816675,-2.081605268531841,7.2304347341135085,3.557535521817829,3.5,1.0164387205193797,0.6,0.00023144208554346136,1.0001740961475645,0.00023140179938164955,198.99153426040255,0.0,8.034129880971608e-06,22.76872408267354,0.028867753210952644,7.732186534224075e-05,0.00015412022020122062,0.0006208033588021617,0.09239657400474503,0.09239657400474503,0.09239657400474503,0.09239657400680439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.35739568446,595.6567759004952,0.0,0.09239657400474503,0.09239657400504957,0.09239657400504957,0.3749977275295513,0.3749977275295513,0.5,10.000143276162486,0.0,0.0,0.0,0.0,0.0,0.0,25966.7058060693,19777.721708925783,0.7616569408778474,1.0461589755947647,0.6511527417108551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881333048243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22812883986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.04109303293,1435.3124172474747,0.3749977275295513,6.17534620354742,3.557535521817829,,,,,,
3810.0,-30.085580098800023,5.147989546354283,35.03512938803179,24.65697753885763,5.3557583258034125,-26.541509222591703,-40.17499464154241,1.811573899786227,-4.759982601704223,-4.759982601711179,40.06977031396993,42613.836717076556,25850.790307256866,25850.790307256866,68464.62702433343,78144.48828477848,78144.48828477848,25850.790307256866,103995.27859203535,103995.27859203535,103995.27859203535,129962.4334647515,125458.01019701452,4504.423267736985,0.0,92493.76203247243,56963.110463665245,39478.501743119086,25967.154872716153,65445.656615835236,19778.19143294773,1435.3610696900994,0.0,0.8878827275758595,2.9102901574647713,0.0014947054983599872,1.0,1.0,-0.4944769567938465,357986.0817625058,1557543.722646454,4.35084994080791,1557543.722646454,4.35084994080791,0.7616618582164654,0.09239690900256836,4.028046144702076,101325.0,128662.01663381087,1.269795377585106,1.0,0.0,4.028046144702336,1.2832696916998123,1.283566658075133,3.1388929160841843,22962.438539619434,2341.517086835916,19518.07437852661,1990.2896889892686,0.85,0.8500000705434698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9794949167235,4632.441516551485,5.526058918246083,5.147989546354283,-2.0823568503240537,7.230346396678336,3.5575307183100877,3.5,1.0164373480885964,0.6,0.00023140179938164955,1.0001735806260699,0.00023136163948341945,198.99291139046892,0.0,8.016605148394801e-06,22.719058990550867,0.02887576981610104,7.730829722836825e-05,0.0001540935021532813,0.0006206957372721658,0.09239690900749019,0.09239690900749019,0.09239690900749019,0.09239690899323236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.1983250973,595.6568260090338,0.0,0.09239690900749019,0.09239690900256836,0.09239690900256836,0.37499773435182715,0.37499773435182715,0.5,10.00014327576356,0.0,0.0,0.0,0.0,0.0,0.0,25967.154872716153,19778.19143294773,0.7616618582164654,1.0461294234729661,0.6511331526126931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519981532958228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.17846374774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16680.004867494095,1435.3610696900994,0.37499773435182715,6.17534620354742,3.5575307183100877,,,,,,
3811.0,-30.087243889225412,5.147153389758943,35.035110957476455,24.65613033799457,5.355047404007746,-26.543077949513183,-40.176521929074056,1.8107681139688478,-4.760657662710116,-4.760657662708411,40.06972700627775,42612.97526057975,25850.338791441776,25850.338791441776,68463.31405202152,78143.93058472814,78143.93058472814,25850.338791441776,103994.26937616992,103994.26937616992,103994.26937616992,129961.83766387927,125457.40035132611,4504.437312553162,0.0,92493.58734020816,56962.6320158784,39478.83924925529,25967.56828770935,65446.40753696464,19778.62473195317,1435.4065596465691,0.0,0.8878794775946891,2.910217927955485,0.0014947054983599872,1.0,1.0,-0.5005661305837066,357976.68143826834,1557541.852612644,4.350958968485873,1557541.852612644,4.350958968485873,0.7616664183882995,0.09239720581728958,4.028046144702076,101325.0,128662.05037352342,1.2697957105701794,1.0,0.0,4.028046144702348,1.2832735352156834,1.2835704509416295,3.1388835148268455,22962.39517063656,2341.512664430418,19518.033617631492,1990.285532534708,0.85,0.8499999008200335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.9752924435725,4632.441516551485,5.525967363102226,5.147153389758943,-2.0830775455222725,7.230230935281215,3.557525391785796,3.5,1.016435826224513,0.6,0.00023136163948341945,1.0001733060234925,0.0002313215500654295,198.99428634015038,0.0,7.991535069953878e-06,22.64801038824929,0.028883761351170992,7.729491672038338e-05,0.00015406672276303606,0.000620587868652531,0.09239720581712757,0.09239720581712757,0.09239720581712757,0.09239720581806443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.98892108054,595.6568919730336,0.0,0.09239720581712757,0.09239720581728958,0.09239720581728958,0.3749977411725832,0.3749977411725832,0.5,10.000143275777642,0.0,0.0,0.0,0.0,0.0,0.0,25967.56828770935,19778.62473195317,0.7616664183882995,1.0460973585655242,0.6511125188424072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520081436137886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.10741514544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.968685840086,1435.4065596465691,0.3749977411725832,6.17534620354742,3.557525391785796,,,,,,
3812.0,-30.08890382848902,5.146319537401064,35.03509281928562,24.655197956040524,5.354240528399984,-26.544652731881037,-40.178061405289895,1.8098763620814382,-4.76139808980804,-4.7613980897932775,40.06969858062739,42612.18111672232,25850.06228294696,25850.06228294696,68462.24339966929,78143.41671771035,78143.41671771035,25850.06228294696,103993.47900065732,103993.47900065732,103993.47900065732,129961.51564818803,125457.06131563235,4504.4543325556715,0.0,92493.41604561104,56962.1804453981,39479.15066690326,25968.036647530713,65447.18731443398,19779.11457376044,1435.4570221978552,0.0,0.887875844231514,2.910138706097954,0.0014947054983599872,1.0,1.0,-0.5060163923359369,357966.37110425095,1557540.6251884706,4.3510808581928675,1557540.6251884706,4.3510808581928675,0.7616715442228561,0.09239756066369038,4.028046144702076,101325.0,128662.0929100587,1.2697961303731429,1.0,0.0,4.028046144701274,1.2832777798247634,1.2835746450842627,3.138873132559126,22962.352645156225,2341.508328038242,19518.00288051043,1990.2823982206392,0.85,0.8500001364027322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.970881044479,4632.441516551485,5.525913465535566,5.146319537401064,-2.0838454232000663,7.2301649606011305,3.5575198004567925,3.5,1.0164342287019408,0.6,0.0002313215500654295,1.0001729071936325,0.0002312815598199821,198.99565812396722,0.0,7.977565122701275e-06,22.608419557735413,0.028891738916293694,7.72814315946762e-05,0.00015404011847075332,0.0006204807053355689,0.09239756066342987,0.09239756066342987,0.09239756066342987,0.09239756066429823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.8514755786,595.656935269502,0.0,0.09239756066342987,0.09239756066369038,0.09239756066369038,0.3749977479937756,0.3749977479937756,0.5,10.000143275799186,0.0,0.0,0.0,0.0,0.0,0.0,25968.036647530713,19779.11457376044,0.7616715442228561,1.046068535699629,0.6510926269756511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181181234721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06782431492,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.932501901938,1435.4570221978552,0.3749977479937756,6.17534620354742,3.5575198004567925,,,,,,
3813.0,-30.090559898036545,5.145489110029414,35.03507458077498,24.65431048711764,5.353483617844084,-26.5462190131964,-40.17958827372638,1.809029944708329,-4.7620851130429855,-4.762085113043926,40.06965940976363,42611.351400213025,25849.65128459929,25849.65128459929,68461.00268481232,78142.88239425786,78142.88239425786,25849.65128459929,103992.53367885714,103992.53367885714,103992.53367885714,129960.99469677832,125456.52565560385,4504.469041174469,0.0,92493.24304472868,56961.712051051785,39479.47888186321,25968.461017921178,65447.93989978438,19779.55930853855,1435.5034672909671,0.0,0.8878725188432133,2.910065199699991,0.0014947054983599872,1.0,1.0,-0.5118957325221913,357956.80461922573,1557538.9337858965,4.351192416757431,1557538.9337858965,4.351192416757431,0.7616762231265233,0.09239787026168739,4.028046144702076,101325.0,128662.1337763112,1.269796533691697,1.0,0.0,4.028046144699485,1.2832818126727052,1.2835786275437113,3.138863268320479,22962.309696074673,2341.503948450763,19517.967019463766,1990.2787414115694,0.85,0.85000016452179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.965918559149,4632.441516551485,5.525831469195737,5.145489110029414,-2.084573678871579,7.230062788900993,3.557513510645097,3.5,1.0164324316128848,0.6,0.0002312815598199821,1.000172506414698,0.00023124166914870845,198.99702672647024,0.0,7.957885211344171e-06,22.55264668894938,0.02889969680150504,7.726805905601987e-05,0.00015401350076396224,0.0006203734879843484,0.092397870261452,0.092397870261452,0.092397870261452,0.09239787026201597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.6620742118,595.6569949324912,0.0,0.092397870261452,0.09239787026168739,0.09239787026168739,0.37499775481534714,0.37499775481534714,0.5,10.000143275816345,0.0,0.0,0.0,0.0,0.0,0.0,25968.461017921178,19779.55930853855,0.7616762231265233,1.0460375496866918,0.6510724625627736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520280696757006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.01205144614,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.89633965572,1435.5034672909671,0.37499775481534714,6.17534620354742,3.557513510645097,,,,,,
3814.0,-30.092212187641508,5.144661547376544,35.03505646590344,24.653370456676953,5.352667356825978,-26.547787743650236,-40.18111926326526,1.8081303999527607,-4.762795840261731,-4.762795840235644,40.06962650004686,42610.55509036636,25849.307518348072,25849.307518348072,68459.86260871444,78142.37549032888,78142.37549032888,25849.307518348072,103991.68300867695,103991.68300867695,103991.68300867695,129960.58892390697,125456.10402180563,4504.484902101341,0.0,92493.07227070104,56961.25187166831,39479.8004433697,25968.905915230025,65448.706358599724,19780.02521532556,1435.5517427838076,0.0,0.887869051254178,2.909989158694505,0.0014947054983599872,1.0,1.0,-0.5174836891478662,357946.90827812924,1557537.5127427224,4.351308746414695,1557537.5127427224,4.351308746414695,0.7616811150956166,0.09239820223533118,4.028046144702076,101325.0,128662.17536635291,1.2697969441534953,1.0,0.0,4.028046144700686,1.2832860932964705,1.2835828579637487,3.1388527980965963,22962.26729983056,2341.499625237014,19517.930642573556,1990.2750320010969,0.85,0.8500001497115914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.960674762236,4632.441516551485,5.5257641770710055,5.144661547376544,-2.0853185987153124,7.229980146091856,3.557506864283651,3.5,1.0164305326524716,0.6,0.00023124166914870845,1.00017211497193,0.00023120187584433735,198.9983922217351,0.0,7.938124977579378e-06,22.496646186459955,0.028907634926482618,7.725465257218416e-05,0.0001539870165765243,0.0006202668084552434,0.09239820223466805,0.09239820223466805,0.09239820223466805,0.0923982022386878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.50294696423,595.6570450588813,0.0,0.09239820223466805,0.09239820223533118,0.09239820223533118,0.37499776163720455,0.37499776163720455,0.5,10.000143275867464,0.0,0.0,0.0,0.0,0.0,0.0,25968.905915230025,19780.02521532556,0.7616811150956166,1.0460078803332842,0.6510526710321676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520379981583338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95605094365,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.8601996015,1435.5517427838076,0.37499776163720455,6.17534620354742,3.557506864283651,,,,,,
3815.0,-30.093860662725785,5.143837529358997,35.03503820314994,24.652494792267703,5.351922781745776,-26.549345960639563,-40.18263729577882,1.8072958444019394,-4.763472917903414,-4.76347291794607,40.0695860035328,42609.721749450684,25848.882162109123,25848.882162109123,68458.60391155981,78141.83897346839,78141.83897346839,25848.882162109123,103990.7211355775,103990.7211355775,103990.7211355775,129960.04355728692,125455.5443202586,4504.499237028321,0.0,92492.89899920681,56960.781776605974,39480.13024733426,25969.322421709407,65449.45266904366,19780.462074403582,1435.5974628668223,0.0,0.8878657806348286,2.9099167193311573,0.0014947054983599872,1.0,1.0,-0.523394571694439,357937.4806817051,1557535.7641001083,4.351418468760869,1557535.7641001083,4.351418468760869,0.761685721067094,0.0923985044347362,4.028046144702076,101325.0,128662.2104979678,1.2697972908755766,1.0,0.0,4.028046144702641,1.2832900704275227,1.2835867849455163,3.138843070265594,22962.22428356709,2341.4952387988856,19517.887359313296,1990.2706183368732,0.85,0.8499998570818449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.955020809236,4632.441516551485,5.5256799279009625,5.143837529358997,-2.0860382095749177,7.229875738933915,3.5574996980667515,3.5,1.016428485161929,0.6,0.00023120187584433735,1.000171719911051,0.00023116218069523003,198.99975458107204,0.0,7.918803591040022e-06,22.44188937700742,0.028915553730073658,7.724136167310386e-05,0.0001539605141712335,0.0006201600555437864,0.0923985044341151,0.0923985044341151,0.0923985044341151,0.0923985044365564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.3071356125,595.6571067410558,0.0,0.0923985044341151,0.0923985044347362,0.0923985044347362,0.37499776845942706,0.37499776845942706,0.5,10.000143275915383,0.0,0.0,0.0,0.0,0.0,0.0,25969.322421709407,19780.462074403582,0.761685721067094,1.045976721268128,0.6510325145866998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520479041086867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90129413419,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.82408006981,1435.5974628668223,0.37499776845942706,6.17534620354742,3.5574996980667515,,,,,,
