time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3816.0,-30.095504775309763,5.14301622712832,35.03502003445818,24.65163351679223,5.3511938897836275,-26.550898634494526,-40.18415071824563,1.8064758286859377,-4.764186096943149,-4.7641860969315735,40.069552191958046,42608.88812310909,25848.55626769974,25848.55626769974,68457.44439080883,78141.29734627804,78141.29734627804,25848.55626769974,103989.85361397777,103989.85361397777,103989.85361397777,129959.62160206314,125455.10651750532,4504.515084557816,0.0,92492.72524872354,56960.31602817251,39480.454689501144,25969.767988085372,65450.22267758651,19780.92899196933,1435.6458849262244,0.0,0.8878623037318154,2.909840419081893,0.0014947054983599872,1.0,1.0,-0.5290557048272149,357927.5506218203,1557534.3041164652,4.351535112093473,1557534.3041164652,4.351535112093473,0.7616906320089032,0.09239883631341464,4.028046144702076,101325.0,128662.24496146957,1.269797631003894,1.0,0.0,4.028046144701097,1.2832939795190483,1.2835906439976803,3.1388335089140704,22962.181148390126,2341.4908402349556,19517.85642477511,1990.2674638918602,0.85,0.8500001066381058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.949122291177,4632.441516551485,5.525617229252712,5.14301622712832,-2.086783553488606,7.229799780616926,3.5574922218770855,3.5,1.0164263491077388,0.6,0.00023116218069523003,1.0001712677458001,0.00023112259684906423,199.00111335148912,0.0,7.899324930416041e-06,22.38668685279906,0.028923453055004072,7.722811324102093e-05,0.0001539340674542091,0.0006200535269472362,0.09239883631083928,0.09239883631083928,0.09239883631083928,0.09239883631791361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487714.1436466959,595.6571582414088,0.0,0.09239883631083928,0.09239883631341464,0.09239883631341464,0.37499777528192924,0.37499777528192924,0.5,10.000143276168417,0.0,0.0,0.0,0.0,0.0,0.0,25969.767988085372,19780.92899196933,0.7616906320089032,1.0459466994946092,0.651012118522563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520577873185665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84609160999,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.787981879366,1435.6458849262244,0.37499777528192924,6.17534620354742,3.5574922218770855,,,,,,
3817.0,-30.097145752641463,5.142197504213048,35.03500209436184,24.650673509482317,5.350353765447084,-26.55245968958592,-40.18567664371801,1.8055560128108694,-4.764904217068704,-4.7649042170536875,40.06952245012337,42608.12005646592,25848.24674983668,25848.24674983668,68456.3668063026,78140.80615027016,78140.80615027016,25848.24674983668,103989.05290010684,103989.05290010684,103989.05290010684,129959.27281311162,125454.74140614351,4504.531406968105,0.0,92492.55564695034,56959.86955450827,39480.76232493563,25970.219913004785,65450.98223794042,19781.40244328732,1435.6947723343571,0.0,0.8878587871654916,2.9097635918016675,0.0014947054983599872,1.0,1.0,-0.5344730324330271,357917.5519823436,1557533.0198641606,4.351653086689068,1557533.0198641606,4.351653086689068,0.7616956078751429,0.09239917711540217,4.028046144702076,101325.0,128662.29662888417,1.2697981409216301,1.0,0.0,4.028046144701741,1.2832983542008203,1.2835949688902366,3.13882280883198,22962.139043169107,2341.4865466973033,19517.822460949556,1990.264000545503,0.85,0.8500001861436257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.942786596412,4632.441516551485,5.525558547637433,5.142197504213048,-2.087532024347619,7.229729528560666,3.557484191586429,3.5,1.0164240547389798,0.6,0.00023112259684906423,1.0001709434187165,0.00023108309471484608,199.0024695471291,0.0,7.877229457727176e-06,22.324068283198816,0.0289313302844618,7.721475748523752e-05,0.0001539078393638267,0.0006199478789888885,0.0923991771148039,0.0923991771148039,0.0923991771148039,0.09239917711600901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.9998369854,595.6572035426362,0.0,0.0923991771148039,0.09239917711540217,0.09239917711540217,0.3749977821054781,0.3749977821054781,0.5,10.000143276223904,0.0,0.0,0.0,0.0,0.0,0.0,25970.219913004785,19781.40244328732,0.7616956078751429,1.0459180972630235,0.6509928285196457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676445016838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.783473040385,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.751916135177,1435.6947723343571,0.3749977821054781,6.17534620354742,3.557484191586429,,,,,,
3818.0,-30.098793687360647,5.141382619023821,35.03498383891788,24.649859556835167,5.349678751375883,-26.554010816652696,-40.1871822430752,1.8047837371979298,-4.765561946518801,-4.76556194651422,40.069477471362205,42607.23740048322,25847.786222728413,25847.786222728413,68455.02362321163,78140.23795262196,78140.23795262196,25847.786222728413,103988.02417535038,103988.02417535038,103988.02417535038,129958.64391353173,125454.09905994446,4504.5448535872765,0.0,92492.38018096398,56959.37963818602,39481.11171419774,25970.619738181358,65451.7314523791,19781.8225216909,1435.739023753217,0.0,0.8878556300292417,2.909693226756132,0.0014947054983599872,1.0,1.0,-0.5405808030259891,357908.39437579125,1557531.0776834276,4.351759003584796,1557531.0776834276,4.351759003584796,0.7617000564914574,0.09239946199392708,4.028046144702076,101325.0,128662.32123771743,1.2697983837919313,1.0,0.0,4.02804614470276,1.2833020401253048,1.2835986049708574,3.1388137934455145,22962.09548210251,2341.482104704717,19517.77949472385,1990.2596192098067,0.85,0.8499999274864402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.935984813648,4632.441516551485,5.525468135228894,5.141382619023821,-2.0882356204569756,7.229618239480796,3.5574755705522025,3.5,1.0164215915863435,0.6,0.00023108309471484608,1.0001716705574837,0.00023104343136018152,199.00383150917284,0.0,7.861022261793594e-06,22.278137089923046,0.028939191306723594,7.72015817280237e-05,0.00015388151298682237,0.0006198418351274923,0.09239946198985677,0.09239946198985677,0.09239946198985677,0.09239946200503776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.7823516886,595.6572720522764,0.0,0.09239946198985677,0.09239946199392708,0.09239946199392708,0.37499778892907454,0.37499778892907454,0.5,10.000143276513356,0.0,0.0,0.0,0.0,0.0,0.0,25970.619738181358,19781.8225216909,0.7617000564914574,1.0458856030877905,0.6509718911177024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774830150616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73754184711,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.715858396787,1435.739023753217,0.37499778892907454,6.17534620354742,3.5574755705522025,,,,,,
3819.0,-30.10042633732793,5.140569701581511,35.034965985893294,24.64891589423644,5.348855934226777,-26.555562232151242,-40.18869922785086,1.8038807409543838,-4.766304179228996,-4.766304179230528,40.069452571282646,42606.46836996543,25847.550093078673,25847.550093078673,68454.0184630441,78139.74300800421,78139.74300800421,25847.550093078673,103987.29310108288,103987.29310108288,103987.29310108288,129958.38428873057,125453.82207127016,4504.562217460403,0.0,92492.20880232645,56958.93416452357,39481.41626422542,25971.091187647693,65452.50745187311,19782.316342244205,1435.7897295795635,0.0,0.887851974188044,2.9096138230181836,0.0014947054983599872,1.0,1.0,-0.5458053207786975,357898.0604460526,1557530.002499285,4.351881651881871,1557530.002499285,4.351881651881871,0.7617052437000807,0.09239982318432927,4.028046144702076,101325.0,128662.36377425276,1.2697988035948953,1.0,0.0,4.028046144703839,1.283306336521847,1.2836028514573914,3.138803284973496,22962.052935758362,2341.477766185024,19517.742101990683,1990.255806212181,0.85,0.8499998739919321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.929019844902,4632.441516551485,5.525425884708199,5.140569701581511,-2.089000432648646,7.2295701342301575,3.557466742693808,3.5,1.016419069341088,0.6,0.00023104343136018152,1.000170080447634,0.00023100414207229258,199.00518085512448,0.0,7.89315954875561e-06,22.369214161173396,0.02894708446627235,7.718830843737725e-05,0.00015385512292280426,0.0006197355347318656,0.09239982318412017,0.09239982318412017,0.09239982318412017,0.09239982318466373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.66195329744,595.6573099787389,0.0,0.09239982318412017,0.09239982318432927,0.09239982318432927,0.3749977957536478,0.3749977957536478,0.5,10.000143276533743,0.0,0.0,0.0,0.0,0.0,0.0,25971.091187647693,19782.316342244205,0.7617052437000807,1.045857846063086,0.650952423805822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873633697788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.828618918364,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.679606579495,1435.7897295795635,0.3749977957536478,6.17534620354742,3.557466742693808,,,,,,
3820.0,-30.102055922168088,5.139760472412419,35.03494795199159,24.64802168486642,5.3480883461350235,-26.55710575826471,-40.19020360484717,1.8030273200500107,-4.766965306303689,-4.76696530627588,40.069411646469064,42605.66020865454,25847.107500294038,25847.107500294038,68452.76770894858,78139.22460116564,78139.22460116564,25847.107500294038,103986.33210145967,103986.33210145967,103986.33210145967,129957.82833729255,125453.25224038176,4504.576096910789,0.0,92492.03686144302,56958.47246927057,39481.73821352494,25971.49623583288,65453.23444935783,19782.74187967219,1435.8343404345385,0.0,0.8878487851556323,2.909543097367514,0.0014947054983599872,1.0,1.0,-0.5516604558231393,357888.85592793464,1557528.2353700595,4.35198863996952,1557528.2353700595,4.35198863996952,0.7617097490277798,0.0924001161273037,4.028046144702076,101325.0,128662.4024691376,1.2697991854837167,1.0,0.0,4.028046144703723,1.2833104007880503,1.2836068662396891,3.138793344329282,22962.010249831423,2341.4734134318473,19517.704319209544,1990.251953440731,0.85,0.8499998086775888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.921451665893,4632.441516551485,5.525340210894181,5.139760472412419,-2.0897053620581243,7.229465834470544,3.557457150297084,3.5,1.0164163286563097,0.6,0.00023100414207229258,1.000169763381896,0.00023096493268422072,199.0065276839376,0.0,7.818771842006775e-06,22.158399400247202,0.028954903238114355,7.717514754578075e-05,0.00015382899452651182,0.0006196302883459127,0.09240011612671988,0.09240011612671988,0.09240011612671988,0.0924001161291099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.4640711021,595.6573723132196,0.0,0.09240011612671988,0.0924001161273037,0.0924001161273037,0.3749978025779263,0.3749978025779263,0.5,10.000143276575528,0.0,0.0,0.0,0.0,0.0,0.0,25971.49623583288,19782.74187967219,0.7617097490277798,1.0458271204597465,0.6509328464373932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097152209935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.61780415744,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.64360603557,1435.8343404345385,0.3749978025779263,6.17534620354742,3.557457150297084,,,,,,
3821.0,-30.10368166983815,5.13895427843151,35.034929899078925,24.64716969933363,5.347367799438436,-26.55864101422912,-40.19169918084515,1.8022165599353863,-4.767653979249303,-4.767653979260308,40.069375030149686,42604.83218271253,25846.74327771054,25846.74327771054,68451.57546042308,78138.68677311591,78138.68677311591,25846.74327771054,103985.43005082646,103985.43005082646,103985.43005082646,129957.35283456492,125452.76177187242,4504.5910626925015,0.0,92491.86323708176,56958.008646970375,39482.06065567932,25971.92278373846,65453.98343941778,19783.18974501477,1435.8809898766763,0.0,0.8878454415385307,2.9094694263752485,0.0014947054983599872,1.0,1.0,-0.5573755248195766,357879.2681009101,1557526.654283016,4.352100814746958,1557526.654283016,4.352100814746958,0.761714483357444,0.09240043048628652,4.028046144702076,101325.0,128662.43542938486,1.2697995107760658,1.0,0.0,4.028046144703123,1.2833142657993342,1.2836106818232664,3.138783891094002,22961.96714596543,2341.4690180607477,19517.668592476213,1990.2483103278096,0.85,0.8499998483756038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.913692361932,4632.441516551485,5.52527151578554,5.13895427843151,-2.0904296682742602,7.22938394670577,3.557447315667044,3.5,1.0164135187620125,0.6,0.00023096493268422072,1.0001693658668755,0.0002309258217322391,199.00787135742794,0.0,7.802924172794355e-06,22.113487105699203,0.02896270616228715,7.716206570536498e-05,0.00015380286697885573,0.000619525045378306,0.09240043048600076,0.09240043048600076,0.09240043048600076,0.09240043048711918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.28702170704,595.6574280851959,0.0,0.09240043048600076,0.09240043048628652,0.09240043048628652,0.3749978094020551,0.3749978094020551,0.5,10.000143276594528,0.0,0.0,0.0,0.0,0.0,0.0,25971.92278373846,19783.18974501477,0.761714483357444,1.0457969379935412,0.6509127473066062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069227983134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.57289186289,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.607612474694,1435.8809898766763,0.3749978094020551,6.17534620354742,3.557447315667044,,,,,,
3822.0,-30.10531179086852,5.138150608212324,35.03491205790869,24.646232148539298,5.346551873770346,-26.560190163246965,-40.19321183497084,1.801319383859973,-4.768364622893841,-4.76836462285065,40.069345033638385,42604.056294005975,25846.440426310866,25846.440426310866,68450.49672031685,78138.1887889899,78138.1887889899,25846.440426310866,103984.62921530075,103984.62921530075,103984.62921530075,129956.9981770946,125452.39101116869,4504.607165925922,0.0,92491.6931708628,56957.56068339086,39482.36943052437,25972.368961793847,65454.73839231822,19783.657861879645,1435.9293608531323,0.0,0.887841963147864,2.909393406605483,0.0014947054983599872,1.0,1.0,-0.5627682899396405,357869.37460518436,1557525.359038859,4.3522175116470425,1557525.359038859,4.3522175116470425,0.7617194215507263,0.09240076684334451,4.028046144702076,101325.0,128662.4821416271,1.2697999717900528,1.0,0.0,4.0280461447028335,1.2833185339714914,1.2836149007868505,3.138773451854127,22961.924925441417,2341.464712765462,19517.63884946798,1990.245277385038,0.85,0.8500001159677504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.905591342422,4632.441516551485,5.525216343430671,5.138150608212324,-2.091169496095336,7.22932010430766,3.5574370479368236,3.5,1.0164105851248066,0.6,0.0002309258217322391,1.0001698237758307,0.00023088661169605213,199.00921866157222,0.0,7.78338730062383e-06,22.05811960996793,0.028970489549587773,7.714883656759016e-05,0.00015377698516464894,0.0006194207922363725,0.09240076684211895,0.09240076684211895,0.09240076684211895,0.09240076684514391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487713.14198032056,595.6574737743933,0.0,0.09240076684211895,0.09240076684334451,0.09240076684334451,0.37499781622597317,0.37499781622597317,0.5,10.000143276711496,0.0,0.0,0.0,0.0,0.0,0.0,25972.368961793847,19783.657861879645,0.7617194215507263,1.0457683951014036,0.6508933858790885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45211667050514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.517524367155,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.571641465634,1435.9293608531323,0.37499781622597317,6.17534620354742,3.5574370479368236,,,,,,
3823.0,-30.10692949586511,5.137350548087364,35.03489397631177,24.645424063224368,5.3458795193599515,-26.561713096031117,-40.19469805117694,1.8005531168894964,-4.769022998291973,-4.769022998307185,40.06930241436963,42603.22431186785,25846.00721499583,25846.00721499583,68449.23152686367,78137.6334849792,78137.6334849792,25846.00721499583,103983.64069997503,103983.64069997503,103983.64069997503,129956.4112211287,125451.79039322698,4504.620827901709,0.0,92491.51704705333,56957.107873834415,39482.67685913213,25972.770521153667,65455.4473802858,19784.08021083339,1435.9737353539133,0.0,0.8878387938420544,2.909322979533164,0.0014947054983599872,1.0,1.0,-0.5687209782723812,357860.2089732151,1557523.5187480208,4.3523238395711035,1557523.5187480208,4.3523238395711035,0.7617239059930143,0.0924010556670287,4.028046144702076,101325.0,128662.51482349391,1.2698002943350004,1.0,0.0,4.028046144702876,1.2833221913618795,1.283618508700139,3.138764506540214,22961.881201064105,2341.4602541198174,19517.598840892257,1990.2411976457056,0.85,0.8499999921603884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.897030873267,4632.441516551485,5.5251338463452475,5.137350548087364,-2.0918704346881296,7.229220982775493,3.557426197884755,3.5,1.0164074851099298,0.6,0.00023088661169605213,1.0001685324244383,0.00023084770637242115,199.01055571972424,0.0,7.803158665261671e-06,22.114151657351574,0.028978292708253035,7.713584068883684e-05,0.0001537507710072153,0.0006193152004005853,0.09240105566701039,0.09240105566701039,0.09240105566701039,0.0924010556667277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.9359052016,595.6575386896917,0.0,0.09240105566701039,0.0924010556670287,0.0924010556670287,0.3749978230501156,0.3749978230501156,0.5,10.000143276719806,0.0,0.0,0.0,0.0,0.0,0.0,25972.770521153667,19784.08021083339,0.7617239059930143,1.0457377386664928,0.6508736249918186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264445594249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.573556414536,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.535528651995,1435.9737353539133,0.3749978230501156,6.17534620354742,3.557426197884755,,,,,,
3824.0,-30.108543578037327,5.136552503206066,35.034876378973316,24.644380097184353,5.344941709076791,-26.563260006782723,-40.19621032113207,1.799548402306093,-4.769753273992478,-4.769753273978541,40.0692802233097,42602.51618755471,25845.765385812218,25845.765385812218,68448.28157336693,78137.1981310713,78137.1981310713,25845.765385812218,103982.96351688352,103982.96351688352,103982.96351688352,129956.19911141096,125451.56100299073,4504.638108420228,0.0,92491.3515336574,56956.66960531102,39482.979920384874,25973.235594527436,65456.215514912314,19784.567880304916,1436.0237032929108,0.0,0.8878351881146354,2.9092448627889005,0.0014947054983599872,1.0,1.0,-0.5736962672705204,357850.0425902029,1557522.5605431057,4.352444809757156,1557522.5605431057,4.352444809757156,0.761729042509957,0.0924014145953839,4.028046144702076,101325.0,128662.5645979214,1.269800785570406,1.0,0.0,4.028046144703117,1.2833269610973708,1.2836232296061056,3.1387528407084195,22961.840110820853,2341.4560640810932,19517.564863503452,1990.2377329162816,0.85,0.8500000335036619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.888272828665,4632.441516551485,5.52509249439247,5.136552503206066,-2.0926233967242105,7.229175899930277,3.5574150974274126,3.5,1.0164043135506893,0.6,0.00023084770637242115,1.0001681571940297,0.00023080889419641599,199.01188979937143,0.0,7.742570076256698e-06,21.94244359611148,0.02898603527832929,7.712261906658231e-05,0.00015372508730583884,0.0006192117452662742,0.09240141458789682,0.09240141458789682,0.09240141458789682,0.0924014146036891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.8286020071,595.6575724910837,0.0,0.09240141458789682,0.0924014145953839,0.0924014145953839,0.37499782987400293,0.37499782987400293,0.5,10.000143277496628,0.0,0.0,0.0,0.0,0.0,0.0,25973.235594527436,19784.567880304916,0.761729042509957,1.045710954031141,0.6508551686409209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521361442925975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.4018483533,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.499610235533,1436.0237032929108,0.37499782987400293,6.17534620354742,3.5574150974274126,,,,,,
3825.0,-30.110155097448658,5.135759467493249,35.03485801052477,24.643668648228072,5.344377688089856,-26.564766428065862,-40.19767128685487,1.7988794699294843,-4.770342465087992,-4.770342465132571,40.06922278008699,42601.60630779196,25845.16428552289,25845.16428552289,68446.77059331485,78136.59557865509,78136.59557865509,25845.16428552289,103981.75986417798,103981.75986417798,103981.75986417798,129955.33941232669,125450.69071322815,4504.6486990985495,0.0,92491.17270261738,56956.18342896453,39483.321415169834,25973.57954814872,65456.90096331855,19784.93109409885,1436.0628445947125,0.0,0.8878324211256665,2.909181838908619,0.0014947054983599872,1.0,1.0,-0.580260248325942,357841.8404526785,1557520.0801601943,4.352537641182188,1557520.0801601943,4.352537641182188,0.7617329393286892,0.09240164340630952,4.028046144702076,101325.0,128662.58831593713,1.2698010196490217,1.0,0.0,4.028046144701818,1.28333016340258,1.283626382839169,3.138745008550446,22961.795714348315,2341.4515369008086,19517.525887566982,1990.2337584768482,0.85,0.8499999795473712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.878942365325,4632.441516551485,5.524975016231293,5.135759467493249,-2.0932723335639505,7.229031801057199,3.5574032714683668,3.5,1.0164009347052476,0.6,0.00023080889419641599,1.0001678923990431,0.00023077014964236497,199.01322177659273,0.0,7.724084494013172e-06,21.890055456033327,0.028993759362823304,7.710984798190832e-05,0.00015369904621450768,0.0006191068505487339,0.09240164340711544,0.09240164340711544,0.09240164340711544,0.09240164341239215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.5508503575,595.6576599850306,0.0,0.09240164340711544,0.09240164340630952,0.09240164340630952,0.3749978367007677,0.3749978367007677,0.5,10.00014327728858,0.0,0.0,0.0,0.0,0.0,0.0,25973.57954814872,19784.93109409885,0.7617329393286892,1.0456769200190488,0.6508344526066933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521458224267592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34946021322,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.463710472824,1436.0628445947125,0.3749978367007677,6.17534620354742,3.5574032714683668,,,,,,
3826.0,-30.11176248174743,5.134967159850612,35.03484038621513,24.642764520272635,5.343596157109912,-26.566291555849475,-40.19916137969119,1.7980159810947944,-4.7711274277702955,-4.771127427769784,40.069207513506015,42600.83536436125,25845.076917118506,25845.076917118506,68445.91228147976,78136.0936879691,78136.0936879691,25845.076917118506,103981.17060508761,103981.17060508761,103981.17060508761,129955.25654770371,125450.58855088758,4504.667996816132,0.0,92491.0016036003,56955.74328007006,39483.620359478045,25974.085942616104,65457.70630209415,19785.461843555426,1436.1168121303663,0.0,0.887828514299089,2.9090978756452737,0.0014947054983599872,1.0,1.0,-0.5850709991804024,357830.9132052869,1557519.4209533753,4.3526687143987175,1557519.4209533753,4.3526687143987175,0.7617385222820525,0.09240204232496549,4.028046144702076,101325.0,128662.62556324352,1.2698013872513547,1.0,0.0,4.028046144700977,1.2833342736857223,1.2836304443462478,3.138734955728698,22961.75323742255,2341.4472054598205,19517.489257498157,1990.230023249342,0.85,0.849999956697078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.869754714738,4632.441516551485,5.52496719068968,5.134967159850612,-2.0940638675688215,7.229031027419434,3.557391626533677,3.5,1.0163976075810506,0.6,0.00023077014964236497,1.000167463764869,0.00023073151047494695,199.0145503516869,0.0,7.710678527988965e-06,21.85206294832073,0.029001470041351292,7.709682429566513e-05,0.00015367332534669983,0.0006190032457063221,0.09240204232424058,0.09240204232424058,0.09240204232424058,0.09240204232896691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.4770324034,595.6576832382669,0.0,0.09240204232424058,0.09240204232496549,0.09240204232496549,0.3749978435258929,0.3749978435258929,0.5,10.000143277317623,0.0,0.0,0.0,0.0,0.0,0.0,25974.085942616104,19785.461843555426,0.7617385222820525,1.0456509423901095,0.6508146675313361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521554853174081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.311467705505,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16679.427808248016,1436.1168121303663,0.3749978435258929,6.17534620354742,3.557391626533677,,,,,,
3827.0,-30.11337114329166,5.134178142127459,35.03482269480874,24.64186360538008,5.3428188482703725,-26.567817294826593,-40.20064777052028,1.797155677025226,-4.771793743307342,-4.7717937432883035,40.06917032896918,42600.04347155239,25844.68212677468,25844.68212677468,68444.72559832706,78135.58761376498,78135.58761376498,25844.68212677468,103980.26974053966,103980.26974053966,103980.26974053966,129954.76633222048,125450.08400492818,4504.682327292291,0.0,92490.83052381419,56955.286370737354,39483.93794786315,25974.49659168081,65458.43453954396,19785.89385789337,1436.1619055927486,0.0,0.8878252850300816,2.909026604934886,0.0014947054983599872,1.0,1.0,-0.590708470313416,357821.6378172721,1557517.8153373022,4.352777056296064,1557517.8153373022,4.352777056296064,0.7617431116732578,0.09240234376760574,4.028046144702076,101325.0,128662.66659652429,1.2698017922183498,1.0,0.0,4.0280461447002915,1.2833383689121627,1.283634490928086,3.1387249397962735,22961.710765271047,2341.442874505672,19517.458416652236,1990.226878358281,0.85,0.8500001857950346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.8596975192195,4632.441516551485,5.52489467362194,5.134178142127459,-2.0947683630710383,7.228946505198497,3.557378879507304,3.5,1.0163939655735155,0.6,0.00023073151047494695,1.000167599053403,0.0002306928465722346,199.0158799981689,0.0,7.689756529661538e-06,21.7927700050608,0.029009159797880952,7.70838349918129e-05,0.00015364767548313406,0.0006188999268722738,0.09240234376783363,0.09240234376783363,0.09240234376783363,0.0924023437693193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.2972359594,595.6577398755501,0.0,0.09240234376783363,0.09240234376760574,0.09240234376760574,0.3749978503506551,0.3749978503506551,0.5,10.000143277262035,0.0,0.0,0.0,0.0,0.0,0.0,25974.49659168081,19785.89385789337,0.7617431116732578,1.0456211805214966,0.6507953294516593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165123535747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.25217476225,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.39193514598,1436.1619055927486,0.3749978503506551,6.17534620354742,3.557378879507304,,,,,,
3828.0,-30.114971534601306,5.133392363041086,35.03480494672632,24.640976974647515,5.342056434292776,-26.56933379575659,-40.20212906235827,1.7963099531604116,-4.772459914660715,-4.772459914667321,40.069133310890905,42599.26614135787,25844.293490338205,25844.293490338205,68443.55963169607,78135.07921072404,78135.07921072404,25844.293490338205,103979.37270106224,103979.37270106224,103979.37270106224,129954.27986398805,125449.58319660748,4504.696667380568,0.0,92490.658388431,56954.84531526566,39484.236747961484,25974.907162925814,65459.1439108873,19786.325898166517,1436.2069952054492,0.0,0.8878220558070451,2.908955351025376,0.0014947054983599872,1.0,1.0,-0.5963301467971291,357812.3646249329,1557516.2169100414,4.352885397190412,1557516.2169100414,4.352885397190412,0.7617477041999863,0.09240264537674141,4.028046144702076,101325.0,128662.70634925495,1.2698021845472978,1.0,0.0,4.028046144703506,1.283342396160535,1.283638469484111,3.138715090184087,22961.66803105773,2341.438516828655,19517.417413282205,1990.2226971781604,0.85,0.8499999820084123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.849381479722,4632.441516551485,5.524823777494736,5.133392363041086,-2.0954720072622193,7.228864370303305,3.5573658044272367,3.5,1.0163902298363534,0.6,0.0002306928465722346,1.0001667395365554,0.0002306543873665806,199.01720282442443,0.0,7.694730622461655e-06,21.80686658405633,0.029016854528503413,7.707089226009008e-05,0.00015362195431214452,0.0006187963208086322,0.09240264538295152,0.09240264538295152,0.09240264538295152,0.0924026453536533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487712.1182458758,595.6577962588044,0.0,0.09240264538295152,0.09240264537674141,0.09240264537674141,0.37499785717478784,0.37499785717478784,0.5,10.000143276899369,0.0,0.0,0.0,0.0,0.0,0.0,25974.907162925814,19786.325898166517,0.7617477041999863,1.0455920371471952,0.650776401832421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521747695351028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.26627134124,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.355982876987,1436.2069952054492,0.37499785717478784,6.17534620354742,3.5573658044272367,,,,,,
3829.0,-30.116568438441615,5.132609647557403,35.03478717590537,24.640111927315616,5.341317792030724,-26.570844975578797,-40.203598130587466,1.7954858405746517,-4.773131831341914,-4.773131831313311,40.069097158662935,42598.45334046883,25843.92585801701,25843.92585801701,68442.37919848584,78134.56181386123,78134.56181386123,25843.92585801701,103978.48767187825,103978.48767187825,103978.48767187825,129953.80978103499,125449.09854973087,4504.711231304119,0.0,92490.48601152273,56954.37753476278,39484.56497417772,25975.322109156743,65459.88708333447,19786.762584059652,1436.2525111872994,0.0,0.8878187943869648,2.908883483989993,0.0014947054983599872,1.0,1.0,-0.6019235503200093,357803.0116478754,1557514.655871265,4.352994818847589,1557514.655871265,4.352994818847589,0.7617523471281413,0.09240295140279946,4.028046144702076,101325.0,128662.7338532451,1.2698024559905758,1.0,0.0,4.028046144704629,1.2833463221378083,1.2836423470080764,3.1387054883144287,22961.625236883567,2341.4341530373335,19517.3816548093,1990.2190508287028,0.85,0.8500000088607955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.838798715428,4632.441516551485,5.524757686202002,5.132609647557403,-2.0961791492171256,7.228788796774529,3.5573523913063934,3.5,1.0163863975161125,0.6,0.0002306543873665806,1.000166378338282,0.00023061601785674842,199.01852278354542,0.0,7.654043532108353e-06,21.691559369995073,0.02902450857203552,7.70580583161014e-05,0.0001535963290504792,0.0006186931010721742,0.09240295140684143,0.09240295140684143,0.09240295140684143,0.09240295139474121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.94344231725,595.6578513232662,0.0,0.09240295140684143,0.09240295140279946,0.09240295140279946,0.3749978639971853,0.3749978639971853,0.5,10.00014327655664,0.0,0.0,0.0,0.0,0.0,0.0,25975.322109156743,19786.762584059652,0.7617523471281413,1.0455621335147505,0.6507565967267614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184366065234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.150964127184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.320142666307,1436.2525111872994,0.3749978639971853,6.17534620354742,3.5573523913063934,,,,,,
3830.0,-30.118160670864338,5.131829724500005,35.03476944698509,24.639267415646486,5.340601518753464,-26.57234975478832,-40.20506622092796,1.7946824487611348,-4.7738142929731,-4.773814292947258,40.069062825983,42597.656756181954,25843.59076688925,25843.59076688925,68441.2475230712,78134.03698872612,78134.03698872612,25843.59076688925,103977.62775561537,103977.62775561537,103977.62775561537,129953.37308931854,125448.64686378934,4504.726225529205,0.0,92490.31288175375,56953.93264902268,39484.86692525674,25975.745333703173,65460.61225895991,19787.207950542892,1436.2988138950464,0.0,0.8878154731102054,2.9088104905205605,0.0014947054983599872,1.0,1.0,-0.607453480497611,357793.5120830769,1557513.1734007853,4.353106249280291,1557513.1734007853,4.353106249280291,0.7617570813211377,0.0924032658857429,4.028046144702076,101325.0,128662.7726594821,1.2698028389783578,1.0,0.0,4.028046144702608,1.2833501512359462,1.2836461277453788,3.138696123441304,22961.582255804708,2341.4297701870373,19517.343045660335,1990.2151137911862,0.85,0.8499999184823743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.827911823779,4632.441516551485,5.524698910271245,5.131829724500005,-2.096893383534626,7.228723108034631,3.557338592740551,3.5,1.0163824550687288,0.6,0.00023061601785674842,1.0001658937599802,0.0002305777664441052,199.01983889679312,0.0,7.636243166730191e-06,21.64111313451336,0.029032144815202252,7.704523488899589e-05,0.00015357078296775254,0.0006185902002721348,0.09240326588539205,0.09240326588539205,0.09240326588539205,0.09240326588694583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.77743500134,595.6579036168553,0.0,0.09240326588539205,0.0924032658857429,0.0924032658857429,0.374997870818271,0.374997870818271,0.5,10.000143276575782,0.0,0.0,0.0,0.0,0.0,0.0,25975.745333703173,19787.207950542892,0.7617570813211377,1.0455332628469773,0.6507372187059158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193941804012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.100517891704,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.284318974886,1436.2988138950464,0.374997870818271,6.17534620354742,3.557338592740551,,,,,,
3831.0,-30.119724870775478,5.131052359538335,35.03475183000097,24.63845241526144,5.339914693657345,-26.573825202338064,-40.2065035426989,1.7939088491425705,-4.7745065176357,-4.774506517655263,40.069030599295296,42596.85366895672,25843.28511613005,25843.28511613005,68440.13878508678,78133.51257480968,78133.51257480968,25843.28511613005,103976.79769093973,103976.79769093973,103976.79769093973,129952.97415415681,125448.23247924903,4504.741674907782,0.0,92490.13877349066,56953.480100783374,39485.1763030081,25976.176463217085,65461.35276622519,19787.66160068262,1436.3458521903456,0.0,0.8878120948887398,2.908736454312729,0.0014947054983599872,1.0,1.0,-0.6129000111965865,357783.8768233403,1557511.7818670785,4.353219590820514,1557511.7818670785,4.353219590820514,0.7617619024378912,0.09240358901334976,4.028046144702076,101325.0,128662.7994953591,1.2698031038278716,1.0,0.0,4.028046144702462,1.2833538410520293,1.283649769319784,3.1386870992649114,22961.53903180557,2341.425362565766,19517.310441951562,1990.2117891381422,0.85,0.8500000986395915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.816660288782,4632.441516551485,5.524646858334681,5.131052359538335,-2.0976142331583607,7.228666592696696,3.557324332030831,3.5,1.0163783805802376,0.6,0.0002305777664441052,1.0001629749392102,0.00023054019416997483,199.02113185379898,0.0,7.612789981830157e-06,21.574646808506664,0.029039757605184083,7.703268212959031e-05,0.0001535450843145149,0.0006184866849110369,0.09240358884544195,0.09240358884544195,0.09240358884544195,0.09240358849473396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.62146951247,595.657952748619,0.0,0.09240358884544195,0.09240358901334976,0.09240358901334976,0.37499787763975495,0.37499787763975495,0.5,10.000143305884096,0.0,0.0,0.0,0.0,0.0,0.0,25976.176463217085,19787.66160068262,0.7617619024378912,1.0455044983488104,0.6507175893702977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522034896510396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.03405156569,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.2485356374,1436.3458521903456,0.37499787763975495,6.17534620354742,3.557324332030831,,,,,,
3832.0,-30.12131156921752,5.130277243209452,35.03473451420701,24.6374997770414,5.339076486949211,-26.57533836109323,-40.20798011971635,1.792995533499035,-4.775210900285799,-4.775210900303973,40.06900405392251,42596.11626024439,25843.013959467564,25843.013959467564,68439.13021971195,78133.04384267467,78133.04384267467,25843.013959467564,103976.05780214223,103976.05780214223,103976.05780214223,129952.6779366415,125447.92003962438,4504.757897017114,0.0,92489.97313483187,56953.045552671814,39485.47509128896,25976.620134499266,65462.09522578822,19788.128163408066,1436.3939157850914,0.0,0.8878086347674871,2.9086611192870446,0.0014947054983599872,1.0,1.0,-0.6180339775341963,357774.07254230615,1557510.635650673,4.353335680764011,1557510.635650673,4.353335680764011,0.7617668526910346,0.09240392711513724,4.028046144702076,101325.0,128662.84526110777,1.2698035555006935,1.0,0.0,4.0280461447034135,1.2833581816436257,1.2836540626910806,3.1386764835544714,22961.49791046464,2341.421169355962,19517.274510573065,1990.2081251572215,0.85,0.850000056036332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.804992007173,4632.441516551485,5.524602672327034,5.130277243209452,-2.0983435554194023,7.228620798628855,3.5573095431415607,3.5,1.016374155183303,0.6,0.00023054019416997483,1.0001653214033013,0.0002305020872414482,199.02244342309982,0.0,7.47767652374536e-06,21.19173526829435,0.02904723528170783,7.701978850603114e-05,0.0001535204056639437,0.0006183872781677471,0.0924039271149113,0.0924039271149113,0.0924039271149113,0.09240392711563951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.49311580317,595.6579931810251,0.0,0.0924039271149113,0.09240392711513724,0.09240392711513724,0.3749978845789933,0.3749978845789933,0.5,10.000143305906725,0.0,0.0,0.0,0.0,0.0,0.0,25976.620134499266,19788.128163408066,0.7617668526910346,1.0454772335602076,0.6506989443787925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522128695174714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.65114002548,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.213260810153,1436.3939157850914,0.3749978845789933,6.17534620354742,3.5573095431415607,,,,,,
3833.0,-30.12289382810473,5.129506121247557,35.03471686735947,24.636648629698925,5.338351667245682,-26.576835007900065,-40.209439339209325,1.7921854183605186,-4.775832884130239,-4.775832884109286,40.0689598705749,42595.32622721127,25842.534635404783,25842.534635404783,68437.86086261606,78132.52686329473,78132.52686329473,25842.534635404783,103975.0614986995,103975.0614986995,103975.0614986995,129952.05689359455,125447.28642177023,4504.770471824311,0.0,92489.80047650401,56952.59983606535,39485.778489376295,25976.99539489504,65462.77388427133,19788.524225088364,1436.435737847199,0.0,0.8878056539520648,2.9085945982470207,0.0014947054983599872,1.0,1.0,-0.6238978232405543,357765.41534303024,1557508.7278360175,4.353435690095023,1557508.7278360175,4.353435690095023,0.7617710949349121,0.09240419395659746,4.028046144702076,101325.0,128662.88139489232,1.2698039121134204,1.0,0.0,4.028046144701129,1.2833620416523173,1.283657874682174,3.138667043257725,22961.45504642544,2341.416798440389,19517.233682195543,1990.2039618213707,0.85,0.8499998646746875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.792836684683,4632.441516551485,5.524514560101877,5.129506121247557,-2.0990119099228304,7.228518031170387,3.5572941369815787,3.5,1.0163697534233083,0.6,0.0002305020872414482,1.000164860939731,0.00023046409271454906,199.0237513378597,0.0,7.584134026720564e-06,21.493435831726078,0.02905481941573455,7.700704841045296e-05,0.00015349503883099524,0.0006182850993940858,0.09240419395810019,0.09240419395810019,0.09240419395810019,0.09240419396347842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.2794796405,595.6580604780368,0.0,0.09240419395810019,0.09240419395659746,0.09240419395659746,0.37499789149529267,0.37499789149529267,0.5,10.00014330559542,0.0,0.0,0.0,0.0,0.0,0.0,25976.99539489504,19788.524225088364,0.7617710949349121,1.0454470044853927,0.6506801300921592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223844166617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.952840588914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.17748312234,1436.435737847199,0.37499789149529267,6.17534620354742,3.5572941369815787,,,,,,
3834.0,-30.12447248101545,5.128737644611157,35.0346991937743,24.63591343201699,5.337756641536648,-26.578315389850676,-40.210873482841976,1.7914923802546308,-4.776514466704725,-4.776514466715016,40.06892380539604,42594.44770333894,25842.217196300993,25842.217196300993,68436.66489963993,78131.95390660642,78131.95390660642,25842.217196300993,103974.1711029074,103974.1711029074,103974.1711029074,129951.58732044295,125446.80202658044,4504.785293862522,0.0,92489.62333064426,56952.11711289064,39486.11801972624,25977.416217535545,65463.53423726178,19788.967668028265,1436.4819343184458,0.0,0.8878023429983734,2.9085217045151635,0.0014947054983599872,1.0,1.0,-0.6295431994392402,357755.9287963302,1557507.1705610408,4.353546776432954,1557507.1705610408,4.353546776432954,0.7617758249055621,0.0924045052651844,4.028046144702076,101325.0,128662.89937827057,1.2698040895955645,1.0,0.0,4.028046144699994,1.2833653549622948,1.2836611399925182,3.1386589400493983,22961.411068314614,2341.4123139211265,19517.196498807036,1990.2001701709592,0.85,0.8499998732978397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.780612783018,4632.441516551485,5.524461135625239,5.128737644611157,-2.0997230764603954,7.228460721071553,3.5572786439284223,3.5,1.0163653268366921,0.6,0.00023046409271454906,1.0001644873206113,0.00023042619052787046,199.02505628700945,0.0,7.561813273772885e-06,21.430178817872356,0.029062381229008324,7.69945291446811e-05,0.00015346956356986796,0.0006181824838667168,0.0924045052738679,0.0924045052738679,0.0924045052738679,0.09240450525378087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.1050998211,595.6581154089622,0.0,0.0924045052738679,0.0924045052651844,0.0924045052651844,0.3749978983919021,0.3749978983919021,0.5,10.000143304676415,0.0,0.0,0.0,0.0,0.0,0.0,25977.416217535545,19788.967668028265,0.7617758249055621,1.045416592565909,0.6506591524521482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318728119574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.88958357506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.141741483658,1436.4819343184458,0.3749978983919021,6.17534620354742,3.5572786439284223,,,,,,
3835.0,-30.126046649924717,5.1279704250068745,35.034682240977396,24.634844215493672,5.336786334998414,-26.579829106276488,-40.21235784804446,1.7904619456107365,-4.777259741159185,-4.777259741156176,40.06890925486356,42593.79685337036,25842.06635251863,25842.06635251863,68435.86320588899,78131.54788936714,78131.54788936714,25842.06635251863,103973.61424188576,103973.61424188576,103973.61424188576,129951.51010621712,125446.70649410717,4504.803612109941,0.0,92489.45974548077,56951.708710522966,39486.390038842,25977.895864331345,65464.285903173346,19789.471607717038,1436.533190321537,0.0,0.8877986330246803,2.908442000730635,0.0014947054983599872,1.0,1.0,-0.6340987692007047,357745.55598573125,1557506.5422782525,4.35367125102841,1557506.5422782525,4.35367125102841,0.7617811585305778,0.09240488394825506,4.028046144702076,101325.0,128662.95917439474,1.2698046797374265,1.0,0.0,4.0280461447038345,1.283370243000013,1.2836659805117412,3.1386469856789687,22961.370456773035,2341.408172696388,19517.165943269985,1990.1970543733066,0.85,0.850000045947297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.768004464499,4632.441516551485,5.524443779138844,5.1279704250068745,-2.1004805749081776,7.228450999915053,3.5572626636785216,3.5,1.0163607610510061,0.6,0.00023042619052787046,1.000164022192235,0.0002303884017171553,199.02635754463864,0.0,7.543484837108051e-06,21.378236028364217,0.02906992471384543,7.698157345466612e-05,0.00015344461707320436,0.0006180819982270072,0.09240488394750275,0.09240488394750275,0.09240488394750275,0.0924048839497807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487711.034744018,595.6581375715796,0.0,0.09240488394750275,0.09240488394825506,0.09240488394825506,0.3749979052703201,0.3749979052703201,0.5,10.000143304739906,0.0,0.0,0.0,0.0,0.0,0.0,25977.895864331345,19789.471607717038,0.7617811585305778,1.0453923427364782,0.6506417394725702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522413397012104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.837640785554,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.106019342744,1436.533190321537,0.3749979052703201,6.17534620354742,3.5572626636785216,,,,,,
3836.0,-30.127616974313035,5.1272087289674655,35.03466435442278,24.634126759506785,5.336210110971896,-26.58130019683097,-40.21378675298763,1.7897867645138763,-4.777805272277533,-4.777805272292348,40.06884840797455,42592.93278274627,25841.403524730107,25841.403524730107,68434.33630747638,78130.97067430154,78130.97067430154,25841.403524730107,103972.37419903165,103972.37419903165,103972.37419903165,129950.58152313581,125445.76875377513,4504.812769360677,0.0,92489.2821712836,56951.24427977531,39486.70876834254,25978.20732410416,65464.9160924467,19789.802098170447,1436.5692194677852,0.0,0.8877960978835273,2.9083836597000494,0.0014947054983599872,1.0,1.0,-0.6406616014156157,357737.96337410295,1557503.9149462488,4.353756308825115,1557503.9149462488,4.353756308825115,0.7617847471641457,0.09240508403988805,4.028046144702076,101325.0,128662.97949616879,1.2698048802977429,1.0,0.0,4.028046144704122,1.2833734725735457,1.283669162329809,3.138639087361409,22961.326372323456,2341.4036773335906,19517.12879183019,1990.193265980757,0.85,0.8500000598987719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.75468477266,4632.441516551485,5.524317811887563,5.1272087289674655,-2.1010911707368036,7.228299899704269,3.5572457818389145,3.5,1.0163559376682614,0.6,0.0002303884017171553,1.0001636236841214,0.00023035071088520028,199.02765563924333,0.0,7.52096935258308e-06,21.31442714522045,0.029077445683198016,7.696910373144684e-05,0.00015341929798570844,0.0006179800117742318,0.09240508403973695,0.09240508403973695,0.09240508403973695,0.09240508404006809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.7405339042,595.658230249994,0.0,0.09240508403973695,0.09240508403988805,0.09240508403988805,0.3749979121381155,0.3749979121381155,0.5,10.00014330475457,0.0,0.0,0.0,0.0,0.0,0.0,25978.20732410416,19789.802098170447,0.7617847471641457,1.0453589554874918,0.6506222771690165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522507798181634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77383190241,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.07033440956,1436.5692194677852,0.3749979121381155,6.17534620354742,3.5572457818389145,,,,,,
