time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3837.0,-30.129183860058227,5.126448028495169,35.03464713783331,24.63319975594061,5.33539840147507,-26.58279168604293,-40.21524509936569,1.7888999078349659,-4.778557206882567,-4.778557206891125,40.06883196506868,42592.20560705046,25841.284056676963,25841.284056676963,68433.48966372742,78130.49842605341,78130.49842605341,25841.284056676963,103971.78248273037,103971.78248273037,103971.78248273037,129950.47210034015,125445.64100138126,4504.831098958889,0.0,92489.1131679858,56950.82034903402,39486.99202105753,25978.68961760978,65465.68163866731,19790.309190126252,1436.620883864718,0.0,0.8877923609101688,2.9083032466642282,0.0014947054983599872,1.0,1.0,-0.6453734879534636,357727.4982802001,1557503.2049523375,4.353881690505043,1557503.2049523375,4.353881690505043,0.7617901241913024,0.09240546333736388,4.028046144702076,101325.0,128663.02297919767,1.269805309441872,1.0,0.0,4.028046144702535,1.2833776900331437,1.2836733323870202,3.138628773107354,22961.28441567953,2341.3993989465853,19517.093221179115,1990.1896387837962,0.85,0.8500000639272389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.741670852084,4632.441516551485,5.524307641377253,5.126448028495169,-2.101851970105957,7.228299998601125,3.557229287575371,3.5,1.0163512250215345,0.6,0.00023035071088520028,1.0001632674563832,0.00023031310824984464,199.02895090623522,0.0,7.501517923100872e-06,21.259301794067873,0.029084947201121116,7.695637900526497e-05,0.00015339433187993532,0.0006178794471481242,0.09240546333707758,0.09240546333707758,0.09240546333707758,0.0924054633383953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.66102822253,595.6582552948842,0.0,0.09240546333707758,0.09240546333736388,0.09240546333736388,0.3749979189972177,0.3749979189972177,0.5,10.000143304773708,0.0,0.0,0.0,0.0,0.0,0.0,25978.68961760978,19790.309190126252,0.7617901241913024,1.0453337985761868,0.650603561147271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601969967834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.718706551255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16679.03467402265,1436.620883864718,0.3749979189972177,6.17534620354742,3.557229287575371,,,,,,
3838.0,-30.130747000251983,5.125691056479426,35.034629639680034,24.632378329429798,5.334704765871619,-26.584267942125052,-40.21668228143824,1.7881196581753933,-4.7791818855977795,-4.779181885606676,40.06878940805525,42591.40688760416,25840.836641890277,25840.836641890277,68432.24352949443,78129.97556871038,78129.97556871038,25840.836641890277,103970.81221060065,103970.81221060065,103970.81221060065,129949.87963503893,125445.03575482916,4504.843880209762,0.0,92488.93998352076,56950.37130243519,39487.29853453952,25979.06742443829,65466.36595897781,19790.708373031477,1436.6629484629507,0.0,0.8877893602512017,2.9082364439031516,0.0014947054983599872,1.0,1.0,-0.6511442043546936,357718.8044602613,1557501.3673697978,4.353982368133569,1557501.3673697978,4.353982368133569,0.76179441123489,0.09240573408321372,4.028046144702076,101325.0,128663.05593944495,1.269805634734221,1.0,0.0,4.028046144699952,1.2833814097078027,1.2836770046575179,3.1386196762965204,22961.24142102187,2341.3950147116366,19517.053845308015,1990.1856235623802,0.85,0.8499999406582358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.727892237954,4632.441516551485,5.524228265771848,5.125691056479426,-2.1025192769667833,7.22821033344621,3.5572118241478403,3.5,1.0163462354708115,0.6,0.00023031310824984464,1.0001628792323602,0.00023027560113670018,199.03024309180648,0.0,7.484013066142593e-06,21.20969302944811,0.02909243121418726,7.694384085000605e-05,0.0001533692673998386,0.0006177784862657016,0.09240573408314365,0.09240573408314365,0.09240573408314365,0.09240573408296311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.4552542879,595.6583201152218,0.0,0.09240573408314365,0.09240573408321372,0.09240573408321372,0.37499792584938335,0.37499792584938335,0.5,10.000143304789036,0.0,0.0,0.0,0.0,0.0,0.0,25979.06742443829,19790.708373031477,0.76179441123489,1.0453038369714165,0.6505845599294844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522695936702958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66909778664,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.99903017908,1436.6629484629507,0.37499792584938335,6.17534620354742,3.5572118241478403,,,,,,
3839.0,-30.13230657780611,5.12493645713768,35.03461232790016,24.631507659237855,5.333955401627761,-26.58574662607307,-40.218123549688585,1.7872896579716626,-4.77986687309965,-4.77986687317042,40.068759789097335,42590.640617597666,25840.55192101126,25840.55192101126,68431.19253860893,78129.47900899923,78129.47900899923,25840.55192101126,103970.03093001049,103970.03093001049,103970.03093001049,129949.52595315878,125444.66661511379,4504.859338044989,0.0,92488.7688958202,56949.93050486942,39487.59821216753,25979.49502314829,65467.09323531583,19791.15913297234,1436.709581875673,0.0,0.8877860084860634,2.9081631931501977,0.0014947054983599872,1.0,1.0,-0.6563756665385085,357709.27149743296,1557500.088443296,4.354094826570558,1557500.088443296,4.354094826570558,0.7617992234005315,0.09240605712705284,4.028046144702076,101325.0,128663.08839860737,1.2698059550812473,1.0,0.0,4.028046144702701,1.2833853614380806,1.2836809091593926,3.1386100120298255,22961.198946905533,2341.3906835571306,19517.019545797808,1990.1821259857147,0.85,0.850000019203183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.714000704144,4632.441516551485,5.524183803695874,5.12493645713768,-2.1032300100516177,7.228166467189297,3.55719421763725,3.5,1.0163412050392142,0.6,0.00023027560113670018,1.0001625100548457,0.0002302381851166093,199.03153234705957,0.0,7.4650498468135365e-06,21.15595126586956,0.029099896264034072,7.693126894318215e-05,0.00015334433219351803,0.0006176780461040147,0.09240605712674996,0.09240605712674996,0.09240605712674996,0.09240605712793332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.31203908275,595.6583652290841,0.0,0.09240605712674996,0.09240605712705284,0.09240605712705284,0.3749979326959847,0.3749979326959847,0.5,10.000143304811504,0.0,0.0,0.0,0.0,0.0,0.0,25979.49502314829,19791.15913297234,0.7617992234005315,1.0452761709251226,0.6505656279026972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522789679973638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.61535602306,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.963409141863,1436.709581875673,0.3749979326959847,6.17534620354742,3.55719421763725,,,,,,
3840.0,-30.133862559995855,5.124184884289449,35.03459497205822,24.630663950834446,5.333235949650611,-26.587219029500325,-40.21955629633737,1.7864868869487922,-4.780519985517799,-4.780519985510679,40.068723894234225,42589.85462159236,25840.188741788927,25840.188741788927,68430.0433633813,78128.97058736977,78128.97058736977,25840.188741788927,103969.15932915869,103969.15932915869,103969.15932915869,129949.0559184053,125444.1824900115,4504.873428393788,0.0,92488.596811513,56949.48084646184,39487.906627834614,25979.896589246608,65467.80321708122,19791.583068807693,1436.7538196173914,0.0,0.8877828401463861,2.908093352391468,0.0014947054983599872,1.0,1.0,-0.6618547520611173,357700.1823253848,1557498.538529475,4.354201131249869,1557498.538529475,4.354201131249869,0.7618037662628598,0.09240635338422949,4.028046144702076,101325.0,128663.12197129165,1.2698062864178796,1.0,0.0,4.0280461446991485,1.2833891858999158,1.2836846864801383,3.138600659064771,22961.15622537231,2341.3863271731234,19516.9848404068,1990.178587020726,0.85,0.8500000892307128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.699678455437,4632.441516551485,5.5241230771619945,5.124184884289449,-2.1039168787706317,7.2281017630600815,3.557176065263289,3.5,1.0163360186466541,0.6,0.0002302381851166093,1.0001621374529754,0.00023020086093534448,199.03281864484086,0.0,7.446967813013644e-06,21.10470678208067,0.029107343231847087,7.691877325103473e-05,0.0001533194118655746,0.0006175776658731174,0.0924063533842029,0.0924063533842029,0.0924063533842029,0.09240635338347976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1384783326,595.6584199020152,0.0,0.0924063533842029,0.09240635338422949,0.09240635338422949,0.37499793953816335,0.37499793953816335,0.5,10.000143304829246,0.0,0.0,0.0,0.0,0.0,0.0,25979.896589246608,19791.583068807693,0.7618037662628598,1.0452472818811063,0.6505465668424969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522883210741218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.56411153927,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.927807371518,1436.7538196173914,0.37499793953816335,6.17534620354742,3.557176065263289,,,,,,
3841.0,-30.13541495301326,5.123436009679951,35.034577716432814,24.629776866082125,5.332467286005794,-26.58869320898052,-40.220996796246595,1.7856402689826811,-4.781186271276397,-4.7811862712846125,40.06869207405489,42589.11647726308,25839.864953143548,25839.864953143548,68428.98143040662,78128.4857286901,78128.4857286901,25839.864953143548,103968.35068183365,103968.35068183365,103968.35068183365,129948.6606122691,125443.7724028916,4504.888209377508,0.0,92488.42657253763,56949.05732223444,39488.18805589244,25980.309930435462,65468.4979863279,19792.01923213679,1436.7990939715612,0.0,0.8877795905537815,2.9080221043029866,0.0014947054983599872,1.0,1.0,-0.6671316415186084,357690.9100105849,1557497.1645575713,4.354310162680626,1557497.1645575713,4.354310162680626,0.7618084343540028,0.09240666298723088,4.028046144702076,101325.0,128663.16317160071,1.2698066930333156,1.0,0.0,4.028046144701445,1.283393214871139,1.2836886684749382,3.138590806019274,22961.113961959913,2341.38201750444,19516.94478417142,1990.174502421461,0.85,0.8499999092598683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.685084228888,4632.441516551485,5.524071092400875,5.123436009679951,-2.1046127674742108,7.228048777154162,3.557157568215969,3.5,1.0163307337759913,0.6,0.00023020086093534448,1.0001617654822297,0.0002301636284050038,199.03410199016793,0.0,7.428737000749387e-06,21.053040660123763,0.029114771968847836,7.690621183066648e-05,0.000153294649104678,0.0006174779203295557,0.09240666298649428,0.09240666298649428,0.09240666298649428,0.0924066629895192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.9846195452,595.6584683686779,0.0,0.09240666298649428,0.09240666298723088,0.09240666298723088,0.37499794637678513,0.37499794637678513,0.5,10.000143304880607,0.0,0.0,0.0,0.0,0.0,0.0,25980.309930435462,19792.01923213679,0.7618084343540028,1.0452199689184403,0.6505283882663258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522976527035238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.51244541731,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.892225642387,1436.7990939715612,0.37499794637678513,6.17534620354742,3.557157568215969,,,,,,
3842.0,-30.136963208696166,5.122690410525669,35.03456038989148,24.628883704450004,5.331691388914344,-26.590164280003496,-40.22243310520423,1.7847874853732582,-4.781823715361952,-4.78182371534833,40.06865551672786,42588.37855295278,25839.471898554955,25839.471898554955,68427.85045150774,78128.0055318695,78128.0055318695,25839.471898554955,103967.47743042445,103967.47743042445,103967.47743042445,129948.17790084575,125443.27606709201,4504.901833753743,0.0,92488.25667462738,56948.62970481275,39488.47441090514,25980.7004704213,65469.17488132644,19792.43185104972,1436.842229044881,0.0,0.8877765035480953,2.907953941638171,0.0014947054983599872,1.0,1.0,-0.6725657664808864,357682.03924523195,1557495.5860424326,4.354413739445808,1557495.5860424326,4.354413739445808,0.7618128646524814,0.09240694981461779,4.028046144702076,101325.0,128663.20559678381,1.2698071117373186,1.0,0.0,4.028046144701521,1.2833972724593905,1.2836926792106829,3.138580883051964,22961.071783220108,2341.3777164699577,19516.915421705806,1990.171508283237,0.85,0.8500001918886346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.670143872558,4632.441516551485,5.524004708284737,5.122690410525669,-2.1052868960011706,7.22797730652684,3.5571386325159193,3.5,1.016325323575977,0.6,0.0002301636284050038,1.0001613363710489,0.0002301265006305099,199.0353819297729,0.0,7.410543241177308e-06,21.00147954549649,0.029122182512089013,7.689368884452906e-05,0.00015326993956047476,0.0006173783891452906,0.09240694980694021,0.09240694980694021,0.09240694980694021,0.09240694983555864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.80785299966,595.6585240514787,0.0,0.09240694980694021,0.09240694981461779,0.09240694981461779,0.3749979532126964,0.3749979532126964,0.5,10.00014330544557,0.0,0.0,0.0,0.0,0.0,0.0,25980.7004704213,19792.43185104972,0.7618128646524814,1.0451918872590709,0.6505103910374793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452306962921914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46088430269,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.856663950275,1436.842229044881,0.3749979532126964,6.17534620354742,3.5571386325159193,,,,,,
3843.0,-30.138509240288677,5.121948131239154,35.034542845432185,24.628129263315373,5.331070832550898,-26.591618037581334,-40.22384409382937,1.7840748181059471,-4.782456379506357,-4.782456379478607,40.06861457610868,42587.54553813224,25839.073514362855,25839.073514362855,68426.6190524951,78127.45825853647,78127.45825853647,25839.073514362855,103966.53177289933,103966.53177289933,103966.53177289933,129947.6160686503,125442.70111009611,4504.914958554191,0.0,92488.08134148916,56948.16861707812,39488.79191601227,25981.08429575098,65469.87621176325,19792.837797765438,1436.8849023587595,0.0,0.8877734563730433,2.9078862913459327,0.0014947054983599872,1.0,1.0,-0.6782654964350741,357673.23516891093,1557493.8182603258,4.354515980276803,1557493.8182603258,4.354515980276803,0.7618172348950969,0.09240722728476171,4.028046144702076,101325.0,128663.22363583803,1.2698072897689419,1.0,0.0,4.028046144700235,1.2834006757890295,1.2836960356713938,3.138572560144282,22961.028255134304,2341.373277840476,19516.875533143855,1990.1674407819037,0.85,0.850000066037099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.654998319897,4632.441516551485,5.523937426690006,5.121948131239154,-2.1059567414281983,7.227904872667352,3.5571194367871772,3.5,1.0163198390820507,0.6,0.0002301265006305099,1.0001611066335592,0.00023008943169675172,199.03666004524135,0.0,7.389740776597222e-06,20.942525360876527,0.02912957225286561,7.688138845879254e-05,0.00015324511217171738,0.0006172783832777233,0.09240722728775845,0.09240722728775845,0.09240722728775845,0.09240722727937133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.6098961359,595.6585864093358,0.0,0.09240722728775845,0.09240722728476171,0.09240722728476171,0.37499796004849906,0.37499796004849906,0.5,10.000143305184906,0.0,0.0,0.0,0.0,0.0,0.0,25981.08429575098,19792.837797765438,0.7618172348950969,1.0451618822551034,0.6504906989648523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523162484409338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.40193011807,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.821133396326,1436.8849023587595,0.37499796004849906,6.17534620354742,3.5571194367871772,,,,,,
3844.0,-30.140051807957846,5.121207389050919,35.03452562880749,24.627373460121476,5.330448319313375,-26.593068794105697,-40.225250891502924,1.7833607403637335,-4.783170050004344,-4.783170049996483,40.06858894601294,42586.70995071728,25838.889062516326,25838.889062516326,68425.59901323362,78126.91319180068,78126.91319180068,25838.889062516326,103965.80225431701,103965.80225431701,103965.80225431701,129947.33558447464,125442.4040823572,4504.931502117441,0.0,92487.9060042696,56947.70274430784,39489.11473329084,25981.533330157636,65470.648063448476,19793.3114393635,1436.933651400344,0.0,0.8877699449991043,2.907809980598239,0.0014947054983599872,1.0,1.0,-0.6833882718572681,357663.30402221775,1557492.7115742362,4.354633796810997,1557492.7115742362,4.354633796810997,0.7618222984703039,0.09240757180579291,4.028046144702076,101325.0,128663.24401328819,1.2698074908787387,1.0,0.0,4.0280461447021185,1.2834040855991211,1.2836993986893162,3.1385642214327967,22960.98472603526,2341.368839107673,19516.837064409454,1990.1635180626877,0.85,0.8500000020591225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.639662447822,4632.441516551485,5.523916104515576,5.121207389050919,-2.106685382155294,7.227892771206212,3.557099999886622,3.5,1.016314285681892,0.6,0.00023008943169675172,1.0001607476757977,0.00023005245129989374,199.03793531151487,0.0,7.378076766667103e-06,20.90946955673457,0.029136950329632278,7.68691264190823e-05,0.00015322030527766944,0.0006171784599637915,0.09240757181787901,0.09240757181787901,0.09240757181787901,0.09240757177609081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.4859730064,595.6586254459849,0.0,0.09240757181787901,0.09240757180579291,0.09240757180579291,0.3749979668809098,0.3749979668809098,0.5,10.000143304193548,0.0,0.0,0.0,0.0,0.0,0.0,25981.533330157636,19793.3114393635,0.7618222984703039,1.0451339804506206,0.6504702673699814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523255207343884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36887431392,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.7855957898,1436.933651400344,0.3749979668809098,6.17534620354742,3.557099999886622,,,,,,
3845.0,-30.14158990628478,5.12046831049309,35.03450892512296,24.62637723600494,5.329555725143458,-26.59454225659684,-40.226694953720994,1.7824038334546555,-4.783877972737855,-4.783877972753197,40.068569312456276,42586.04848119703,25838.689426941295,25838.689426941295,68424.73790813833,78126.48823316924,78126.48823316924,25838.689426941295,103965.17766011052,103965.17766011052,103965.17766011052,129947.16087486433,125442.21246794908,4504.948406915247,0.0,92487.74044401439,56947.30069241122,39489.377501781295,25981.983214753807,65471.3607165351,19793.785729044386,1436.9821838306905,0.0,0.8877664409750066,2.9077342860051916,0.0014947054983599872,1.0,1.0,-0.6880850119530351,357653.4530728084,1557491.8638143926,4.354751367372735,1557491.8638143926,4.354751367372735,0.7618273618853134,0.09240792251978845,4.028046144702076,101325.0,128663.2975180139,1.2698080189293255,1.0,0.0,4.028046144702585,1.283408628791198,1.2837038954633568,3.1385531110975657,22960.943624158757,2341.3646478826877,19516.80452979558,1990.1602004553624,0.85,0.8500001066707308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.623716289116,4632.441516551485,5.523892256865806,5.12046831049309,-2.10740968337162,7.227877993864709,3.5570797895452357,3.5,1.0163085112986388,0.6,0.00023005245129989374,1.0001602839216064,0.00023001558350013975,199.03920689728614,0.0,7.360501837614175e-06,20.85966220779857,0.029144310831469893,7.685654145191101e-05,0.00015319590984798272,0.0006170801940472936,0.09240792251962773,0.09240792251962773,0.09240792251962773,0.09240792251951563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3910397457,595.6586553506577,0.0,0.09240792251962773,0.09240792251978845,0.09240792251978845,0.3749979737076748,0.3749979737076748,0.5,10.000143304218378,0.0,0.0,0.0,0.0,0.0,0.0,25981.983214753807,19793.785729044386,0.7618273618853134,1.0451094518165,0.6504530838388658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347723657838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.319066964985,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.750076042816,1436.9821838306905,0.3749979737076748,6.17534620354742,3.5570797895452357,,,,,,
3846.0,-30.14312930565483,5.119733972285127,35.03449156796121,24.62560184011238,5.328911153565167,-26.595992395813003,-40.22810534862799,1.7816699262462625,-4.78444127681712,-4.7844412768296465,40.06851705059432,42585.241662874774,25838.120584949986,25838.120584949986,68423.36224782476,78125.95325799318,78125.95325799318,25838.120584949986,103964.07384294317,103964.07384294317,103964.07384294317,129946.38609526359,125441.42733969374,4504.958755569846,0.0,92487.56617962618,56946.85457398247,39489.67956182635,25982.312252320426,65471.99181414678,19794.135108422364,1437.0197146694811,0.0,0.8877637845397828,2.9076740558643555,0.0014947054983599872,1.0,1.0,-0.6941748718355711,357645.61468584987,1557489.6071945354,4.354840499198094,1557489.6071945354,4.354840499198094,0.7618311609912467,0.0924081453225077,4.028046144702076,101325.0,128663.32301766463,1.2698082705913114,1.0,0.0,4.028046144703533,1.2834121307939768,1.283707350952777,3.1385445470350546,22960.9003614001,2341.360236309046,19516.76802638273,1990.1564781431714,0.85,0.8500001184270913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.607191977961,4632.441516551485,5.5237901611879785,5.119733972285127,-2.108027453892531,7.227761426177658,3.5570588464953756,3.5,1.0163025275701074,0.6,0.00023001558350013975,1.0001604215364752,0.00022997868996533897,199.0404795730385,0.0,7.338137623080776e-06,20.79628202381092,0.029151648969092975,7.684425173342959e-05,0.00015317133176671015,0.0006169811924017795,0.09240814532150791,0.09240814532150791,0.09240814532150791,0.09240814533552259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.1383409931,595.6587349526048,0.0,0.09240814532150791,0.0924081453225077,0.0924081453225077,0.3749979805339882,0.3749979805339882,0.5,10.000143304142918,0.0,0.0,0.0,0.0,0.0,0.0,25982.312252320426,19794.135108422364,0.7618311609912467,1.045078366365513,0.6504344908852036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523439973042005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.255686781,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.714594412737,1437.0197146694811,0.3749979805339882,6.17534620354742,3.5570588464953756,,,,,,
3847.0,-30.14465869682926,5.119001519799294,35.034474569423324,24.624707316420995,5.328131112941924,-26.597447020005404,-40.22952391589058,1.7808158146969142,-4.785133556396147,-4.785133556401844,40.06849268346828,42584.51227995825,25837.89429827333,25837.89429827333,68422.40657823159,78125.4844208959,78125.4844208959,25837.89429827333,103963.37871916922,103963.37871916922,103963.37871916922,129946.12661446065,125441.15176747517,4504.974846985477,0.0,92487.39625082213,56946.42410997303,39489.969045387894,25982.747895291428,65472.716940679325,19794.59495687341,1437.0670231738086,0.0,0.8877603763725121,2.907600036630648,0.0014947054983599872,1.0,1.0,-0.6990939925702264,357635.9817869739,1557488.5550455528,4.354954854551721,1557488.5550455528,4.354954854551721,0.7618360858768356,0.09240848030890314,4.028046144702076,101325.0,128663.36282607134,1.2698086634697394,1.0,0.0,4.0280461447046845,1.2834161939992805,1.2837113677405048,3.138534610624006,22960.858174990626,2341.3559344924747,19516.726531207918,1990.1522468129197,0.85,0.8499998729344482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.590824016827,4632.441516551485,5.523761113436882,5.119001519799294,-2.108738758979329,7.227740278778623,3.557038101653462,3.5,1.0162966004724177,0.6,0.00022997868996533897,1.0001593804991413,0.00022994204168796118,199.04174398890416,0.0,7.343306859891993e-06,20.81093164093391,0.029158992275952866,7.683189263650014e-05,0.00015314679732883883,0.0006168823665538995,0.09240848031271183,0.09240848031271183,0.09240848031271183,0.09240848030018142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.02052164875,595.6587720665364,0.0,0.09240848031271183,0.09240848030890314,0.09240848030890314,0.37499798735953843,0.37499798735953843,0.5,10.000143303775967,0.0,0.0,0.0,0.0,0.0,0.0,25982.747895291428,19794.59495687341,0.7618360858768356,1.0450521954087348,0.6504161469049983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523532301579083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27033639812,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.67903544848,1437.0670231738086,0.37499798735953843,6.17534620354742,3.557038101653462,,,,,,
3848.0,-30.146186084484068,5.118272508381994,35.03445732874768,24.623927450180076,5.3274801900018085,-26.598886672276727,-40.230925160553284,1.780077307266009,-4.785752321614609,-4.78575232155422,40.06845170012181,42583.71940145773,25837.48137007695,25837.48137007695,68421.20077153468,78124.957085796,78124.957085796,25837.48137007695,103962.43845587295,103962.43845587295,103962.43845587295,129945.56052045336,125440.57291654868,4504.987603904683,0.0,92487.22254246355,56945.98485814807,39490.26409368387,25983.12206458041,65473.386158264286,19794.991298337634,1437.1087395739771,0.0,0.8877573991486765,2.907533878886297,0.0014947054983599872,1.0,1.0,-0.7047275493721372,357627.37199449824,1557486.7854245035,4.3550547508104716,1557486.7854245035,4.3550547508104716,0.7618403688801396,0.09240875023916409,4.028046144702076,101325.0,128663.38687814363,1.269808900845237,1.0,0.0,4.028046144699942,1.2834197170642798,1.2837148445782056,3.1385259951560585,22960.81505027151,2341.3515369949487,19516.69016627237,1990.1485386214833,0.85,0.8499998856112725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.5739391822235,4632.441516551485,5.523692774505686,5.118272508381994,-2.1093957434486823,7.227668251830677,3.5570167017740446,3.5,1.0162904862211557,0.6,0.00022994204168796118,1.0001591736864417,0.00022990544679046254,199.04300676253865,0.0,7.29453704346538e-06,20.672717981180888,0.029166286812996333,7.681968626493818e-05,0.000153122355423023,0.0006167839134294088,0.09240875023909652,0.09240875023909652,0.09240875023909652,0.09240875023888909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.8223569235,595.6588344898594,0.0,0.09240875023909652,0.09240875023916409,0.09240875023916409,0.3749979941833087,0.3749979941833087,0.5,10.000143303789939,0.0,0.0,0.0,0.0,0.0,0.0,25983.12206458041,19794.991298337634,0.7618403688801396,1.0450230969595011,0.6503973889256782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362403096553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.13212273837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.643625668432,1437.1087395739771,0.3749979941833087,6.17534620354742,3.5570167017740446,,,,,,
3849.0,-30.147711028563595,5.117545444216307,35.03444028114771,24.62317101834344,5.326855207591144,-26.600321606550068,-40.23231809316201,1.7793624917855648,-4.786438262067634,-4.786438262065912,40.06842278943875,42582.90282597232,25837.247699810217,25837.247699810217,68420.15052578253,78124.4196176858,78124.4196176858,25837.247699810217,103961.66731749602,103961.66731749602,103961.66731749602,129945.21705523478,125440.21391366745,4505.003141567327,0.0,92487.0478062204,56945.530998678056,39490.57423060261,25983.549737738762,65474.12396834137,19795.443291058367,1437.1554760319284,0.0,0.8877540391717608,2.907460540224058,0.0014947054983599872,1.0,1.0,-0.7099216886617796,357617.8276840395,1557485.5370892526,4.355167490322416,1557485.5370892526,4.355167490322416,0.7618452248003387,0.0924090747874841,4.028046144702076,101325.0,128663.40848046784,1.2698091140436008,1.0,0.0,4.028046144702601,1.2834231294395135,1.2837182107689458,3.138517650419135,22960.77167037047,2341.3471134761076,19516.656949435906,1990.145151446815,0.85,0.8500000448426135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.556910154557,4632.441516551485,5.523662928337624,5.117545444216307,-2.1101012961946064,7.227646740410913,3.556995119196158,3.5,1.0162843197703308,0.6,0.00022990544679046254,1.00015892100196,0.00022986891579204543,199.04426753006288,0.0,7.283958430295715e-06,20.642738191458054,0.02917357077142663,7.680755407749437e-05,0.00015309789271296815,0.0006166853765044834,0.0924090747984567,0.0924090747984567,0.0924090747984567,0.09240907476593828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.68257138226,595.6588785232636,0.0,0.0924090747984567,0.0924090747874841,0.0924090747874841,0.3749980010071788,0.3749980010071788,0.5,10.00014330279794,0.0,0.0,0.0,0.0,0.0,0.0,25983.549737738762,19795.443291058367,0.7618452248003387,1.044995280255535,0.6503775880462698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523715641290476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.10214294864,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.608205045854,1437.1554760319284,0.3749980010071788,6.17534620354742,3.556995119196158,,,,,,
3850.0,-30.149230795389013,5.116820147582788,35.03442381659641,24.62206855360421,5.325841165482793,-26.601790735998982,-40.23376131718976,1.778298185511459,-4.787132110488699,-4.787132110486829,40.068405516790875,42582.31747560641,25837.03559608661,25837.03559608661,68419.35307169303,78124.05627145253,78124.05627145253,25837.03559608661,103961.09186753914,103961.09186753914,103961.09186753914,129945.08355282785,125440.06367465004,4505.019878177809,0.0,92486.88699206978,56945.14821081011,39490.820868066294,25983.99168528871,65474.812553355005,19795.909689946948,1437.2031112260777,0.0,0.8877505972887856,2.907386357552396,0.0014947054983599872,1.0,1.0,-0.7143809777919614,357608.173543878,1557484.7912751287,4.355282978687364,1557484.7912751287,4.355282978687364,0.7618502164605736,0.09240942156841034,4.028046144702076,101325.0,128663.47801990843,1.2698098003445195,1.0,0.0,4.028046144699666,1.2834281732015698,1.2837232088032973,3.13850531631539,22960.731746758658,2341.3430424006833,19516.624542647805,1990.1418468740912,0.85,0.8500001114033723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.539385897952,4632.441516551485,5.523638277420222,5.116820147582788,-2.110812389409591,7.227632536992379,3.5569729090201454,3.5,1.016277974005756,0.6,0.00022986891579204543,1.0001583833916816,0.0002298325141389374,199.04552403126675,0.0,7.2712858220753645e-06,20.606824019761582,0.029180842057248704,7.67949857296361e-05,0.00015307393006240935,0.0006165888538422832,0.09240942156132459,0.09240942156132459,0.09240942156132459,0.09240942157110046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.59904959856,595.65890483327,0.0,0.09240942156132459,0.09240942156841034,0.09240942156841034,0.3749980078270954,0.3749980078270954,0.5,10.000143303679879,0.0,0.0,0.0,0.0,0.0,0.0,25983.99168528871,19795.909689946948,0.7618502164605736,1.0449721107019365,0.6503618080755307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523807106155273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06622877695,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.57278246331,1437.2031112260777,0.3749980078270954,6.17534620354742,3.5569729090201454,,,,,,
3851.0,-30.15074741154054,5.116100980088864,35.034406091136844,24.621488036960386,5.325412164771264,-26.603198928875262,-40.235123795550294,1.7777609862451578,-4.787620722650445,-4.787620722648972,40.068336207215204,42581.410695019316,25836.300099271575,25836.300099271575,68417.71079429089,78123.43760394472,78123.43760394472,25836.300099271575,103959.73770321629,103959.73770321629,103959.73770321629,129943.995534602,125438.96871172724,4505.026822874764,0.0,92486.70541726006,56944.67850832555,39491.14100992723,25984.257831385712,65475.39884131294,19796.194413818142,1437.2349586896285,0.0,0.887748379081553,2.907334118573305,0.0014947054983599872,1.0,1.0,-0.7212004928437068,357601.3751639814,1557481.7985622906,4.35535740836593,1557481.7985622906,4.35535740836593,0.7618533706938064,0.09240957797996384,4.028046144702076,101325.0,128663.48225129154,1.269809842105024,1.0,0.0,4.028046144702382,1.2834307560653284,1.2837257455393736,3.1384990001728172,22960.686669119725,2341.3384457607567,19516.588043415115,1990.1381249881576,0.85,0.8500001905284198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.521326192274,4632.441516551485,5.523502363227825,5.116100980088864,-2.1113723176136188,7.227473297702483,3.5569500202760613,3.5,1.0162714343645889,0.6,0.0002298325141389374,1.0001580569834139,0.00022979619324583296,199.04677794155606,0.0,7.24558611849456e-06,20.533991059813584,0.029188087643367198,7.678312230207283e-05,0.00015304939183686454,0.0006164900127374796,0.09240957797990546,0.09240957797990546,0.09240957797990546,0.09240957798008025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2639206075,595.6590104013027,0.0,0.09240957797990546,0.09240957797996384,0.09240957797996384,0.3749980146513534,0.3749980146513534,0.5,10.00014330368862,0.0,0.0,0.0,0.0,0.0,0.0,25984.257831385712,19796.194413818142,0.7618533706938064,1.044937671324599,0.6503421353449133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898261587942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.993395817,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.537412766957,1437.2349586896285,0.3749980146513534,6.17534620354742,3.5569500202760613,,,,,,
3852.0,-30.15226193666129,5.1153812575562405,35.03438956081011,24.62049809927123,5.324523887552764,-26.604650872853853,-40.23654180401934,1.776810283341716,-4.788415918440592,-4.788415918431119,40.06833523890406,42580.743250586165,25836.36670388241,25836.36670388241,68417.10995446857,78123.02081421073,78123.02081421073,25836.36670388241,103959.38751809314,103959.38751809314,103959.38751809314,129944.16640173267,125439.11880981707,4505.047591915602,0.0,92486.54040309328,56944.26283526342,39491.41951981096,25984.778883639538,65476.1984034505,19796.743315984986,1437.290112475561,0.0,0.8877443665203536,2.9072491034118015,0.0014947054983599872,1.0,1.0,-0.7251120661129562,357590.3113027694,1557481.7567510013,4.355492046405843,1557481.7567510013,4.355492046405843,0.7618592178380765,0.0924100042049677,4.028046144702076,101325.0,128663.52556729215,1.269810269600712,1.0,0.0,4.028046144703093,1.2834352691203605,1.2837302130137644,3.138487963995889,22960.64570281476,2341.334268360221,19516.54480364522,1990.133715758717,0.85,0.8499998238835538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.503771517738,4632.441516551485,5.5235373322850645,5.1153812575562405,-2.1121558802149245,7.227537137771165,3.556927771661365,3.5,1.0162650776175328,0.6,0.00022979619324583296,1.000157841006448,0.00022975992770760215,199.0480301369522,0.0,7.229556744396665e-06,20.488563813620146,0.029195317200111596,7.677077715991524e-05,0.00015302541608591772,0.000616393437306312,0.0924100042101679,0.0924100042101679,0.0924100042101679,0.09241000419261328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.2592407217,595.6590118754768,0.0,0.0924100042101679,0.0924100042049677,0.0924100042049677,0.3749980214755918,0.3749980214755918,0.5,10.000143303245157,0.0,0.0,0.0,0.0,0.0,0.0,25984.778883639538,19796.743315984986,0.7618592178380765,1.0449157346139248,0.6503240000009258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398922913356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.94796857081,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.502055530207,1437.290112475561,0.3749980214755918,6.17534620354742,3.556927771661365,,,,,,
3853.0,-30.153771478258676,5.114666272830794,35.034372323434546,24.61978221489119,5.3239422272493355,-26.606067796488038,-40.23792062709106,1.7761363583527765,-4.788965975020574,-4.788965975054139,40.068281778111285,42579.934937266844,25835.79816705462,25835.79816705462,68415.73310432147,78122.47209515044,78122.47209515044,25835.79816705462,103958.27026220507,103958.27026220507,103958.27026220507,129943.367934234,125438.3104437525,4505.057490481508,0.0,92486.36426927884,56943.82711146947,39491.70795312152,25985.09767202893,65476.805625150446,19797.08264685328,1437.3266978062775,0.0,0.8877417808378189,2.9071902974723955,0.0014947054983599872,1.0,1.0,-0.7312102706271162,357582.65831368667,1557479.4483734826,4.35557880720042,1557479.4483734826,4.35557880720042,0.761862929927079,0.09241021801615733,4.028046144702076,101325.0,128663.5485615187,1.269810496536084,1.0,0.0,4.028046144703212,1.2834384900079743,1.2837333880945536,3.138480087718928,22960.601975953618,2341.329809461296,19516.51093800002,1990.1302624239697,0.85,0.8499999677029133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.485138950586,4632.441516551485,5.523437787522504,5.114666272830794,-2.112759804195161,7.227426077025955,3.5569041569975055,3.5,1.0162583305707158,0.6,0.00022975992770760215,1.000157323541971,0.00022972378674779602,199.04927822587206,0.0,7.218583946698181e-06,20.457466904942645,0.029202535784058296,7.675877492450607e-05,0.00015300115278309606,0.0006162957036029234,0.09241021801597496,0.09241021801597496,0.09241021801597496,0.09241021801643956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487708.00074452313,595.6590933036164,0.0,0.09241021801597496,0.09241021801615733,0.09241021801615733,0.3749980282980015,0.3749980282980015,0.5,10.000143303259092,0.0,0.0,0.0,0.0,0.0,0.0,25985.09767202893,19797.08264685328,0.761862929927079,1.0448850161688727,0.6503056239645167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524080072344534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.91687166213,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.466689629902,1437.3266978062775,0.3749980282980015,6.17534620354742,3.5569041569975055,,,,,,
3854.0,-30.155278876572147,5.113952481284093,35.03435552289854,24.619008984323614,5.32329649908209,-26.60748887733936,-40.23930000895632,1.775404467230916,-4.789677373429356,-4.789677373461445,40.068259907236246,42579.13825698697,25835.65498552828,25835.65498552828,68414.79324251524,78121.9506545039,78121.9506545039,25835.65498552828,103957.60564003218,103957.60564003218,103957.60564003218,129943.15268675314,125438.07839650744,4505.074290245694,0.0,92486.19071325126,56943.37829419392,39492.0137989526,25985.547046720945,65477.56084567354,19797.557644475994,1437.3754185557511,0.0,0.8877382665288014,2.907114244050075,0.0014947054983599872,1.0,1.0,-0.7360724303119923,357572.7607510941,1557478.5040149034,4.355696727970456,1557478.5040149034,4.355696727970456,0.7618680341376227,0.09241056703629032,4.028046144702076,101325.0,128663.57077627993,1.269810715778731,1.0,0.0,4.028046144699771,1.2834419812592712,1.283736833760802,3.1384715503461162,22960.558889052092,2341.3254158200907,19516.472434467378,1990.1263361563203,0.85,0.8499998858378442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.466687574527,4632.441516551485,5.523428965118982,5.113952481284093,-2.113481058435174,7.227433539719267,3.556880772034589,3.5,1.0162516491527398,0.6,0.00022972378674779602,1.0001571020952518,0.00022968770232850664,199.0505245565279,0.0,7.193831963801469e-06,20.387319785413364,0.029209729616022098,7.674676956090801e-05,0.000152977017186888,0.0006161984843076674,0.0924105670467021,0.0924105670467021,0.0924105670467021,0.09241056702235263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.89499847405,595.6591266143192,0.0,0.0924105670467021,0.09241056703629032,0.09241056703629032,0.37499803512077795,0.37499803512077795,0.5,10.000143302217221,0.0,0.0,0.0,0.0,0.0,0.0,25985.547046720945,19797.557644475994,0.7618680341376227,1.0448586104751911,0.6502859560902596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170617717775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.8467245426,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.43137308201,1437.3754185557511,0.37499803512077795,6.17534620354742,3.556880772034589,,,,,,
3855.0,-30.156781675728002,5.113240725724993,35.034339120007964,24.618008534330897,5.3223944828152945,-26.608931988240474,-40.240712848585076,1.7744430943844363,-4.790349833696212,-4.79034983369051,40.06823777931614,42578.5002116044,25835.41066709656,25835.41066709656,68413.91087870096,78121.54684259619,78121.54684259619,25835.41066709656,103956.95750969274,103956.95750969274,103956.95750969274,129942.92810341014,125437.83805118661,4505.090052223534,0.0,92486.02625729053,56942.97962785726,39492.27403270364,25985.9705937174,65478.24462642104,19798.005562744755,1437.421433095524,0.0,0.8877349497178975,2.907042354829769,0.0014947054983599872,1.0,1.0,-0.7407445364234491,357563.40512572526,1557477.548556863,4.355808022382011,1557477.548556863,4.355808022382011,0.7618728533284532,0.09241089481048034,4.028046144702076,101325.0,128663.62689778197,1.2698112696548924,1.0,0.0,4.028046144703672,1.2834465437151672,1.2837413509500228,3.138460393560429,22960.51806132698,2341.3212525507674,19516.44442105932,1990.1234795836826,0.85,0.8500001772142675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.447579914077,4632.441516551485,5.523399295384758,5.113240725724993,-2.114173673890687,7.2274143996156806,3.556856555372719,3.5,1.0162447301064912,0.6,0.00022968770232850664,1.0001566246627422,0.00022965173320324553,199.051767098289,0.0,7.182622587867476e-06,20.355552414016426,0.029216912238609966,7.673447479949866e-05,0.000152953227529008,0.00061610265846796,0.09241089480976383,0.09241089480976383,0.09241089480976383,0.09241089481182042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.7880042265,595.6591603182652,0.0,0.09241089480976383,0.09241089481048034,0.09241089481048034,0.3749980419396146,0.3749980419396146,0.5,10.000143302280314,0.0,0.0,0.0,0.0,0.0,0.0,25985.9705937174,19798.005562744755,0.7618728533284532,1.0448342234742096,0.6502694208516336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261035608999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.814957171206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.39604915319,1437.421433095524,0.3749980419396146,6.17534620354742,3.556856555372719,,,,,,
3856.0,-30.15828086784479,5.112533891722325,35.03432193441332,24.617308610491477,5.321829684275723,-26.610337843019597,-40.24207483800126,1.7737852169131334,-4.790885926646752,-4.7908859266347354,40.068182390518736,42577.66685874696,25834.820080321064,25834.820080321064,68412.48693906803,78120.99460072294,78120.99460072294,25834.820080321064,103955.81468104401,103955.81468104401,103955.81468104401,129942.09313271628,125436.9937119642,4505.099420752088,0.0,92485.84990501561,56942.52216338131,39492.58637959366,25986.27845167228,65478.864831265935,19798.33377376784,1437.4569956632554,0.0,0.8877324413084992,2.906985044933935,0.0014947054983599872,1.0,1.0,-0.7468964611047682,357555.94685267133,1557475.1569363654,4.355892191545938,1557475.1569363654,4.355892191545938,0.7618764576308068,0.09241109813766771,4.028046144702076,101325.0,128663.63730921147,1.2698113724077125,1.0,0.0,4.028046144704569,1.2834496891307512,1.2837444509211418,3.138452701975542,22960.47428023099,2341.3167881214267,19516.40342292689,1990.1192989376486,0.85,0.8500000124009003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.428018142452,4632.441516551485,5.5232961320013745,5.112533891722325,-2.114765668170859,7.227299559893185,3.5568317632478643,3.5,1.016237646642247,0.6,0.00022965173320324553,1.0001562506232626,0.00022961585558269976,199.05300667134512,0.0,7.159717944204758e-06,20.290640653876284,0.02922407195655417,7.672262426887573e-05,0.0001529291089343698,0.000616005507655812,0.09241109813753325,0.09241109813753325,0.09241109813753325,0.09241109813795306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.52018570533,595.6592446829821,0.0,0.09241109813753325,0.09241109813766771,0.09241109813766771,0.37499804875972,0.37499804875972,0.5,10.000143302293115,0.0,0.0,0.0,0.0,0.0,0.0,25986.27845167228,19798.33377376784,0.7618764576308068,1.0448025804259407,0.6502505345574695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524351178700967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.75004541106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.360767114216,1437.4569956632554,0.37499804875972,6.17534620354742,3.5568317632478643,,,,,,
3857.0,-30.159776668634983,5.111828110688477,35.03430533915412,24.616425507143163,5.321058950738957,-26.61176123508779,-40.24346577990798,1.7729423187422062,-4.791598252227743,-4.791598252271968,40.06816505201628,42576.96845544227,25834.693724063287,25834.693724063287,68411.66217950555,78120.53452620015,78120.53452620015,25834.693724063287,103955.22825026343,103955.22825026343,103955.22825026343,129941.95993030412,125436.84330006657,4505.116630237553,0.0,92485.68104742505,56942.114977338824,39492.8511889847,25986.73168004068,65479.582869025384,19798.81290486,1437.5059214292896,0.0,0.8877289057442941,2.906908896637823,0.0014947054983599872,1.0,1.0,-0.7514572121910987,357546.0369714758,1557474.4082814674,4.356010827231513,1557474.4082814674,4.356010827231513,0.7618816074538006,0.09241145463984025,4.028046144702076,101325.0,128663.67717329429,1.269811765835621,1.0,0.0,4.028046144701561,1.2834536981250013,1.2837484147864502,3.1384428987088917,22960.43235976025,2341.31251342306,19516.368666645918,1990.1157547833275,0.85,0.8500000505587041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.408691772412,4632.441516551485,5.523291939296786,5.111828110688477,-2.115485871069362,7.227313981757839,3.5568072695332678,3.5,1.0162306484380765,0.6,0.00022961585558269976,1.0001558990545236,0.00022958006426774294,199.05424345395826,0.0,7.14154824184933e-06,20.239147717401003,0.02923121350479602,7.671052357203687e-05,0.0001529053320106629,0.0006159097331099416,0.09241145463963825,0.09241145463963825,0.09241145463963825,0.0924114546396983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.4363496856,595.6592710919153,0.0,0.09241145463963825,0.09241145463984025,0.09241145463984025,0.3749980555806392,0.3749980555806392,0.5,10.000143302313802,0.0,0.0,0.0,0.0,0.0,0.0,25986.73168004068,19798.81290486,0.7618816074538006,1.0447785276266195,0.6502327380521995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524441106495647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69855247459,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.325507242953,1437.5059214292896,0.3749980555806392,6.17534620354742,3.5568072695332678,,,,,,
