time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3858.0,-30.161268951896936,5.1111257793735465,35.03428853160976,24.615603731386386,5.320356582473706,-26.613174643839468,-40.244843904487766,1.7721613284077862,-4.792198807233547,-4.7921988072226505,40.06812573652913,42576.23206601693,25834.279757794724,25834.279757794724,68410.51182381166,78120.04591727088,78120.04591727088,25834.279757794724,103954.3256750656,103954.3256750656,103954.3256750656,129941.41993996964,125436.29089019298,4505.129049776663,0.0,92485.50980169253,56941.695951106434,39493.12650065122,25987.09426490403,65480.22076555525,19799.197977383352,1437.5464385213163,0.0,0.887726013754618,2.9068446979486913,0.0014947054983599872,1.0,1.0,-0.7568842587764948,357537.68221115944,1557472.7106885673,4.35610786828543,1557472.7106885673,4.35610786828543,0.7618857951395694,0.09241171731383292,4.028046144702076,101325.0,128663.71141409168,1.269812103766017,1.0,0.0,4.028046144701319,1.2834574179527651,1.2837520895293697,3.1384338026010923,22960.389846411003,2341.3081782679105,19516.334593992946,1990.112280339662,0.85,0.8500001404394096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.388686452829,4632.441516551485,5.523227058854191,5.1111257793735465,-2.1161239126658478,7.227249692039394,3.556781915407594,3.5,1.0162234044021698,0.6,0.00022958006426774294,1.000155534318361,0.00022954436224182804,199.05547734168664,0.0,7.124413120952239e-06,20.190586784778645,0.02923833791791697,7.669853612161848e-05,0.00015288152814612444,0.0006158138500451585,0.09241171731354057,0.09241171731354057,0.09241171731354057,0.09241171731376044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.2462494616,595.6593309748125,0.0,0.09241171731354057,0.09241171731383292,0.09241171731383292,0.37499806240224126,0.37499806240224126,0.5,10.000143302354617,0.0,0.0,0.0,0.0,0.0,0.0,25987.09426490403,19799.197977383352,0.7618857951395694,1.0447507815947656,0.6502151576192216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524530831924949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64999154197,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.290265338197,1437.5464385213163,0.37499806240224126,6.17534620354742,3.556781915407594,,,,,,
3859.0,-30.162758669621017,5.1104260696620765,35.034271637708756,24.614914773870282,5.319802946516772,-26.614570919564436,-40.246196813508845,1.7715144345247176,-4.79283513819496,-4.792835138190733,40.068089629781895,42575.40219620991,25833.965165317895,25833.965165317895,68409.36736152781,78119.4927951211,78119.4927951211,25833.965165317895,103953.457960439,103953.457960439,103953.457960439,129940.94066199235,125435.797986552,4505.142675440358,0.0,92485.33330078977,56941.242686833626,39493.43401550683,25987.482701553345,65480.91671706017,19799.610217791997,1437.589534142367,0.0,0.8877229294338851,2.9067766760700713,0.0014947054983599872,1.0,1.0,-0.7622917019870101,357528.8299124832,1557471.1516461337,4.356211363507036,1557471.1516461337,4.356211363507036,0.7618902702187664,0.09241200409002014,4.028046144702076,101325.0,128663.72644663685,1.269812252125703,1.0,0.0,4.028046144698903,1.2834605115930524,1.2837551380554062,3.1384262377518715,22960.346028416767,2341.303710075996,19516.296045406,1990.1083494777527,0.85,0.850000083676951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.368574053641,4632.441516551485,5.523183549961062,5.1104260696620765,-2.1167874077905497,7.227213477452626,3.5567564256454043,3.5,1.0162161216129726,0.6,0.00022954436224182804,1.0001552688003181,0.00022950872669717123,199.05670912159698,0.0,7.106683810554538e-06,20.14034191911156,0.029245444601727524,7.66867696904286e-05,0.00015285759255139944,0.0006157174363651053,0.0924120041014833,0.0924120041014833,0.0924120041014833,0.0924120040557019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.07166834467,595.6593859690375,0.0,0.0924120041014833,0.09241200409002014,0.09241200409002014,0.3749980692244705,0.3749980692244705,0.5,10.000143301554893,0.0,0.0,0.0,0.0,0.0,0.0,25987.482701553345,19799.610217791997,0.7618902702187664,1.0447221998604774,0.6501955734703002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524620347411368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5997466763,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.255044041223,1437.589534142367,0.3749980692244705,6.17534620354742,3.5567564256454043,,,,,,
3860.0,-30.164244899971347,5.109727359539473,35.034255425670324,24.61394261280077,5.318931285533279,-26.615995670998263,-40.24759166697038,1.7705815485590892,-4.793545936241458,-4.793545936250001,40.06807551550498,42574.76140517326,25833.845214711306,25833.845214711306,68408.60661988457,78119.08077049276,78119.08077049276,25833.845214711306,103952.92598520406,103952.92598520406,103952.92598520406,129940.86312805866,125435.7030093424,4505.16011871626,0.0,92485.16820839421,56940.848843094354,39493.68818366651,25987.9371428546,65481.62532652111,19800.090788814447,1437.638456025538,0.0,0.8877193897153108,2.9067006953688574,0.0014947054983599872,1.0,1.0,-0.7666361764859175,357518.94187054597,1557470.5422106916,4.356330140333197,1557470.5422106916,4.356330140333197,0.7618954394099916,0.09241236473891708,4.028046144702076,101325.0,128663.77694485351,1.2698127505043524,1.0,0.0,4.028046144701021,1.2834649402615461,1.2837595220011755,3.1384154084343243,22960.305042690776,2341.299530695067,19516.26188168216,1990.1048657474428,0.85,0.8500001130383501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.348161996221,4632.441516551485,5.52318200826124,5.109727359539473,-2.117505127028529,7.227232486568003,3.5567305561813995,3.5,1.0162087303375427,0.6,0.00022950872669717123,1.000154907183222,0.00022947317965328612,199.05793803138343,0.0,7.09349424714115e-06,20.10296269639802,0.029252538095974664,7.667464021019053e-05,0.00015283408648698068,0.0006156227528529461,0.09241236473887553,0.09241236473887553,0.09241236473887553,0.09241236473974485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487707.00342243316,595.6594074669725,0.0,0.09241236473887553,0.09241236473891708,0.09241236473891708,0.37499807604383173,0.37499807604383173,0.5,10.000143301540056,0.0,0.0,0.0,0.0,0.0,0.0,25987.9371428546,19800.090788814447,0.7618954394099916,1.0446992767630339,0.6501787515639108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452470971005418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56236745359,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16678.21982439776,1437.638456025538,0.37499807604383173,6.17534620354742,3.5567305561813995,,,,,,
3861.0,-30.165731543077744,5.109033288232147,35.03423855646293,24.61319047668951,5.318306594381586,-26.61739636139005,-40.24894890664143,1.7698708888285193,-4.794086626158332,-4.794086626158653,40.06802413041996,42573.96302162763,25833.288556875857,25833.288556875857,68407.25157850349,78118.55978881572,78118.55978881572,25833.288556875857,103951.84834569157,103951.84834569157,103951.84834569157,129940.09909799568,125434.92915145459,4505.1699465410975,0.0,92484.99433985387,56940.39756345155,39493.9964182248,25988.250752304117,65482.24717052892,19800.42525954961,1437.6744632052057,0.0,0.8877168433609375,2.9066428994131788,0.0014947054983599872,1.0,1.0,-0.7725493372637402,357511.4203776696,1557468.3234714454,4.356415584783724,1557468.3234714454,4.356415584783724,0.761899115422153,0.09241257668188381,4.028046144702076,101325.0,128663.79643148617,1.269812942822464,1.0,0.0,4.0280461447032,1.2834683313095485,1.2837628682016131,3.1384071164359617,22960.261878205045,2341.2951291424743,19516.22452571827,1990.1010564992398,0.85,0.8500000840253474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.327067640175,4632.441516551485,5.523087905398366,5.109033288232147,-2.118097791295786,7.227131079527933,3.5567038220771847,3.5,1.0162010920220528,0.6,0.00022947317965328612,1.0001549520955324,0.00022943762781206265,199.0591672958802,0.0,7.075921258880594e-06,20.053160847667606,0.029259614017233544,7.666283951772407e-05,0.00015281034013556205,0.0006155271014536635,0.0924125766822071,0.0924125766822071,0.0924125766822071,0.09241257668085803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.7549632095,595.6594857333364,0.0,0.0924125766822071,0.09241257668188381,0.09241257668188381,0.3749980828640379,0.3749980828640379,0.5,10.00014330149292,0.0,0.0,0.0,0.0,0.0,0.0,25988.250752304117,19800.42525954961,0.761899115422153,1.0446686626431325,0.6501603848560127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524798864549493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.512565604855,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.18462496075,1437.6744632052057,0.3749980828640379,6.17534620354742,3.5567038220771847,,,,,,
3862.0,-30.167209666186533,5.108341005115248,35.03422200497268,24.612350365519546,5.317581948247032,-26.61879904588486,-40.25031781112773,1.7690713966912845,-4.794756133249621,-4.794756133238423,40.067999558961354,42573.249760864805,25833.07397402918,25833.07397402918,68406.32373489399,78118.0870341745,78118.0870341745,25833.07397402918,103951.16100820368,103951.16100820368,103951.16100820368,129939.83071525877,125434.64529503943,4505.185420219338,0.0,92484.82366657171,56939.986393408966,39494.26363684749,25988.669707055084,65482.93334390258,19800.86928529405,1437.7202103578893,0.0,0.8877135497002241,2.9065713350637847,0.0014947054983599872,1.0,1.0,-0.7773629300318134,357502.10709173913,1557467.2625110913,4.356526106044537,1557467.2625110913,4.356526106044537,0.7619039184571558,0.09241289903508099,4.028046144702076,101325.0,128663.82889064855,1.2698132631694898,1.0,0.0,4.028046144700953,1.2834721371029674,1.2837666292362317,3.1383978103288763,22960.21950697194,2341.290808479138,19516.186592084003,1990.097188345052,0.85,0.8500000004859647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.306158535429,4632.441516551485,5.523066717984119,5.108341005115248,-2.118783888371568,7.227124893486816,3.5566773228320403,3.5,1.0161935208091544,0.6,0.00022943762781206265,1.0001540658641108,0.0002294022847508335,199.06038952872865,0.0,7.076919909779197e-06,20.055991024314242,0.029266690937143323,7.665093910496985e-05,0.0001527866887070928,0.0006154318324084013,0.09241289903491066,0.09241289903491066,0.09241289903491066,0.09241289903532995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.6361541221,595.6595231590167,0.0,0.09241289903491066,0.09241289903508099,0.09241289903508099,0.3749980896847905,0.3749980896847905,0.5,10.000143301510597,0.0,0.0,0.0,0.0,0.0,0.0,25988.669707055084,19800.86928529405,0.7619039184571558,1.0446435466725106,0.6501426797312067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524888044851154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.515395781506,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.149367713853,1437.7202103578893,0.3749980896847905,6.17534620354742,3.5566773228320403,,,,,,
3863.0,-30.168685708306594,5.107651683566368,35.03420539412003,24.611521534994267,5.316869798928408,-26.620198859647196,-40.25168245481325,1.768283173481349,-4.795370086393405,-4.795370086401337,40.06796474320602,42572.52777805074,25832.718585844945,25832.718585844945,68405.24636389568,78117.60952895445,78117.60952895445,25832.718585844945,103950.3281147994,103950.3281147994,103950.3281147994,129939.37225442608,125434.17368379082,4505.198570635252,0.0,92484.65321953307,56939.57146733122,39494.53528022428,25989.044139626683,65483.57941985096,19801.267079346686,1437.7617982787845,0.0,0.8877105734756212,2.906505710160179,0.0014947054983599872,1.0,1.0,-0.7825620427661875,357493.5667652408,1557465.7592153237,4.3566259759803785,1557465.7592153237,4.3566259759803785,0.7619082476817525,0.09241317579817872,4.028046144702076,101325.0,128663.86129413488,1.2698135829670356,1.0,0.0,4.028046144700141,1.283475889878036,1.2837703375080445,3.1383886339188236,22960.177191905892,2341.286493543248,19516.150819078393,1990.0935405136713,0.85,0.8500000089702437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.284762250586,4632.441516551485,5.523016001577574,5.107651683566368,-2.1194288858883237,7.227080569454691,3.5566502062388294,3.5,1.0161857732110942,0.6,0.0002294022847508335,1.0001538508073715,0.0002293669964532448,199.0616100540845,0.0,7.0354035354114795e-06,19.938333619356133,0.029273726340678735,7.663907743301158e-05,0.00015276320731782191,0.0006153372482888765,0.09241317580048455,0.09241317580048455,0.09241317580048455,0.09241317579538302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.4678128307,595.6595761876599,0.0,0.09241317580048455,0.09241317579817872,0.09241317579817872,0.3749980965062395,0.3749980965062395,0.5,10.000143301224544,0.0,0.0,0.0,0.0,0.0,0.0,25989.044139626683,19801.267079346686,0.7619082476817525,1.0446167874439534,0.6501252398726562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524976715095297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.397738376545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.114231596137,1437.7617982787845,0.3749980965062395,6.17534620354742,3.5566502062388294,,,,,,
3864.0,-30.170157195404155,5.106965173866207,35.034188747461805,24.610718443896644,5.316185980792526,-26.6215916287143,-40.253038437198825,1.7675209597408594,-4.795988698925726,-4.795988698926343,40.06793048843737,42571.78980568228,25832.381164022125,25832.381164022125,68404.1709697044,78117.1215210054,78117.1215210054,25832.381164022125,103949.50268502753,103949.50268502753,103949.50268502753,129938.9246564592,125433.71276594288,4505.211890516316,0.0,92484.48167102326,56939.14995627056,39494.81301639188,25989.42197143167,65484.234987823555,19801.66852813379,1437.8037278169122,0.0,0.8877075716222096,2.9064395884022636,0.0014947054983599872,1.0,1.0,-0.7877470175420171,357484.9617867369,1557464.2801448382,4.35672670637812,1557464.2801448382,4.35672670637812,0.7619126177527288,0.09241345592152,4.028046144702076,101325.0,128663.8921386906,1.2698138873791325,1.0,0.0,4.028046144703503,1.2834795211338796,1.2837739243027846,3.1383797547026937,22960.13460338936,2341.282150723169,19516.115864835665,1990.089976172869,0.85,0.8500000632380748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.263160432447,4632.441516551485,5.5229693686155,5.106965173866207,-2.1200766264002446,7.227041800266452,3.556622829246776,3.5,1.0161779512133646,0.6,0.0002293669964532448,1.000153377844971,0.00022933182203259818,199.0628268261038,0.0,7.0245453340726625e-06,19.907561476761927,0.02928075088601281,7.662729272729387e-05,0.00015273970372595093,0.0006152425747362539,0.09241345592122473,0.09241345592122473,0.09241345592122473,0.09241345592183776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.30218248937,595.6596283623481,0.0,0.09241345592122473,0.09241345592152,0.09241345592152,0.37499810332702804,0.37499810332702804,0.5,10.000143301264579,0.0,0.0,0.0,0.0,0.0,0.0,25989.42197143167,19801.66852813379,0.7619126177527288,1.0445899075162715,0.6501074619501668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525065261536654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.36696623395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.079087896793,1437.8037278169122,0.37499810332702804,6.17534620354742,3.556622829246776,,,,,,
3865.0,-30.17162630081328,5.106281156731111,35.034172168272946,24.609908053558343,5.3154937769425485,-26.622983136427973,-40.254390438180394,1.7667513322649473,-4.796620180937623,-4.796620180933404,40.06789914176663,42571.04554279473,25832.08205619183,25832.08205619183,68403.12759898655,78116.63796345539,78116.63796345539,25832.08205619183,103948.72001964721,103948.72001964721,103948.72001964721,129938.53043521006,125433.3046419341,4505.225793275968,0.0,92484.31064068194,56938.71821693578,39495.102693051296,25989.81041556286,65484.91310861416,19802.081101008203,1437.8466386427644,0.0,0.8877044942120302,2.906372092287159,0.0014947054983599872,1.0,1.0,-0.7928074117169785,357476.17795976234,1557462.926642543,4.35682997264744,1557462.926642543,4.35682997264744,0.7619171046030637,0.09241374741839366,4.028046144702076,101325.0,128663.92142431566,1.26981417640578,1.0,0.0,4.028046144701774,1.283483186786899,1.2837775456484997,3.1383707914288914,22960.092143512997,2341.2778210207357,19516.07488669979,1990.085797565916,0.85,0.8499998503801188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.241321335972,4632.441516551485,5.522931206981928,5.106281156731111,-2.1207332036922204,7.227014360423331,3.556595151626505,3.5,1.0161700433218586,0.6,0.00022933182203259818,1.0001531314206293,0.00022929670950172656,199.06404164182283,0.0,7.001919605889837e-06,19.843440163091795,0.0292877528056187,7.661554429163615e-05,0.00015271627774096202,0.0006151482137877335,0.09241374741965046,0.09241374741965046,0.09241374741965046,0.09241374742520614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.15061501757,595.6596761071161,0.0,0.09241374741965046,0.09241374741839366,0.09241374741839366,0.374998110148593,0.374998110148593,0.5,10.000143300992958,0.0,0.0,0.0,0.0,0.0,0.0,25989.81041556286,19802.081101008203,0.7619171046030637,1.0445631574028693,0.6500893644340006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525153535753235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.30284492028,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.04398624833,1437.8466386427644,0.374998110148593,6.17534620354742,3.556595151626505,,,,,,
3866.0,-30.173092021050742,5.105599754483868,35.03415567571545,24.609039339143806,5.314735649001892,-26.624378239133463,-40.25575054166836,1.765922830577485,-4.797244300850139,-4.797244300839628,40.067868482933804,42570.34939202954,25831.768269659766,25831.768269659766,68402.1176616893,78116.18527053177,78116.18527053177,25831.768269659766,103947.95354019153,103947.95354019153,103947.95354019153,129938.14802910094,125432.90846702672,4505.239562074216,0.0,92484.14193396793,56938.306056765665,39495.3731968914,25990.194488909397,65485.567685800794,19802.489114131833,1437.8890602169747,0.0,0.8877014514454189,2.90630538428825,0.0014947054983599872,1.0,1.0,-0.7977808687394372,357467.4967049467,1557461.6028395956,4.35693207689068,1557461.6028395956,4.35693207689068,0.7619215440108384,0.09241403602758731,4.028046144702076,101325.0,128663.95611052182,1.269814518732019,1.0,0.0,4.02804614470324,1.2834871271960004,1.2837814418924818,3.1383611563771887,22960.05026049876,2341.2735501418692,19516.03916760798,1990.0821552322132,0.85,0.8499998452174136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.219172657075,4632.441516551485,5.52289027220955,5.105599754483868,-2.1213838560670015,7.226983610550869,3.556567081747194,3.5,1.016162023356341,0.6,0.00022929670950172656,1.0001527803800232,0.00022926168281470137,199.0652536713761,0.0,6.9896423075779545e-06,19.808646299675924,0.029294742447926278,7.660372712832299e-05,0.00015269298237340355,0.0006150543789722503,0.09241403602977181,0.09241403602977181,0.09241403602977181,0.09241403601863318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487706.00237273256,595.6597228044312,0.0,0.09241403602977181,0.09241403602758731,0.09241403602758731,0.37499811696952984,0.37499811696952984,0.5,10.000143300864393,0.0,0.0,0.0,0.0,0.0,0.0,25990.194488909397,19802.489114131833,0.7619215440108384,1.0445372939253135,0.6500722357066784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525241668115683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26805105686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16678.008883263454,1437.8890602169747,0.37499811696952984,6.17534620354742,3.556567081747194,,,,,,
3867.0,-30.17455280281595,5.104921681982977,35.03413885903148,24.608369066286855,5.314199504271012,-26.62574665971292,-40.25708019090814,1.7652946722523646,-4.797832992828376,-4.7978329928667005,40.06782614595738,42569.54854596306,25831.368700118746,25831.368700118746,68400.91724608181,78115.63705252927,78115.63705252927,25831.368700118746,103947.00575264802,103947.00575264802,103947.00575264802,129937.55186950616,125432.30045758441,4505.251411921751,0.0,92483.96531692264,56937.876811880466,39495.6538944913,25990.54611685814,65486.200011349436,19802.863706835342,1437.9286763546822,0.0,0.8876986296349206,2.9062424640523594,0.0014947054983599872,1.0,1.0,-0.803343923463558,357459.308389929,1557459.7747945217,4.357026767073556,1557459.7747945217,4.357026767073556,0.7619256485722974,0.09241428762349645,4.028046144702076,101325.0,128663.97259064547,1.2698146813781936,1.0,0.0,4.0280461447011655,1.2834901321130658,1.283784402539853,3.138353808821676,22960.00641367106,2341.26907900976,19516.008771375782,1990.0790556791344,0.85,0.8500001445886086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.196746787619,4632.441516551485,5.522831323668432,5.104921681982977,-2.1220078920600653,7.226929574043043,3.5565386606638283,3.5,1.016153903046808,0.6,0.00022926168281470137,1.0001522674022496,0.0002292267790485296,199.06646163020176,0.0,6.972596337936235e-06,19.76033802171129,0.029301715044264213,7.659217619363611e-05,0.00015266950662106527,0.00061495981755855,0.09241428762151283,0.09241428762151283,0.09241428762151283,0.09241428762840678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.79766240006,595.6597872895708,0.0,0.09241428762151283,0.09241428762349645,0.09241428762349645,0.3749981237905352,0.3749981237905352,0.5,10.000143301025373,0.0,0.0,0.0,0.0,0.0,0.0,25990.54611685814,19802.863706835342,0.7619256485722974,1.0445088772020246,0.650053729466442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525329598418546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.2197427789,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.973799124666,1437.9286763546822,0.3749981237905352,6.17534620354742,3.5565386606638283,,,,,,
3868.0,-30.176011873854506,5.104244412759202,35.03412258641499,24.60759838521483,5.313550571429815,-26.627124938126386,-40.25841881576923,1.764565071824696,-4.798537401965859,-4.798537401973059,40.06780821026157,42568.79227805934,25831.272306779898,25831.272306779898,68400.06458483925,78115.13908621002,78115.13908621002,25831.272306779898,103946.41139298992,103946.41139298992,103946.41139298992,129937.4038738332,125432.13551549682,4505.268358336389,0.0,92483.79301859433,56937.446194407465,39495.94091576318,25990.992480843288,65486.93339660647,19803.336950376466,1437.9770526775071,0.0,0.8876951352716527,2.9061671772157407,0.0014947054983599872,1.0,1.0,-0.8079090827780533,357449.51071935904,1557459.0003588144,4.3571440263674255,1557459.0003588144,4.3571440263674255,0.7619307713998438,0.09241463885936652,4.028046144702076,101325.0,128663.99998328336,1.2698149517225104,1.0,0.0,4.028046144700792,1.2834936103928578,1.2837878368160298,3.138345303853248,22959.9636390051,2341.2647172077213,19515.972503402405,1990.0753573750878,0.85,0.8500001485302034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.174217324056,4632.441516551485,5.522837317263478,5.104244412759202,-2.1227162118208875,7.22696062458009,3.556510108383532,3.5,1.0161457452524378,0.6,0.0002292267790485296,1.0001520908881025,0.00022919192104571182,199.0676681873193,0.0,6.948169229384969e-06,19.691111596077,0.029308663213493596,7.658054891261858e-05,0.00015264623013591102,0.0006148660588022623,0.09241463886931651,0.09241463886931651,0.09241463886931651,0.09241463885024608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.7109437745,595.659814606471,0.0,0.09241463886931651,0.09241463885936652,0.09241463885936652,0.37499813061275505,0.37499813061275505,0.5,10.000143300027352,0.0,0.0,0.0,0.0,0.0,0.0,25990.992480843288,19803.336950376466,0.7619307713998438,1.0444841594672034,0.650034901164959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525417233468836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.150516353264,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.938765062605,1437.9770526775071,0.37499813061275505,6.17534620354742,3.556510108383532,,,,,,
3869.0,-30.17746757774038,5.103569343783405,35.03410660728203,24.60663296459245,5.312682980003223,-26.62852176356586,-40.259786567743845,1.763638846504732,-4.799177337994536,-4.799177338074798,40.067784132815426,42568.17153503409,25831.008277067693,25831.008277067693,68399.17981210178,78114.73807443235,78114.73807443235,25831.008277067693,103945.74635150004,103945.74635150004,103945.74635150004,129937.13813700606,125431.85503765417,4505.283099351891,0.0,92483.62846894254,56937.06192710991,39496.18504648069,25991.391785506014,65487.576831986706,19803.76095373532,1438.0207732686215,0.0,0.8876919886753971,2.9060987825626645,0.0014947054983599872,1.0,1.0,-0.8125402751678052,357440.60999193817,1557457.960733348,4.357249616288635,1557457.960733348,4.357249616288635,0.7619353791118951,0.09241494608821194,4.028046144702076,101325.0,128664.04430145363,1.2698153891088442,1.0,0.0,4.028046144700999,1.2834980065849153,1.2837921892733584,3.1383345545037145,22959.922788020307,2341.2605515665705,19515.936166290256,1990.071652020849,0.85,0.8500000782438605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.150987258095,4632.441516551485,5.522808296640155,5.103569343783405,-2.1233772349342037,7.226946578717609,3.556480668304332,3.5,1.0161373338012376,0.6,0.00022919192104571182,1.0001517416886259,0.00022915714835306002,199.06887197290476,0.0,6.939101338599944e-06,19.66541319359224,0.029315602314832198,7.656867031944955e-05,0.00015262325072626227,0.000614773496679819,0.0924149460919933,0.0924149460919933,0.0924149460919933,0.09241494608256295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.5945253573,595.6598512790314,0.0,0.0924149460919933,0.09241494608821194,0.09241494608821194,0.37499813743130106,0.37499813743130106,0.5,10.000143299639793,0.0,0.0,0.0,0.0,0.0,0.0,25991.391785506014,19803.76095373532,0.7619353791118951,1.0444603865491162,0.6500190355835875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525504766898212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.12481795078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.90371657937,1438.0207732686215,0.37499813743130106,6.17534620354742,3.556480668304332,,,,,,
3870.0,-30.17891860791571,5.102898926987897,35.03408990179218,24.6059485123493,5.312129788743316,-26.6298831177625,-40.26110378382725,1.7629963091343457,-4.799700866154296,-4.799700866149505,40.06773121731686,42567.36123007218,25830.45001546169,25830.45001546169,68397.81124553387,78114.20147865677,78114.20147865677,25830.45001546169,103944.65149411847,103944.65149411847,103944.65149411847,129936.34374184473,125431.05139545452,4505.292346390205,0.0,92483.4526809979,56936.612432185015,39496.48916534765,25991.69224772625,65488.1814130739,19804.082421987943,1438.0555547182253,0.0,0.8876895339840352,2.9060428302169625,0.0014947054983599872,1.0,1.0,-0.8184636690654088,357433.32848490245,1557455.6759285072,4.357331988402677,1557455.6759285072,4.357331988402677,0.761938939305516,0.09241514642580345,4.028046144702076,101325.0,128664.0569399268,1.2698155138408764,1.0,0.0,4.028046144702639,1.283501078160074,1.2837952169194218,3.138327044085047,22959.879147024567,2341.25610142348,19515.897765736423,1990.0677362541157,0.85,0.8500000213749183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.127390167254,4632.441516551485,5.522716800437201,5.102898926987897,-2.123952230337801,7.226851157325697,3.5564507631845648,3.5,1.0161287894813043,0.6,0.00022915714835306002,1.0001512562692387,0.0002291224921397003,199.07007190640186,0.0,6.922160701654175e-06,19.61740342848793,0.02932252447553385,7.65572322285115e-05,0.00015259991612454852,0.0006146795038273478,0.09241514642565359,0.09241514642565359,0.09241514642565359,0.09241514642673009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.3386660715,595.6599318764106,0.0,0.09241514642565359,0.09241514642580345,0.09241514642580345,0.3749981442493461,0.3749981442493461,0.5,10.00014329965054,0.0,0.0,0.0,0.0,0.0,0.0,25991.69224772625,19804.082421987943,0.761938939305516,1.0444298462665678,0.6500006613647411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525592099328173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.07680818567,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.868686915728,1438.0555547182253,0.3749981442493461,6.17534620354742,3.5564507631845648,,,,,,
3871.0,-30.180365920574406,5.1022295826117485,35.03407384270878,24.604988225642614,5.311266957144149,-26.631271871519544,-40.26246650665996,1.7620751867388615,-4.80038738079071,-4.800387380799045,40.06771645685678,42566.75593177803,25830.321325188645,25830.321325188645,68397.07725696667,78113.8019758188,78113.8019758188,25830.321325188645,103944.12330100745,103944.12330100745,103944.12330100745,129936.25242150459,125430.94332522414,4505.309096280448,0.0,92483.28825649738,56936.24222629643,39496.71781133439,25992.12912049714,65488.84693183153,19804.545757544907,1438.1027892431052,0.0,0.8876861183556896,2.905969459895788,0.0014947054983599872,1.0,1.0,-0.8227130537898688,357423.7802519658,1557455.0385955835,4.35744660721135,1557455.0385955835,4.35744660721135,0.7619439587166115,0.09241549297557418,4.028046144702076,101325.0,128664.11077870907,1.2698160451883451,1.0,0.0,4.028046144701452,1.2835054501616563,1.2837995454391773,3.138316354009052,22959.83832710975,2341.2519389505846,19515.860800106933,1990.0639668089443,0.85,0.8499999225632024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.104012589298,4632.441516551485,5.522716889695312,5.1022295826117485,-2.1246457728172667,7.226875355429016,3.556421136357559,3.5,1.0161203246735881,0.6,0.0002291224921397003,1.000150870516238,0.0002290879295255089,199.07126877842734,0.0,6.899014885521677e-06,19.551808185568433,0.029329423490419372,7.6545400640766e-05,0.0001525770914989343,0.0006145875651821383,0.09241549296917964,0.09241549296917964,0.09241549296917964,0.09241549298094368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.26729232457,595.6599543596483,0.0,0.09241549296917964,0.09241549297557418,0.09241549297557418,0.37499815106858364,0.37499815106858364,0.5,10.000143300346842,0.0,0.0,0.0,0.0,0.0,0.0,25992.12912049714,19804.545757544907,0.7619439587166115,1.0444080245932925,0.6499848130794927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525679152365756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.01121294276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.833702358625,1438.1027892431052,0.37499815106858364,6.17534620354742,3.556421136357559,,,,,,
3872.0,-30.181810952339536,5.101564824072745,35.03405703341852,24.60435371557253,5.310768869915992,-26.632622661761314,-40.26377073079345,1.7614830215629236,-4.800909457463035,-4.800909457454549,40.06766269325238,42565.91784906311,25829.77102466773,25829.77102466773,68395.68887373083,78113.24457637328,78113.24457637328,25829.77102466773,103943.01560104101,103943.01560104101,103943.01560104101,129935.44340777535,125430.12517570796,4505.31823206739,0.0,92483.11082800406,56935.78409847683,39497.0296994747,25992.427806734337,65489.45750620903,19804.865571323753,1438.1374464140595,0.0,0.8876836739362051,2.9059136646385455,0.0014947054983599872,1.0,1.0,-0.8286810191884797,357416.5192010852,1557452.717174026,4.35752863537287,1557452.717174026,4.35752863537287,0.7619475071194597,0.09241569120368541,4.028046144702076,101325.0,128664.11400792246,1.2698160770582034,1.0,0.0,4.028046144700755,1.2835082861602902,1.283802337723925,3.1383094196861583,22959.794278832505,2341.247447276339,19515.82120265301,1990.0599289923684,0.85,0.8499998286415561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.080008530195,4632.441516551485,5.52262757480279,5.101564824072745,-2.125218382797246,7.226783206869991,3.556390715682401,3.5,1.0161116330521145,0.6,0.0002290879295255089,1.0001506345197433,0.0002290534261726618,199.07246377693448,0.0,6.880423459385403e-06,19.499120083898234,0.02933630391387876,7.653407854042314e-05,0.00015255385098508574,0.0006144939513199297,0.09241569120557272,0.09241569120557272,0.09241569120557272,0.09241569119693417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487705.00733316544,595.6600362484901,0.0,0.09241569120557272,0.09241569120368541,0.09241569120368541,0.37499815789152413,0.37499815789152413,0.5,10.000143300173072,0.0,0.0,0.0,0.0,0.0,0.0,25992.427806734337,19804.865571323753,0.7619475071194597,1.0443770872166145,0.6499659558949232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525765983368186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95852484109,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.7987439081,1438.1374464140595,0.37499815789152413,6.17534620354742,3.556390715682401,,,,,,
3873.0,-30.18325195189374,5.100900483873406,35.03404096522091,24.603501590341352,5.310026628910334,-26.63399371289903,-40.265108133293666,1.7606711184095578,-4.801622239584447,-4.801622239547352,40.067650457102886,42565.23485911665,25829.720823921994,25829.720823921994,68394.95568303864,78112.79476676228,78112.79476676228,25829.720823921994,103942.51559068427,103942.51559068427,103942.51559068427,129935.39919335881,125430.06331202538,4505.335881333436,0.0,92482.9421395052,56935.38223199974,39497.288786117184,25992.883602674534,65490.17238879172,19805.348998062556,1438.1865826738033,0.0,0.8876801163314119,2.9058374897187846,0.0014947054983599872,1.0,1.0,-0.8329059383590334,357406.60600256984,1557452.1888388384,4.357648019599392,1557452.1888388384,4.357648019599392,0.7619527444821355,0.09241605569982979,4.028046144702076,101325.0,128664.15314821611,1.2698164633428681,1.0,0.0,4.028046144701389,1.2835121479681049,1.283806156128701,3.1382999771983244,22959.752400340356,2341.2431768585966,19515.786795018525,1990.0564203900951,0.85,0.849999880431168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.056215719113,4632.441516551485,5.522644935742043,5.100900483873406,-2.1259299502537123,7.226830434127119,3.556360562827488,3.5,1.016103017950711,0.6,0.0002290534261726618,1.0001502159352893,0.00022901902386579276,199.07365545355313,0.0,6.868667459833311e-06,19.465803581167602,0.029343172581338593,7.652247002333206e-05,0.00015253095614932975,0.0006144017298650291,0.09241605569968672,0.09241605569968672,0.09241605569968672,0.09241605570007826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.94816834404,595.660054885801,0.0,0.09241605569968672,0.09241605569982979,0.09241605569982979,0.374998164713945,0.374998164713945,0.5,10.000143300191786,0.0,0.0,0.0,0.0,0.0,0.0,25992.883602674534,19805.348998062556,0.7619527444821355,1.0443544914953387,0.64994843205515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852678518998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.925208338354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.763782907718,1438.1865826738033,0.374998164713945,6.17534620354742,3.556360562827488,,,,,,
3874.0,-30.1846905108763,5.100239379702024,35.03402458576725,24.602831282559805,5.309487939234562,-26.635342480956986,-40.266419551894046,1.7600428127591206,-4.802204360905932,-4.80220436089276,40.06760934012929,42564.454701005234,25829.33250051181,25829.33250051181,68393.78720151704,78112.25700553811,78112.25700553811,25829.33250051181,103941.58950604992,103941.58950604992,103941.58950604992,129934.82077565634,125429.47311545495,4505.34766020138,0.0,92482.7662883769,56934.96397101206,39497.55813040537,25993.231269606422,65490.789400011796,19805.72000014392,1438.2257878400017,0.0,0.8876773228513735,2.905775279669322,0.0014947054983599872,1.0,1.0,-0.8383633553967798,357398.51016237424,1557450.413478576,4.357741762188631,1557450.413478576,4.357741762188631,0.7619568261719932,0.09241630560258329,4.028046144702076,101325.0,128664.1698510441,1.2698166281869638,1.0,0.0,4.028046144705956,1.2835151523995765,1.2838091170902028,3.1382926311165886,22959.70874365868,2341.2387251159857,19515.75656944375,1990.0533382392307,0.85,0.8500001801997542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.031648165084,4632.441516551485,5.522590917392081,5.100239379702024,-2.126545674187519,7.226785053889543,3.5563294282408084,3.5,1.0160941223545168,0.6,0.00022901902386579276,1.0001499632707656,0.00022898468457353892,199.07484512445123,0.0,6.848592984455741e-06,19.40891251794757,0.02935002117432305,7.651108862466838e-05,0.00015250793524112437,0.0006143090005844849,0.092416305610468,0.092416305610468,0.092416305610468,0.09241630558804713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.74936145917,595.6601175112343,0.0,0.092416305610468,0.09241630560258329,0.09241630560258329,0.37499817153672027,0.37499817153672027,0.5,10.000143299449206,0.0,0.0,0.0,0.0,0.0,0.0,25993.231269606422,19805.72000014392,0.7619568261719932,1.0443268103515138,0.6499303961817502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939132740884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.86831727513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.72885451824,1438.2257878400017,0.37499817153672027,6.17534620354742,3.5563294282408084,,,,,,
3875.0,-30.18612496889515,5.09957924077277,35.03400886240242,24.601883463934087,5.30863737424957,-26.636718590331682,-40.267761424742616,1.7591341926515096,-4.802890279764995,-4.802890279778853,40.06759551111058,42563.818548186384,25829.216671512357,25829.216671512357,68393.03521969874,78111.85820050127,78111.85820050127,25829.216671512357,103941.07487201363,103941.07487201363,103941.07487201363,129934.74293949988,125429.37846746267,4505.364472037209,0.0,92482.60161580097,56934.56196439858,39497.82183489155,25993.668067486236,65491.48990237778,19806.18365676356,1438.2730153505784,0.0,0.887673906550507,2.905701978350877,0.0014947054983599872,1.0,1.0,-0.8425585772919248,357388.97094472585,1557449.8163656464,4.357856405721382,1557449.8163656464,4.357856405721382,0.7619618595321607,0.0924166532416739,4.028046144702076,101325.0,128664.21266595989,1.2698170507373292,1.0,0.0,4.028046144704013,1.2835194654697617,1.28381338707077,3.1382820853658275,22959.66786215683,2341.234556362961,19515.716035456706,1990.0492049228542,0.85,0.8499999282491101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4677.006977130357,4632.441516551485,5.522595283225392,5.09957924077277,-2.127236940194482,7.226816180967252,3.5562981626222308,3.5,1.0160851893206373,0.6,0.00022898468457353892,1.0001495374929685,0.0002289504478975463,199.0760314164192,0.0,6.836089287117509e-06,19.37347703969102,0.02935685726361017,7.649944454301502e-05,0.0001524852400305239,0.0006142175832289224,0.09241665324147691,0.09241665324147691,0.09241665324147691,0.09241665324151649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.68249470444,595.660138574699,0.0,0.09241665324147691,0.0924166532416739,0.0924166532416739,0.37499817835672683,0.37499817835672683,0.5,10.000143299474669,0.0,0.0,0.0,0.0,0.0,0.0,25993.668067486236,19806.18365676356,0.7619618595321607,1.0443041580157364,0.6499137309539362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025441519244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83288179688,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.693926988224,1438.2730153505784,0.37499817835672683,6.17534620354742,3.5562981626222308,,,,,,
3876.0,-30.187555904108738,5.098923635852656,35.033992497218044,24.60114100193607,5.308016871039371,-26.638068563308078,-40.269072948116786,1.7584329781517642,-4.80340929946567,-4.803409299477755,40.067545546243046,42563.07188474822,25828.672590416903,25828.672590416903,68391.74447516512,78111.35956150148,78111.35956150148,25828.672590416903,103940.03215191838,103940.03215191838,103940.03215191838,129933.99959658876,125428.62574589516,4505.37385069361,0.0,92482.42883914823,56934.141163085864,39498.09741784707,25993.967444670383,65492.06486251745,19806.50428792804,1438.3075788343453,0.0,0.8876714636634424,2.9056465138275254,0.0014947054983599872,1.0,1.0,-0.8482643858079086,357381.7529615017,1557447.6589724,4.357938384000744,1557447.6589724,4.357938384000744,0.7619654187106026,0.09241685568476234,4.028046144702076,101325.0,128664.23465801672,1.269817267782055,1.0,0.0,4.028046144705931,1.2835228099978657,1.2838166884189173,3.1382739078152992,22959.62496874237,2341.2301824519454,19515.68271299816,1990.0458069777308,0.85,0.8500000648776777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.981666331761,4632.441516551485,5.52250883862771,5.098923635852656,-2.1278054973921714,7.226729133244827,3.5562660863447424,3.5,1.0160760246699263,0.6,0.0002289504478975463,1.00014917197697,0.00022891630000051454,199.07721480749296,0.0,6.815701585501911e-06,19.315698293312416,0.02936367296519567,7.648806540175761e-05,0.0001524623824957887,0.0006141255120242549,0.09241685568390973,0.09241685568390973,0.09241685568390973,0.09241685568864232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.4409023603,595.6602146778615,0.0,0.09241685568390973,0.09241685568476234,0.09241685568476234,0.3749981851775908,0.3749981851775908,0.5,10.00014329951826,0.0,0.0,0.0,0.0,0.0,0.0,25993.967444670383,19806.50428792804,0.7619654187106026,1.0442752815739547,0.6498966244856941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526111505229384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.7751030505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.659033662218,1438.3075788343453,0.3749981851775908,6.17534620354742,3.5562660863447424,,,,,,
3877.0,-30.18898359829384,5.09826990304099,35.03397638616733,24.6003262460232,5.307314754316556,-26.639423850069722,-40.27039281846953,1.7576586857768555,-4.804048309602194,-4.804048309607164,40.067520148281645,42562.373705863494,25828.44793740335,25828.44793740335,68390.82164326684,78110.89850783162,78110.89850783162,25828.44793740335,103939.34644523497,103939.34644523497,103939.34644523497,129933.71078186973,125428.3223296312,4505.388452238518,0.0,92482.25909222651,56933.734290453685,39498.36089085869,25994.364336634757,65492.72522749344,19806.92666365037,1438.3512068995017,0.0,0.8876683259097353,2.9055782277942304,0.0014947054983599872,1.0,1.0,-0.8529714060101128,357372.8664338737,1557446.562334402,4.358043681031904,1557446.562334402,4.358043681031904,0.7619700334712853,0.092417160314962,4.028046144702076,101325.0,128664.26260741556,1.269817543621175,1.0,0.0,4.028046144703682,1.2835264955557837,1.2838203309886769,3.1382648964779487,22959.58282748688,2341.2258852397995,19515.641967538642,1990.041652097163,0.85,0.849999850353326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.956566544293,4632.441516551485,5.52249044221667,5.09826990304099,-2.128461012392568,7.226730915433558,3.556234277595129,3.5,1.016066936455751,0.6,0.00022891630000051454,1.0001488358255213,0.00022888223412425153,199.07839553061555,0.0,6.798068232613001e-06,19.265725371225244,0.029370471033428283,7.647661541974239e-05,0.00015243968458077215,0.0006140340837751798,0.09241716031454476,0.09241716031454476,0.09241716031454476,0.092417160314629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.3180968992,595.6602533623775,0.0,0.09241716031454476,0.092417160314962,0.092417160314962,0.3749981919992137,0.3749981919992137,0.5,10.000143299564913,0.0,0.0,0.0,0.0,0.0,0.0,25994.364336634757,19806.92666365037,0.7619700334712853,1.0442506615155602,0.6498794111562801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526197358551542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.72513012841,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.624163094475,1438.3512068995017,0.3749981919992137,6.17534620354742,3.556234277595129,,,,,,
3878.0,-30.190408846280793,5.097618990959279,35.03396018848818,24.599555879272543,5.30666244396286,-26.640771779828246,-40.27170395767314,1.7569292344270475,-4.80464204094892,-4.804642040947903,40.06748542670967,42561.65018531197,25828.109449785832,25828.109449785832,68389.7596350978,78110.41563851025,78110.41563851025,25828.109449785832,103938.52508829608,103938.52508829608,103938.52508829608,129933.24935811397,125427.84828047596,4505.401077638019,0.0,92482.0876348003,56933.322177921895,39498.62828542044,25994.72426981788,65493.35255523832,19807.310606771454,1438.391414398215,0.0,0.8876654504685222,2.9055147814882867,0.0014947054983599872,1.0,1.0,-0.8580587515079401,357364.6097405567,1557445.0631203942,4.35814017580276,1557445.0631203942,4.35814017580276,0.7619742529744565,0.09241742629000754,4.028046144702076,101325.0,128664.2897773491,1.2698178117675707,1.0,0.0,4.028046144699756,1.2835299716041928,1.283823764106002,3.138256397447196,22959.5402615827,2341.2215447255385,19515.605580029336,1990.037941603844,0.85,0.8499998413593688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.9310500896545,4632.441516551485,5.522448198010258,5.097618990959279,-2.1290829286029282,7.226701919562207,3.5562019409233643,3.5,1.0160576974066755,0.6,0.00022888223412425153,1.00014858253031,0.00022884823127499173,199.07957424304936,0.0,6.781779988785564e-06,19.21956448821829,0.02937725281341707,7.646524275022088e-05,0.00015241699137403066,0.0006139426744912538,0.0924174262933895,0.0924174262933895,0.0924174262933895,0.09241742628171884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.150211067,595.660306247483,0.0,0.0924174262933895,0.09241742629000754,0.09241742629000754,0.37499819882145635,0.37499819882145635,0.5,10.00014329929825,0.0,0.0,0.0,0.0,0.0,0.0,25994.72426981788,19807.310606771454,0.7619742529744565,1.0442244436550503,0.6498621390531913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526283018384922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.678969245404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.589309757495,1438.391414398215,0.37499819882145635,6.17534620354742,3.5562019409233643,,,,,,
