time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3879.0,-30.191830042427288,5.09697034284143,35.03394412724482,24.598735535424225,5.305953274190022,-26.64212192457985,-40.27301921797914,1.7561493015546121,-4.8052596586454115,-4.805259658667274,40.06745696789969,42560.961136064856,25827.83777415582,25827.83777415582,68388.79891022068,78109.96059429698,78109.96059429698,25827.83777415582,103937.7983684528,103937.7983684528,103937.7983684528,129932.90299333961,125427.48813339836,4505.414859941244,0.0,92481.91818216973,56932.91872789442,39498.88828252812,25995.104624886804,65493.992907414926,19807.715868095325,1438.4334691938366,0.0,0.8876624316973083,2.905448783841114,0.0014947054983599872,1.0,1.0,-0.8628556989430649,357356.0210318158,1557443.8343235229,4.358241480937191,1557443.8343235229,4.358241480937191,0.7619786938319191,0.09241771473067084,4.028046144702076,101325.0,128664.3222921876,1.269818132664077,1.0,0.0,4.028046144701802,1.2835336832386453,1.2838274329439514,3.138247322453125,22959.49819338773,2341.2172549634925,19515.570509184286,1990.034365372914,0.85,0.8499998712865908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.905345237752,4632.441516551485,5.5224204613110155,5.09697034284143,-2.1297217594207045,7.226692102262135,3.5561693656171167,3.5,1.016048390176319,0.6,0.00022884823127499173,1.0001481618222412,0.0002288143297269445,199.08074961680762,0.0,6.7692727536920576e-06,19.18411898396329,0.02938402208617076,7.645383590577802e-05,0.0001523943953692137,0.0006138516567411651,0.09241771472781099,0.09241771472781099,0.09241771472781099,0.09241771474244459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487704.01260500075,595.660349594288,0.0,0.09241771472781099,0.09241771473067084,0.09241771473067084,0.37499820564293906,0.37499820564293906,0.5,10.000143299487183,0.0,0.0,0.0,0.0,0.0,0.0,25995.104624886804,19807.715868095325,0.7619786938319191,1.0441995650944351,0.6498452643776175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526368532412588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.64352374115,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16677.554457836213,1438.4334691938366,0.37499820564293906,6.17534620354742,3.5561693656171167,,,,,,
3880.0,-30.193248570604958,5.096324603454116,35.03392792190598,24.597997299302392,5.305336022817568,-26.643460463062915,-40.274321381561435,1.7554522517540718,-4.8058456054266685,-4.805845605405492,40.067420687865194,42560.229414549634,25827.488726461146,25827.488726461146,68387.71814101079,78109.46583144034,78109.46583144034,25827.488726461146,103936.95455790148,103936.95455790148,103936.95455790148,129932.41263730204,125426.98548853258,4505.427148769463,0.0,92481.74559454573,56932.509174689265,39499.1515776183,25995.458079400552,65494.60965701885,19808.093240017453,1438.4730920194097,0.0,0.8876596010744768,2.9053861715921516,0.0014947054983599872,1.0,1.0,-0.8680047965031576,357347.8728945336,1557442.26782106,4.358336472540633,1557442.26782106,4.358336472540633,0.7619828502162029,0.09241797411534777,4.028046144702076,101325.0,128664.34216855287,1.2698183288285505,1.0,0.0,4.028046144701078,1.2835370077029622,1.2838307146529488,3.138239194139583,22959.455346901424,2341.212885837817,19515.53301283101,1990.0305418089777,0.85,0.8499998243845448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.879323161674,4632.441516551485,5.52237655535683,5.096324603454116,-2.1303368489465124,7.226661452400629,3.556136388419831,3.5,1.0160389681199518,0.6,0.0002288143297269445,1.0001478853834616,0.00022878049643550058,199.081922796309,0.0,6.749145598414716e-06,19.127078625907306,0.029390771231769176,7.644254419504658e-05,0.0001523717855318979,0.0006137605832731329,0.09241797411865477,0.09241797411865477,0.09241797411865477,0.09241797410475383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.8371834539,595.6604048531866,0.0,0.09241797411865477,0.09241797411534777,0.09241797411534777,0.37499821246563797,0.37499821246563797,0.5,10.000143299261163,0.0,0.0,0.0,0.0,0.0,0.0,25995.458079400552,19808.093240017453,0.7619828502162029,1.0441732304252598,0.6498279726748258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526453804290398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58648338309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.519639578535,1438.4730920194097,0.37499821246563797,6.17534620354742,3.556136388419831,,,,,,
3881.0,-30.19466390678414,5.095680704571864,35.03391183998582,24.597316479217284,5.304783154323105,-26.64478940211913,-40.275610762741394,1.7548132114309662,-4.806479314859985,-4.80647931486608,40.067391838101,42559.45855815818,25827.267865813727,25827.267865813727,68386.72642397191,78108.94296258397,78108.94296258397,25827.267865813727,103936.2108283977,103936.2108283977,103936.2108283977,129932.05924141208,125426.61792528407,4505.441316128014,0.0,92481.57070644028,56932.08628714851,39499.427132546414,25995.848413014373,65495.275545560784,19808.509316677253,1438.5162544140267,0.0,0.8876565022437348,2.9053184567906887,0.0014947054983599872,1.0,1.0,-0.8729200330078584,357339.06073704053,1557441.022144312,4.358440465287967,1557441.022144312,4.358440465287967,0.7619874143734606,0.09241827054211257,4.028046144702076,101325.0,128664.36276870743,1.2698185321362687,1.0,0.0,4.028046144701714,1.2835400611950234,1.2838337254150833,3.1382317283901644,22959.41192929915,2341.20845847452,19515.504610991688,1990.027645627374,0.85,0.8500001947387601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.853140318459,4632.441516551485,5.522360247569177,5.095680704571864,-2.13098637889298,7.226667083464844,3.5561032076093935,3.5,1.0160294878883982,0.6,0.00022878049643550058,1.0001475542985907,0.0002287467438701539,199.08309334808462,0.0,6.735596715181136e-06,19.08868109082334,0.029397506828484358,7.643136484622158e-05,0.000152349131589279,0.0006136693321469046,0.09241827055149836,0.09241827055149836,0.09241827055149836,0.09241827051900071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.6976916955,595.660448793941,0.0,0.09241827055149836,0.09241827054211257,0.09241827054211257,0.3749982192876479,0.3749982192876479,0.5,10.000143298485712,0.0,0.0,0.0,0.0,0.0,0.0,25995.848413014373,19808.509316677253,0.7619874143734606,1.0441474725363928,0.649809596244119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526538917043994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.548085848015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.484827395965,1438.5162544140267,0.3749982192876479,6.17534620354742,3.5561032076093935,,,,,,
3882.0,-30.196075067748712,5.095037994379663,35.0338963013417,24.596408649254613,5.303974495227146,-26.646140596786935,-40.276929864753015,1.753944884141062,-4.807142994273249,-4.807142994245311,40.06737534921322,42558.828906008726,25827.125223065006,25827.125223065006,68385.95412907374,78108.536628335,78108.536628335,25827.125223065006,103935.66185140001,103935.66185140001,103935.66185140001,129931.92976650613,125426.47244802932,4505.457318476816,0.0,92481.40505079877,56931.69732848422,39499.67524701617,25996.267915106113,65495.943162122276,19808.955596065978,1438.5618692640976,0.0,0.8876532073582368,2.905247540893716,0.0014947054983599872,1.0,1.0,-0.8771761868018189,357329.832009531,1557440.3101861402,4.358551037923413,1557440.3101861402,4.358551037923413,0.7619922852293439,0.09241860211257975,4.028046144702076,101325.0,128664.40330090342,1.2698189321579414,1.0,0.0,4.028046144700722,1.2835441850894411,1.2838378069278524,3.1382216455769223,22959.370803742102,2341.204264834791,19515.468531466013,1990.0239665396455,0.85,0.8500001458352345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.826546245734,4632.441516551485,5.52236114974104,5.095037994379663,-2.131657665235529,7.226695659615192,3.556069505785671,3.5,1.016019858795906,0.6,0.0002287467438701539,1.000147120688883,0.00022871309544199588,199.0842604588724,0.0,6.719565117651892e-06,19.043247543425462,0.02940422639360201,7.641992937254081e-05,0.00015232681449761306,0.0006135794378718586,0.0924186021124349,0.0924186021124349,0.0924186021124349,0.09241860211260411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.61796393595,595.6604739086918,0.0,0.0924186021124349,0.09241860211257975,0.09241860211257975,0.37499822610690153,0.37499822610690153,0.5,10.000143298497013,0.0,0.0,0.0,0.0,0.0,0.0,25996.267915106113,19808.955596065978,0.7619922852293439,1.0441250377874216,0.6497933589667187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526623839225317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.502652300616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.450031875487,1438.5618692640976,0.37499822610690153,6.17534620354742,3.556069505785671,,,,,,
3883.0,-30.19748376196971,5.0943994056098685,35.03388026069885,24.595645476970844,5.303328042098641,-26.647473262491626,-40.27822354165835,1.753222580980577,-4.807669225839049,-4.8076692258613365,40.06732978795916,42558.10447311181,25826.630652357264,25826.630652357264,68384.73512546907,78108.05913649614,78108.05913649614,25826.630652357264,103934.6897888534,103934.6897888534,103934.6897888534,129931.26470830437,125425.79745040213,4505.46725790224,0.0,92481.23375508851,56931.27908901755,39499.94962896773,25996.57491945097,65496.5245484187,19809.284603393815,1438.5970727880876,0.0,0.8876507117599824,2.9051913126337165,0.0014947054983599872,1.0,1.0,-0.8826303326066522,357322.51468219527,1557438.3429419906,4.358634787755217,1557438.3429419906,4.358634787755217,0.7619959423413218,0.09241881517452152,4.028046144702076,101325.0,128664.42345564919,1.2698191310698168,1.0,0.0,4.028046144703719,1.2835476269950563,1.2838412064292246,3.138213230257945,22959.328277985416,2341.199928414435,19515.42497428083,1990.0195249428534,0.85,0.8499998230781527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.799388197309,4632.441516551485,5.522287468120852,5.0943994056098685,-2.132227808869173,7.226627214479041,3.55603508938531,3.5,1.01601002553866,0.6,0.00022871309544199588,1.0001468651971803,0.00022867951038061272,199.0854255415904,0.0,6.698872435441862e-06,18.984604482042236,0.029410925266037453,7.640871584902355e-05,0.00015230437959297231,0.0006134890690407136,0.09241881517722228,0.09241881517722228,0.09241881517722228,0.0924188151700829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.39766562195,595.6605433040415,0.0,0.09241881517722228,0.09241881517452152,0.09241881517452152,0.3749982329270972,0.3749982329270972,0.5,10.000143298247707,0.0,0.0,0.0,0.0,0.0,0.0,25996.57491945097,19809.284603393815,0.7619959423413218,1.0440971577799558,0.6497765303814017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452670851183262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44400923923,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.415272820606,1438.5970727880876,0.3749982329270972,6.17534620354742,3.55603508938531,,,,,,
3884.0,-30.198892847912944,5.093763045036734,35.0338643058232,24.5948769961484,5.3026759575455715,-26.648806813525393,-40.2795210602693,1.7524949464966297,-4.808279946779123,-4.808279946783161,40.06730018128777,42557.39449858513,25826.363268771896,25826.363268771896,68383.75776735702,78107.58306561653,78107.58306561653,25826.363268771896,103933.94633438843,103933.94633438843,103933.94633438843,129930.89575289511,125425.414992406,4505.4807604891175,0.0,92481.06266697694,56930.87409138312,39500.209528437575,25996.949418506683,65497.158946944255,19809.6842309644,1438.6386208945248,0.0,0.8876477316273693,2.905126057694706,0.0014947054983599872,1.0,1.0,-0.8874696065057037,357314.0226650845,1557437.0645847933,4.358734798506918,1557437.0645847933,4.358734798506918,0.7620003375035342,0.09241909811106111,4.028046144702076,101325.0,128664.45240721773,1.2698194167995829,1.0,0.0,4.028046144701753,1.2835510936805965,1.283844630797296,3.1382047543986817,22959.285803767045,2341.1955972495243,19515.395764451532,1990.016546369202,0.85,0.8500001233160982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.772365858532,4632.441516551485,5.522262203161744,5.093763045036734,-2.132858943736764,7.226621988773498,3.556000845097055,3.5,1.0160002414563014,0.6,0.00022867951038061272,1.0001469077366345,0.00022864592052593754,199.0865909603516,0.0,6.686296237307079e-06,18.94896353652826,0.02941761156227476,7.639747055392591e-05,0.00015228203982668682,0.0006133990834312538,0.09241909811154701,0.09241909811154701,0.09241909811154701,0.09241909811014654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.25451059075,595.6605883987737,0.0,0.09241909811154701,0.09241909811106111,0.09241909811106111,0.37499823974700175,0.37499823974700175,0.5,10.00014329819222,0.0,0.0,0.0,0.0,0.0,0.0,25996.949418506683,19809.6842309644,0.7620003375035342,1.0440721226206322,0.6497593969390122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526793037371089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.40836829372,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.38051614412,1438.6386208945248,0.37499823974700175,6.17534620354742,3.556000845097055,,,,,,
3885.0,-30.200293752874053,5.093129001665388,35.03384844545714,24.59407652439552,5.301986729782373,-26.65013651502565,-40.28081802008671,1.7517350817484987,-4.80888513565742,-4.808885135586588,40.06727099838643,42556.7175885554,25826.085204564584,25826.085204564584,68382.80279311999,78107.12783837179,78107.12783837179,25826.085204564584,103933.21304293638,103933.21304293638,103933.21304293638,129930.53360335136,125425.03944894121,4505.49415441014,0.0,92480.89253148327,56930.482282580146,39500.45583211459,25997.320560414984,65497.77639252957,19810.080363915313,1438.6797988363012,0.0,0.8876447778595968,2.9050613949930653,0.0014947054983599872,1.0,1.0,-0.8922514446741161,357305.6077269755,1557435.8045279111,4.3588339249295505,1557435.8045279111,4.3588339249295505,0.7620046965178127,0.09241937873237689,4.028046144702076,101325.0,128664.47941012296,1.2698196832975372,1.0,0.0,4.028046144703798,1.2835547108819856,1.283848205709247,3.138195910585091,22959.243566044945,2341.1912902005215,19515.358510624643,1990.0127475360744,0.85,0.8500000644396857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.745033972694,4632.441516551485,5.5222350196470815,5.093129001665388,-2.1334855695980544,7.226614571263442,3.5559662086668427,3.5,1.0159903453333836,0.6,0.00022864592052593754,1.0001460564283247,0.0002286125301963068,199.08774962479305,0.0,6.6872896581336845e-06,18.951778891150862,0.029424298851932894,7.638623163097209e-05,0.00015225968889496545,0.0006133090528469031,0.0924193787319319,0.0924193787319319,0.0924193787319319,0.09241937873333611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.1134041292,595.6606328481968,0.0,0.0924193787319319,0.09241937873237689,0.09241937873237689,0.3749982465674481,0.3749982465674481,0.5,10.000143298233894,0.0,0.0,0.0,0.0,0.0,0.0,25997.320560414984,19810.080363915313,0.7620046965178127,1.0440476999295425,0.6497429368214286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526877587354503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.41118364834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.345704663654,1438.6797988363012,0.3749982465674481,6.17534620354742,3.5559662086668427,,,,,,
3886.0,-30.201692641860657,5.0924977012553585,35.03383250402936,24.59331852095204,5.301345098038096,-26.651459729905007,-40.28210265152154,1.7510179238204913,-4.809468803846016,-4.8094688038342275,40.06723693879961,42555.99813657478,25825.7560491859,25825.7560491859,68381.75418576068,78106.6517597569,78106.6517597569,25825.7560491859,103932.40780894281,103932.40780894281,103932.40780894281,129930.0815782227,125424.57500721609,4505.5065710066065,0.0,92480.72134459755,56930.06771991265,39500.72624964989,25997.67376927989,65498.40001892978,19810.45788846279,1438.719337887947,0.0,0.8876419503607132,2.904999032792398,0.0014947054983599872,1.0,1.0,-0.8972429139251403,357297.4921737664,1557434.333905195,4.358928814277149,1557434.333905195,4.358928814277149,0.7620088652651603,0.09241964029105229,4.028046144702076,101325.0,128664.50485409763,1.2698199344100431,1.0,0.0,4.028046144700835,1.2835581282865463,1.2838515810345639,3.1381875553070704,22959.201067304966,2341.186956535103,19515.323270889632,1990.0091540831613,0.85,0.8500001029513354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.717416654255,4632.441516551485,5.522197248270298,5.0924977012553585,-2.13409589078599,7.226593592041349,3.555931210658214,3.5,1.0159803459023469,0.6,0.0002286125301963068,1.0001458479042575,0.00022857919240013835,199.08890663375675,0.0,6.64760558541341e-06,18.839314229061603,0.029430946457518307,7.63751010476982e-05,0.0001522374291486086,0.0006132193895614083,0.09241964029289036,0.09241964029289036,0.09241964029289036,0.09241964029186488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.94871910993,595.6606847249949,0.0,0.09241964029289036,0.09241964029105229,0.09241964029105229,0.374998253388717,0.374998253388717,0.5,10.000143297992151,0.0,0.0,0.0,0.0,0.0,0.0,25997.67376927989,19810.45788846279,0.7620088652651603,1.0440217496304884,0.6497257661908629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452696164738347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.29871898625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.311010106005,1438.719337887947,0.374998253388717,6.17534620354742,3.555931210658214,,,,,,
3887.0,-30.203087220043514,5.091868598952182,35.03381664492445,24.592566803935938,5.300709871042436,-26.652778487041505,-40.28338281260801,1.750307179341247,-4.810075856949311,-4.810075856982266,40.067207431184684,42555.278884160434,25825.49227638249,25825.49227638249,68380.77116054292,78106.17540366676,78106.17540366676,25825.49227638249,103931.66768004924,103931.66768004924,103931.66768004924,129929.71337100332,125424.19338566094,4505.519985342391,0.0,92480.54984637215,56929.653327373024,39500.99613222125,25998.045690954077,65499.04182317533,19810.85506655222,1438.760638195518,0.0,0.8876389882036236,2.904934173145241,0.0014947054983599872,1.0,1.0,-0.902057184689852,357289.0516208899,1557433.0598290605,4.359028223125102,1557433.0598290605,4.359028223125102,0.7620132413816525,0.09241992139680609,4.028046144702076,101325.0,128664.52450775856,1.2698201283765957,1.0,0.0,4.028046144703177,1.2835615156549613,1.2838549263840742,3.1381792735089054,22959.15849127201,2341.182614987994,19515.286080011465,1990.005361669017,0.85,0.8500000593414718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.689618299444,4632.441516551485,5.5221736707370495,5.091868598952182,-2.1347227750236693,7.226591373975851,3.555895983370631,3.5,1.0159702809630375,0.6,0.00022857919240013835,1.00014540009306,0.0002285459617960247,199.09006008912905,0.0,6.637185388756921e-06,18.809783391737113,0.029437583642907064,7.636401068915104e-05,0.00015221518171098733,0.0006131297758560684,0.09241992139667261,0.09241992139667261,0.09241992139667261,0.09241992139733349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.8060427111,595.6607296689485,0.0,0.09241992139667261,0.09241992139680609,0.09241992139680609,0.37499826020950794,0.37499826020950794,0.5,10.000143298010059,0.0,0.0,0.0,0.0,0.0,0.0,25998.045690954077,19810.85506655222,0.7620132413816525,1.0439965113558036,0.649708418621526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527045587373526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.26918814892,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.276309238212,1438.760638195518,0.37499826020950794,6.17534620354742,3.555895983370631,,,,,,
3888.0,-30.20447865081278,5.091241643866709,35.03380090833224,24.59178630905228,5.3000420129945445,-26.654097665958773,-40.28467055233193,1.7495672939031344,-4.810683977625729,-4.810683977678469,40.06717924778066,42554.60470638657,25825.234610257914,25825.234610257914,68379.83931664449,78105.71454843658,78105.71454843658,25825.234610257914,103930.9491586945,103930.9491586945,103930.9491586945,129929.36841834734,125423.83487852947,4505.533539817874,0.0,92480.37972161874,56929.26987959219,39501.23315780728,25998.419259652845,65499.65241746012,19811.254000959263,1438.8020535314786,0.0,0.8876360158120852,2.9048692005817065,0.0014947054983599872,1.0,1.0,-0.9067910527041931,357280.5963811925,1557431.8429289814,4.359127975892972,1557431.8429289814,4.359127975892972,0.7620176366531832,0.09242020511052657,4.028046144702076,101325.0,128664.55507393384,1.2698204300412912,1.0,0.0,4.0280461447024125,1.2835650388851314,1.2838584077637611,3.1381706595878645,22959.11625621628,2341.1783082108855,19515.246730518786,1990.0013491374514,0.85,0.8499999090877441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.661512810552,4632.441516551485,5.522151761361411,5.091241643866709,-2.135350011523963,7.226591655390672,3.555860367011265,3.5,1.0159601048603615,0.6,0.0002285459617960247,1.000145073573751,0.0002285128106259393,199.0912109530552,0.0,6.615882969787213e-06,18.749412336376963,0.02944419952587685,7.635285617718242e-05,0.00015219310561884227,0.0006130408523382135,0.09242020511032972,0.09242020511032972,0.09242020511032972,0.09242020511104024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.6697691958,595.6607725959497,0.0,0.09242020511032972,0.09242020511052657,0.09242020511052657,0.37499826703095523,0.37499826703095523,0.5,10.000143298027384,0.0,0.0,0.0,0.0,0.0,0.0,25998.419259652845,19811.254000959263,0.7620176366531832,1.0439725524164247,0.6496920691298641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712926961774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.20881709357,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.24164810055,1438.8020535314786,0.37499826703095523,6.17534620354742,3.555860367011265,,,,,,
3889.0,-30.205866288868197,5.090617217714001,35.033785144022175,24.591036757361167,5.299408608821022,-26.655409782207254,-40.28594585889948,1.7488586362751397,-4.8112729060881065,-4.811272906057004,40.06714697487578,42553.89551021868,25824.931138339998,25824.931138339998,68378.82664855868,78105.2394594151,78105.2394594151,25824.931138339998,103930.17059775509,103930.17059775509,103930.17059775509,129928.94763812862,125423.40139291626,4505.54624521236,0.0,92480.20842638778,56928.86447881602,39501.49327507972,25998.77704037354,65500.270315453265,19811.63654129647,1438.8420152124506,0.0,0.8876331550918859,2.9048062796382066,0.0014947054983599872,1.0,1.0,-0.9116959868897538,357272.40813745704,1557430.4494552778,4.35922398142784,1557430.4494552778,4.35922398142784,0.7620218639719456,0.09242047222934774,4.028046144702076,101325.0,128664.5802952041,1.2698206789558757,1.0,0.0,4.028046144701473,1.2835684161602794,1.2838617432568016,3.1381624025556367,22959.073730578584,2341.173971802663,19515.211942084046,1989.9978017043586,0.85,0.849999968251866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.633090960594,4632.441516551485,5.522120430669809,5.090617217714001,-2.135962715755047,7.226579933469049,3.555824349892068,3.5,1.0159498142548766,0.6,0.0002285128106259393,1.0001446797569313,0.00022847975423063348,199.0923586917145,0.0,6.600106596808777e-06,18.704702095356073,0.02945079963247366,7.6341810847008e-05,0.0001521709997789313,0.0006129518089949846,0.09242047222758788,0.09242047222758788,0.09242047222758788,0.09242047223228594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.5137210737,595.6608217520813,0.0,0.09242047222758788,0.09242047222934774,0.09242047222934774,0.3749982738529255,0.3749982738529255,0.5,10.000143298234063,0.0,0.0,0.0,0.0,0.0,0.0,25998.77704037354,19811.63654129647,0.7620218639719456,1.043947243564677,0.649675112870169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527212763918442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.16410685254,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.20700353014,1438.8420152124506,0.3749982738529255,6.17534620354742,3.555824349892068,,,,,,
3890.0,-30.20725127280394,5.089994950728398,35.03376954030047,24.590212606731825,5.298690847713453,-26.656728349975197,-40.28722965214399,1.7480746500420372,-4.811877321437407,-4.811877321447425,40.067120079632716,42553.23293829497,25824.6720382758,25824.6720382758,68377.90497657078,78104.80408020531,78104.80408020531,25824.6720382758,103929.4761184811,103929.4761184811,103929.4761184811,129928.62515525767,125423.06534333888,4505.559811918797,0.0,92480.04029082211,56928.46914999013,39501.74571203554,25999.14903677657,65500.894748812105,19812.033908986978,1438.8832142919143,0.0,0.8876301966542457,2.9047417051995748,0.0014947054983599872,1.0,1.0,-0.9163243188531851,357264.0047228743,1557429.2881774232,4.359323266796787,1557429.2881774232,4.359323266796787,0.7620262448191003,0.09242075593430893,4.028046144702076,101325.0,128664.61052732277,1.2698209773236888,1.0,0.0,4.028046144702921,1.283572144986497,1.2838654305026709,3.1381532860737256,22959.031989357252,2341.169715382649,19515.18097956938,1989.9946444065386,0.85,0.8500001650163526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.604446438111,4632.441516551485,5.522098850576278,5.089994950728398,-2.13658625044757,7.226581201175968,3.5557880507424455,3.5,1.01593944306927,0.6,0.00022847975423063348,1.0001444046509917,0.00022844676545519772,199.09350424677595,0.0,6.5812757112832e-06,18.65133536577659,0.029457380908184942,7.63306935065133e-05,0.0001521490607241202,0.0006128634374698344,0.0924207559340885,0.0924207559340885,0.0924207559340885,0.09242075593394299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.3836759982,595.6608627170824,0.0,0.0924207559340885,0.09242075593430893,0.09242075593430893,0.37499828067607355,0.37499828067607355,0.5,10.000143298279973,0.0,0.0,0.0,0.0,0.0,0.0,25999.14903677657,19812.033908986978,0.7620262448191003,1.0439232202673208,0.6496588039214028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527296031546864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.11074012297,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.172388559404,1438.8832142919143,0.37499828067607355,6.17534620354742,3.5557880507424455,,,,,,
3891.0,-30.20863738518921,5.089375792998198,35.03375368731584,24.58950210073965,5.298101108067208,-26.658035019323258,-40.28849657680837,1.7474054015071363,-4.812435786572848,-4.812435786583371,40.06708168030928,42552.49548826985,25824.298927621174,25824.298927621174,68376.79441589102,78104.31035701778,78104.31035701778,25824.298927621174,103928.60928463895,103928.60928463895,103928.60928463895,129928.09130798446,125422.52010790973,4505.571200074735,0.0,92479.8675944762,56928.05271765521,39502.016529801105,25999.482023345518,65501.49855314662,19812.390704921727,1438.9208795915479,0.0,0.8876275118606277,2.9046820409908376,0.0014947054983599872,1.0,1.0,-0.9214731769453124,357256.2403092854,1557427.6301790995,4.359413369045133,1557427.6301790995,4.359413369045133,0.7620302084146037,0.09242099726936831,4.028046144702076,101325.0,128664.62583824844,1.2698211284307765,1.0,0.0,4.028046144701745,1.28357533795083,1.2838685818507865,3.1381454797446247,22958.989115879715,2341.1653435046337,19515.138038816447,1989.9902656683423,0.85,0.849999881977325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.575494542342,4632.441516551485,5.522053254087023,5.089375792998198,-2.1371755630432117,7.22655135604141,3.555751362231312,3.5,1.0159289606375177,0.6,0.00022844676545519772,1.0001445239585482,0.00022841375419525454,199.09465074687876,0.0,6.567850902314979e-06,18.61328945716065,0.02946394875908726,7.631972371137707e-05,0.00015212704174382064,0.0006127747440011285,0.09242099727023016,0.09242099727023016,0.09242099727023016,0.09242099726750393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.1980064008,595.6609212041384,0.0,0.09242099727023016,0.09242099726936831,0.09242099726936831,0.37499828749952113,0.37499828749952113,0.5,10.000143298240609,0.0,0.0,0.0,0.0,0.0,0.0,25999.482023345518,19812.390704921727,0.7620302084146037,1.0438966424624843,0.6496415567308524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527379140819978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07269421435,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.137780504927,1438.9208795915479,0.37499828749952113,6.17534620354742,3.555751362231312,,,,,,
3892.0,-30.210020074116684,5.088758290007141,35.03373811263068,24.58870980134236,5.297419102553436,-26.659347707193177,-40.289775690156944,1.7466536378371236,-4.813059743959798,-4.813059743993221,40.06705800399375,42551.82359105152,25824.100358924177,25824.100358924177,68375.9239499757,78103.858992077,78103.858992077,25824.100358924177,103927.95935100118,103927.95935100118,103927.95935100118,129927.82842845889,125422.24287834582,4505.585550113066,0.0,92479.6977783481,56927.66236927489,39502.261565636894,25999.869077457704,65502.1306430946,19812.804050985367,1438.9635346963796,0.0,0.8876244429081844,2.904615380993602,0.0014947054983599872,1.0,1.0,-0.9259915339414988,357247.56550499314,1557426.6078903691,4.359516364202071,1557426.6078903691,4.359516364202071,0.7620347622505291,0.09242129639500134,4.028046144702076,101325.0,128664.65328656243,1.2698213993245737,1.0,0.0,4.028046144703222,1.2835789162661007,1.2838721186087911,3.138136731335197,22958.94695744309,2341.1610445405,19515.106143055407,1989.9870132058766,0.85,0.8500000535402944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.546464282342,4632.441516551485,5.522045072396628,5.088758290007141,-2.1378122653117027,7.226570555318844,3.555714574567249,3.5,1.015918449876357,0.6,0.00022841375419525454,1.0001441686200976,0.000228380828846303,199.09579442695912,0.0,6.572365269101406e-06,18.626083172633386,0.02947052112435636,7.63086498580202e-05,0.00015210510433723436,0.0006126863791151039,0.09242129639579251,0.09242129639579251,0.09242129639579251,0.09242129638616263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487702.08352601255,595.6609572661588,0.0,0.09242129639579251,0.09242129639500134,0.09242129639500134,0.3749982943228669,0.3749982943228669,0.5,10.00014329820428,0.0,0.0,0.0,0.0,0.0,0.0,25999.869077457704,19812.804050985367,0.7620347622505291,1.043873279825655,0.6496250301063671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527462318718414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08548792982,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.103103677713,1438.9635346963796,0.3749982943228669,6.17534620354742,3.555714574567249,,,,,,
3893.0,-30.21139592581901,5.088143522215348,35.03372246774387,24.587936361227207,5.296757332598917,-26.660652118118712,-40.291046037431784,1.7459209006073457,-4.8136324481041015,-4.813632448095916,40.067024829113194,42551.14475885956,25823.772134996256,25823.772134996256,68374.91689385581,78103.40207982466,78103.40207982466,25823.772134996256,103927.17421482092,103927.17421482092,103927.17421482092,129927.38948296633,125421.7917291907,4505.597753775627,0.0,92479.52731247015,56927.26998709219,39502.50813930884,26000.215268145414,65502.72340745425,19813.1747005598,1439.0023476097297,0.0,0.8876216671930416,2.90455419765967,0.0014947054983599872,1.0,1.0,-0.9308690544382898,357239.6034138122,1557425.1754737473,4.359609518628,1557425.1754737473,4.359609518628,0.7620388714563542,0.09242155340805333,4.028046144702076,101325.0,128664.685857077,1.26982172077056,1.0,0.0,4.028046144703327,1.2835824055827938,1.2838755664579349,3.138128200560052,22958.904637700012,2341.156729127685,19515.07309949433,1989.9836437003798,0.85,0.8500001810822155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.517013490487,4632.441516551485,5.522009662426471,5.088143522215348,-2.1384110326725585,7.226554554887906,3.5556772541532773,3.5,1.0159077869009363,0.6,0.000228380828846303,1.0001434572953738,0.00022834807064968377,199.09693246321754,0.0,6.555298506290196e-06,18.577715966826414,0.029477076422862653,7.629765336685848e-05,0.00015208317547944452,0.0006125980486640258,0.0924215534100098,0.0924215534100098,0.0924215534100098,0.09242155340370706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.92311890837,595.6610077953569,0.0,0.0924215534100098,0.09242155340805333,0.09242155340805333,0.374998301146143,0.374998301146143,0.5,10.000143297944199,0.0,0.0,0.0,0.0,0.0,0.0,26000.215268145414,19813.1747005598,0.7620388714563542,1.0438484590714698,0.6496087879304453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527545292088866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.03712072402,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.06844923003,1439.0023476097297,0.374998301146143,6.17534620354742,3.5556772541532773,,,,,,
3894.0,-30.21276742629484,5.0875312426970165,35.03370677250015,24.587224004231416,5.2961634119334615,-26.66194608067123,-40.2923034626059,1.7452497486232117,-4.814214483354704,-4.814214483337827,40.06699208643909,42550.43112156331,25823.473542213498,25823.473542213498,68373.9046637768,78102.91784749951,78102.91784749951,25823.473542213498,103926.39138971301,103926.39138971301,103926.39138971301,129926.95916906762,125421.3489312038,4505.6102378638225,0.0,92479.35489190408,56926.86816767146,39502.763026925124,26000.567779354613,65503.33080627974,19813.552133988658,1439.0418228854596,0.0,0.8876188426868792,2.9044920185045586,0.0014947054983599872,1.0,1.0,-0.9357676857821389,357231.51173841156,1557423.761720371,4.35970431091426,1557423.761720371,4.35970431091426,0.7620430562182312,0.09242181608226054,4.028046144702076,101325.0,128664.70434153998,1.269821903198026,1.0,0.0,4.028046144701285,1.2835856070093397,1.2838787265655245,3.138120373667268,22958.86183268739,2341.1523642311486,19515.036573496098,1989.9799190851206,0.85,0.8500001749090109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.487401548733,4632.441516551485,5.521980778492297,5.0875312426970165,-2.1390160182468234,7.22654726094384,3.555639729686098,3.5,1.0158970656245994,0.6,0.00022834807064968377,1.000143005179981,0.0002283154203619025,199.0980669118089,0.0,6.522056459918947e-06,18.483508007410297,0.02948359847932257,7.628677017599437e-05,0.00015206130047368938,0.0006125099351314285,0.0924218160802822,0.0924218160802822,0.0924218160802822,0.09242181608514473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.7647994803,595.661057666941,0.0,0.0924218160802822,0.09242181608226054,0.09242181608226054,0.3749983079684659,0.3749983079684659,0.5,10.000143298131531,0.0,0.0,0.0,0.0,0.0,0.0,26000.567779354613,19813.552133988658,0.7620430562182312,1.0438233265723011,0.6495918695707615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527627856065513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.9429127646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16677.03388566512,1439.0418228854596,0.3749983079684659,6.17534620354742,3.555639729686098,,,,,,
3895.0,-30.214140830262775,5.086920701411033,35.0336913341898,24.586421402078145,5.295468922735682,-26.66325173686678,-40.29357007294891,1.7444873933852265,-4.814829906982538,-4.814829906956212,40.06696810912565,42549.74757484378,25823.264954315317,25823.264954315317,68373.0125291591,78102.47539045369,78102.47539045369,25823.264954315317,103925.740344769,103925.740344769,103925.740344769,129926.68912672084,125421.06478832939,4505.624338391453,0.0,92479.1863326379,56926.45850937222,39503.03091473964,26000.948781951836,65503.97969669147,19813.959360221907,1439.0838801503824,0.0,0.8876158177509454,2.904426273593665,0.0014947054983599872,1.0,1.0,-0.9402626112565144,357222.95604150393,1557422.726435573,4.359805830212726,1557422.726435573,4.359805830212726,0.7620475516637865,0.0924221101504873,4.028046144702076,101325.0,128664.72644494908,1.2698221213417131,1.0,0.0,4.028046144700618,1.2835892340922102,1.2838823125649357,3.1381115061710703,22958.819986278457,2341.148097084984,19514.99287042993,1989.975462612608,0.85,0.8499998206394422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.457573269856,4632.441516551485,5.521971396023863,5.086920701411033,-2.1396450098954727,7.226565711306506,3.5556019312350937,3.5,1.0158862660671697,0.6,0.0002283154203619025,1.0001432052811914,0.00022828272906949497,199.0992029463479,0.0,6.500609181364531e-06,18.422726419987082,0.029490099088503936,7.627580893730244e-05,0.00015203961142460005,0.0006124225706408619,0.092422110152587,0.092422110152587,0.092422110152587,0.09242211014157589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.6488637124,595.661094187405,0.0,0.092422110152587,0.0924221101504873,0.0924221101504873,0.3749983147918176,0.3749983147918176,0.5,10.000143298095464,0.0,0.0,0.0,0.0,0.0,0.0,26000.948781951836,19813.959360221907,0.7620475516637865,1.043799366782787,0.6495749994407274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527710159820615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.882131177175,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.99936340806,1439.0838801503824,0.3749983147918176,6.17534620354742,3.5556019312350937,,,,,,
3896.0,-30.215506048828786,5.086313058630895,35.03367573339136,24.58568903328853,5.294851994285627,-26.664542026565798,-40.29482313254846,1.7437961010126746,-4.8153901579652825,-4.81539015792972,40.066932544310106,42549.043143432194,25822.91713361764,25822.91713361764,68371.96027704983,78102.0032872476,78102.0032872476,25822.91713361764,103924.92042086524,103924.92042086524,103924.92042086524,129926.20518109157,125420.56916802161,4505.636013069954,0.0,92479.01443379096,56926.054290310334,39503.2890483118,26001.284760226332,65504.57380853813,19814.319580830877,1439.121760343079,0.0,0.8876131134123741,2.9043664237271822,0.0014947054983599872,1.0,1.0,-0.9452347897911295,357215.1675014694,1557421.1908304205,4.359896590404477,1557421.1908304205,4.359896590404477,0.7620515587422227,0.09242235679164088,4.028046144702076,101325.0,128664.75060837358,1.2698223598161715,1.0,0.0,4.028046144700053,1.2835925294578832,1.2838855667185474,3.1381034497008913,22958.77731078747,2341.1437453959784,19514.96311063491,1989.9724279580603,0.85,0.8500001043812364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.4273533698615,4632.441516551485,5.521932702538295,5.086313058630895,-2.1402331474239054,7.226546206054801,3.5555636366849837,3.5,1.0158753247671382,0.6,0.00022828272906949497,1.0001423533241862,0.00022825023688952744,199.1003322215555,0.0,6.508810261625109e-06,18.44596828144556,0.02949660789876556,7.626496639958233e-05,0.00015201776266991263,0.0006123345628487768,0.09242235679193533,0.09242235679193533,0.09242235679193533,0.09242235678826782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.4768994155,595.6611483571901,0.0,0.09242235679193533,0.09242235679164088,0.09242235679164088,0.3749983216150985,0.3749983216150985,0.5,10.000143298110412,0.0,0.0,0.0,0.0,0.0,0.0,26001.284760226332,19814.319580830877,0.7620515587422227,1.043773835959802,0.6495583540135358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452779257869752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.90537303864,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.964757301026,1439.121760343079,0.3749983216150985,6.17534620354742,3.5555636366849837,,,,,,
3897.0,-30.216868460498358,5.085707437816009,35.03366030674497,24.58488835198807,5.29415804753475,-26.66583773272768,-40.29608446927739,1.7430356496394004,-4.815989040928798,-4.815989040952601,40.06690636744824,42548.38519514605,25822.67449778939,25822.67449778939,68371.05969293544,78101.56642243617,78101.56642243617,25822.67449778939,103924.24092022557,103924.24092022557,103924.24092022557,129925.89404513352,125420.24455069593,4505.649494437589,0.0,92478.84595898249,56925.664732039,39503.534696603885,26001.653124907964,65505.18782151185,19814.713701340297,1439.1626058704735,0.0,0.8876101798875777,2.9043024480037065,0.0014947054983599872,1.0,1.0,-0.9497864436853547,357206.84205174155,1557420.060575775,4.359995042732642,1557420.060575775,4.359995042732642,0.7620559202968151,0.09242263860163095,4.028046144702076,101325.0,128664.77855777241,1.2698226356552915,1.0,0.0,4.028046144702605,1.2835961473629767,1.2838891437405808,3.1380946047378724,22958.735485345947,2341.1394803878948,19514.92199290434,1989.96823511641,0.85,0.8499998619418863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.39702034446,4632.441516551485,5.52191663484708,5.085707437816009,-2.140848989905279,7.226556427721288,3.5555251989486605,3.5,1.0158643425567602,0.6,0.00022825023688952744,1.0001420622128394,0.00022821781576161097,199.10145918626242,0.0,6.46920382613846e-06,18.333723643276397,0.029503077102591698,7.625405368028235e-05,0.00015199618320924508,0.00061224763978543,0.09242263860087493,0.09242263860087493,0.09242263860087493,0.09242263860493675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.3503279464,595.6611882279603,0.0,0.09242263860087493,0.09242263860163095,0.09242263860163095,0.37499832843852693,0.37499832843852693,0.5,10.000143298153898,0.0,0.0,0.0,0.0,0.0,0.0,26001.653124907964,19814.713701340297,0.7620559202968151,1.0437503038573448,0.6495422211608894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452787450724895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.793128400466,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.930269394747,1439.1626058704735,0.37499832843852693,6.17534620354742,3.5555251989486605,,,,,,
3898.0,-30.21822765182668,5.085104712326601,35.03364468727521,24.584187694732123,5.293576050436251,-26.667119289181375,-40.29733232511205,1.7423762463054806,-4.81654574607245,-4.8165457459977885,40.06686995070481,42547.685463148286,25822.32705873016,25822.32705873016,68370.01252187844,78101.08142671034,78101.08142671034,25822.32705873016,103923.40848544051,103923.40848544051,103923.40848544051,129925.39445589669,125419.73345249827,4505.661003398422,0.0,92478.67349201636,56925.27752887763,39503.77329237636,26001.985970456182,65505.759262832544,19815.070821285404,1439.2002164554463,0.0,0.8876074964234406,2.904242978927605,0.0014947054983599872,1.0,1.0,-0.9547954386785023,357199.10307902383,1557418.488189334,4.360085103138636,1557418.488189334,4.360085103138636,0.7620598997245658,0.09242288201513885,4.028046144702076,101325.0,128664.80043847708,1.2698228516010568,1.0,0.0,4.0280461447019364,1.2835992933014315,1.2838922487792308,3.138086913667502,22958.692668814077,2341.1351143167217,19514.887149997376,1989.964682128696,0.85,0.8499999295040613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.366369334403,4632.441516551485,5.521878531173662,5.085104712326601,-2.1414334261007744,7.226538138427375,3.555486358433888,3.5,1.0158532452668252,0.6,0.00022821781576161097,1.0001417279770533,0.00022818547549577603,199.1025834983994,0.0,6.455093876632325e-06,18.293736046376008,0.02950953219646833,7.62432590144546e-05,0.00015197455674715639,0.0006121605273981902,0.09242288201505856,0.09242288201505856,0.09242288201505856,0.09242288201485872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.17424440064,595.6612436953262,0.0,0.09242288201505856,0.09242288201513885,0.09242288201513885,0.3749983352621879,0.3749983352621879,0.5,10.00014329816861,0.0,0.0,0.0,0.0,0.0,0.0,26001.985970456182,19815.070821285404,0.7620598997245658,1.043725212733639,0.6495258728691587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795626823539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.753140803565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.895792212672,1439.2002164554463,0.3749983352621879,6.17534620354742,3.555486358433888,,,,,,
3899.0,-30.219583669812888,5.084503623272038,35.0336293704863,24.583375662937783,5.292868594428151,-26.66841059701546,-40.298589191492624,1.7416043055071189,-4.817159046841027,-4.817159046854289,40.06684744488658,42547.03662243726,25822.130686550707,25822.130686550707,68369.16730898796,78100.65332894215,78100.65332894215,25822.130686550707,103922.78401549286,103922.78401549286,103922.78401549286,129925.1504214709,125419.475248764,4505.675172706885,0.0,92478.50561061781,56924.88890449214,39504.01856236185,26002.36640597804,65506.38496833989,19815.477725129425,1439.2421756938254,0.0,0.8876044766486761,2.904177465233919,0.0014947054983599872,1.0,1.0,-0.9591798708232773,357190.577501013,1557417.5164426328,4.360186450993982,1557417.5164426328,4.360186450993982,0.7620643988992393,0.09242317719723835,4.028046144702076,101325.0,128664.83356575257,1.2698231785418463,1.0,0.0,4.02804614470466,1.2836029645802507,1.2838958793817226,3.13807793831271,22958.6509906921,2341.130864331051,19514.85758597771,1989.9616674376784,0.85,0.8500001848492503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.3356109087745,4632.441516551485,5.521872858379506,5.084503623272038,-2.142058779237794,7.226562402509832,3.5554473819742762,3.5,1.0158421091355074,0.6,0.00022818547549577603,1.0001413986313843,0.0002281532149434371,199.10370519676482,0.0,6.439030478762968e-06,18.24821237681425,0.02951597122694709,7.623238783048101e-05,0.00015195308766529503,0.0006120740489457682,0.09242317719714929,0.09242317719714929,0.09242317719714929,0.09242317719478099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487701.0654232898,595.6612779746224,0.0,0.09242317719714929,0.09242317719723835,0.09242317719723835,0.37499834208592,0.37499834208592,0.5,10.000143298213974,0.0,0.0,0.0,0.0,0.0,0.0,26002.36640597804,19815.477725129425,0.7620643988992393,1.043702340497521,0.6495097637123589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528037836839394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.707617134,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.861334131045,1439.2421756938254,0.37499834208592,6.17534620354742,3.5554473819742762,,,,,,
