time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3900.0,-30.220937346424417,5.0839055818632275,35.03361371651471,24.582769930735253,5.292392578323177,-26.669676518690633,-40.29981204131616,1.7410407015737432,-4.8177055104841315,-4.817705510470794,40.06680708268449,42546.25698288042,25821.76496901248,25821.76496901248,68368.02195189291,78100.12345953475,78100.12345953475,25821.76496901248,103921.88842854723,103921.88842854723,103921.88842854723,129924.57777377186,125418.89169613828,4505.686077633585,0.0,92478.32949594919,56924.463010660045,39504.29609476572,26002.68934522463,65506.98543999035,19815.824748779538,1439.2789593633743,0.0,0.8876018590562875,2.9041190921639037,0.0014947054983599872,1.0,1.0,-0.9644010076303857,357182.9811695378,1557415.7737012398,4.360274301428736,1557415.7737012398,4.360274301428736,0.7620682801572868,0.09242340902090977,4.028046144702076,101325.0,128664.8310603284,1.2698231538152323,1.0,0.0,4.0280461447010705,1.283605662884034,1.2838985368892681,3.138071341670285,22958.607268584088,2341.1264059168107,19514.81183051217,1989.9570016786745,0.85,0.8499998106250849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.304449178998,4632.441516551485,5.521831448238132,5.0839055818632275,-2.1426347302724515,7.226540312135679,3.5554078946300276,3.5,1.0158308270371508,0.6,0.0002281532149434371,1.0001411560356785,0.00022812101428540562,199.10482496949442,0.0,6.423195502372381e-06,18.203336053723326,0.029522394422449465,7.622181224603711e-05,0.0001519314026974,0.0006119867008944407,0.09242340902516785,0.09242340902516785,0.09242340902516785,0.09242340902829196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.87026558106,595.6613394504202,0.0,0.09242340902516785,0.09242340902090977,0.09242340902090977,0.374998348909832,0.374998348909832,0.5,10.000143297599882,0.0,0.0,0.0,0.0,0.0,0.0,26002.68934522463,19815.824748779538,0.7620682801572868,1.0436752888670704,0.6494919083378703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528119215875341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.66274081091,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.826894315658,1439.2789593633743,0.374998348909832,6.17534620354742,3.5554078946300276,,,,,,
3901.0,-30.222287078343374,5.083308006062068,35.033598810701626,24.581864091474586,5.291579131898834,-26.67097274127247,-40.30108092175794,1.7401740251517444,-4.818370506984934,-4.818370506995103,40.06679736107355,42545.68516258333,25821.709096141167,25821.709096141167,68367.3942587245,78099.7447861007,78099.7447861007,25821.709096141167,103921.45388224185,103921.45388224185,103921.45388224185,129924.56707075487,125418.86438750866,4505.7026832462125,0.0,92478.16547573783,56924.10585270048,39504.51069226372,26003.11318851302,65507.62388077674,19816.277189701017,1439.3248948476917,0.0,0.8875985317114214,2.904048058702362,0.0014947054983599872,1.0,1.0,-0.9682154439003625,357173.7372967348,1557415.353947478,4.360385972761485,1557415.353947478,4.360385972761485,0.7620732581533713,0.09242375160328889,4.028046144702076,101325.0,128664.8778282468,1.2698236153787001,1.0,0.0,4.028046144701301,1.2836097762818908,1.2839026098904276,3.138061285548736,22958.56654903782,2341.122253678659,19514.778641019533,1989.9536172923001,0.85,0.8499998725677143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.273222250671,4632.441516551485,5.521856373420645,5.083308006062068,-2.1432970976049717,7.22660510366704,3.555368324843823,3.5,1.0158195213839494,0.6,0.00022812101428540562,1.0001407462297751,0.00022808891163104001,199.10594149023296,0.0,6.411306381263051e-06,18.16964228449949,0.029528805728830727,7.621084000858705e-05,0.00015191017427681856,0.0006119011918367595,0.09242375160328234,0.09242375160328234,0.09242375160328234,0.09242375160195473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.823259195,595.6613542577106,0.0,0.09242375160328234,0.09242375160328889,0.09242375160328889,0.37499835573124435,0.37499835573124435,0.5,10.000143297626888,0.0,0.0,0.0,0.0,0.0,0.0,26003.11318851302,19816.277189701017,0.7620732581533713,1.0436555351656858,0.6494768492903372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528200455266993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.629047041686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.792456205214,1439.3248948476917,0.37499835573124435,6.17534620354742,3.555368324843823,,,,,,
3902.0,-30.223634359038922,5.082714760732277,35.03358326062611,24.581165564619027,5.2909980931733775,-26.672243535752656,-40.30231197886167,1.739516676021081,-4.818855251537229,-4.818855251498936,40.06674896080695,42544.967286873936,25821.18943955935,25821.18943955935,68366.15672643328,78099.26448273756,78099.26448273756,25821.18943955935,103920.45392229692,103920.45392229692,103920.45392229692,129923.84355122139,125418.13225776266,4505.711293458728,0.0,92477.99327282431,56923.69607437635,39504.77466494218,26003.38962892447,65508.16429386665,19816.575398446752,1439.3571523533622,0.0,0.8875962550228074,2.9039962802216497,0.0014947054983599872,1.0,1.0,-0.9736420797705705,357166.9991585315,1557413.2641438313,4.360462382619399,1557413.2641438313,4.360462382619399,0.7620766246721962,0.09242393797173071,4.028046144702076,101325.0,128664.89213700283,1.2698237565951427,1.0,0.0,4.028046144699109,1.2836129120365452,1.2839057051509237,3.1380536195380646,22958.523798059472,2341.1178942920847,19514.74623813776,1989.9503131179108,0.85,0.8500000439831069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.241319438153,4632.441516551485,5.5217829183079346,5.082714760732277,-2.143827077876034,7.226541838608311,3.5553278987802455,3.5,1.01580797108007,0.6,0.00022808891163104001,1.0001404921586292,0.00022805687142888272,199.10705599432453,0.0,6.391829221798564e-06,18.11444401457713,0.029535197558052527,7.620019623206999e-05,0.00015188871539897002,0.000611814754486572,0.09242393797455462,0.09242393797455462,0.09242393797455462,0.09242393796362357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.58923365024,595.6614279771146,0.0,0.09242393797455462,0.09242393797173071,0.09242393797173071,0.3749983625532215,0.3749983625532215,0.5,10.00014329741553,0.0,0.0,0.0,0.0,0.0,0.0,26003.38962892447,19816.575398446752,0.7620766246721962,1.0436280342057185,0.6494605328279258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528281458786998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.57384877177,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.75805199756,1439.3571523533622,0.3749983625532215,6.17534620354742,3.5553278987802455,,,,,,
3903.0,-30.224977699296627,5.082123160727158,35.033567973638014,24.580389086063974,5.29032917324084,-26.67351942439563,-40.303555119875796,1.73878058183004,-4.819461212871829,-4.819461212926839,40.06672545141802,42544.316492978665,25820.992000617174,25820.992000617174,68365.30849359583,78098.82431674124,78098.82431674124,25820.992000617174,103919.81631735842,103919.81631735842,103919.81631735842,129923.5804898753,125417.8553051562,4505.725184719094,0.0,92477.82421978409,56923.316396420276,39505.008692626456,26003.764172516876,65508.77286514333,19816.976475863994,1439.3985770472714,0.0,0.8875932757055578,2.9039315548728326,0.0014947054983599872,1.0,1.0,-0.9780533478589746,357158.5762000704,1557412.2490692064,4.360562374391332,1557412.2490692064,4.360562374391332,0.7620810719706634,0.0924242276526413,4.028046144702076,101325.0,128664.9212555996,1.2698240439733492,1.0,0.0,4.028046144702498,1.283616415383973,1.2839091681679973,3.138045054913972,22958.481829066528,2341.1136146458302,19514.712107498035,1989.9468327612421,0.85,0.8500001111916504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.209661438215,4632.441516551485,5.521778078845949,5.082123160727158,-2.1444449601046656,7.226568120831823,3.5552877831158622,3.5,1.015796509461675,0.6,0.00022805687142888272,1.000140082772909,0.000228024929064527,199.1081672497758,0.0,6.379430325001608e-06,18.079305541054556,0.02954157698837753,7.618944937225067e-05,0.00015186742205663205,0.0006117289839210597,0.09242422765226954,0.09242422765226954,0.09242422765226954,0.09242422765244394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.475560096,595.6614637849486,0.0,0.09242422765226954,0.0924242276526413,0.0924242276526413,0.3749983693746951,0.3749983693746951,0.5,10.00014329745484,0.0,0.0,0.0,0.0,0.0,0.0,26003.764172516876,19816.976475863994,0.7620810719706634,1.0436053905991032,0.6494445649372886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452836231605907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.53871029824,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.72365190501,1439.3985770472714,0.3749983693746951,6.17534620354742,3.5552877831158622,,,,,,
3904.0,-30.226317869789273,5.081534226069265,35.03355258895323,24.57966045420619,5.289713368262173,-26.674787389693698,-40.304785722959764,1.7380927965244461,-4.820018677018254,-4.820018676928327,40.06669205864139,42543.627433370995,25820.67215895,25820.67215895,68364.299592321,78098.36293846613,78098.36293846613,25820.67215895,103919.03509741614,103919.03509741614,103919.03509741614,129923.13451739837,125417.39754827216,4505.736969126207,0.0,92477.65341515499,56922.917911092256,39505.26167118081,26004.09941998223,65509.36109116304,19817.33645777469,1439.4363378440232,0.0,0.8875905771497906,2.9038720107245193,0.0014947054983599872,1.0,1.0,-0.982865398257843,357150.8274978441,1557410.8072551945,4.360652943649124,1557410.8072551945,4.360652943649124,0.762085090420264,0.09242447610716759,4.028046144702076,101325.0,128664.93962871039,1.2698242253018543,1.0,0.0,4.028046144699217,1.2836196929647115,1.2839124054922668,3.1380370422634303,22958.43942522532,2341.1092906573926,19514.669863324594,1989.9425250543861,0.85,0.8499998410990895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.177614704352,4632.441516551485,5.5217475225398385,5.081534226069265,-2.1450269209991286,7.226561147068393,3.5552471750488714,3.5,1.0157849071568203,0.6,0.000228024929064527,1.000139753746064,0.00022799306617945182,199.10927589402596,0.0,6.359985624490365e-06,18.024199259805695,0.02954793697400202,7.61788122821487e-05,0.0001518461167823783,0.0006116431652932401,0.09242447610679627,0.09242447610679627,0.09242447610679627,0.09242447610758278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.31409807317,595.661514646424,0.0,0.09242447610679627,0.09242447610716759,0.09242447610716759,0.3749983761967689,0.3749983761967689,0.5,10.000143297494146,0.0,0.0,0.0,0.0,0.0,0.0,26004.09941998223,19817.33645777469,0.762085090420264,1.0435806189162038,0.6494282149106468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844293770166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.48360401699,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.689285843215,1439.4363378440232,0.3749983761967689,6.17534620354742,3.5552471750488714,,,,,,
3905.0,-30.227655885088947,5.08094735285561,35.03353731114808,24.578909784927987,5.289072746305899,-26.676055802316796,-40.30602009790016,1.7373827272805515,-4.820602277714727,-4.82060227771439,40.06666437300709,42542.963540008415,25820.424785620344,25820.424785620344,68363.38832562877,78097.9127928563,78097.9127928563,25820.424785620344,103918.33757847664,103918.33757847664,103918.33757847664,129922.79359346518,125417.04367288083,4505.749920584349,0.0,92477.48358986677,56922.53433380872,39505.49917339783,26004.45601498854,65509.955188386375,19817.718882274254,1439.476086393379,0.0,0.8875877258133037,2.9038096758987875,0.0014947054983599872,1.0,1.0,-0.987436881529959,357142.7156412243,1557409.6118615328,4.360748640960841,1557409.6118615328,4.360748640960841,0.7620893461817331,0.09242474735413775,4.028046144702076,101325.0,128664.96713270049,1.269824496745132,1.0,0.0,4.028046144705303,1.2836230744556776,1.2839157468522737,3.13802877562806,22958.397264514613,2341.104991461367,19514.63654031816,1989.9391270533933,0.85,0.8499999505836906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.145424230477,4632.441516551485,5.521732632998565,5.08094735285561,-2.1456274724514324,7.226574825307042,3.555206385028286,3.5,1.0157732528652246,0.6,0.00022799306617945182,1.0001395305177156,0.00022796125862701647,199.110382766306,0.0,6.344195975215112e-06,17.97945139375963,0.029554281169977232,7.61681439682868e-05,0.00015182492221116502,0.0006115577925823758,0.09242474735610043,0.09242474735610043,0.09242474735610043,0.0924247473552722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.1802328092,595.6615568147432,0.0,0.09242474735610043,0.09242474735413775,0.09242474735413775,0.3749983830193232,0.3749983830193232,0.5,10.000143297244351,0.0,0.0,0.0,0.0,0.0,0.0,26004.45601498854,19817.718882274254,0.7620893461817331,1.043557244529275,0.6494121911344315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452852336996054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.43885615095,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.65493850437,1439.476086393379,0.3749983830193232,6.17534620354742,3.555206385028286,,,,,,
3906.0,-30.228990597889574,5.080362808637506,35.03352192985988,24.578286136407428,5.288574505107527,-26.677306770764037,-40.30722925728185,1.736800973246723,-4.821172045367632,-4.821172045276831,40.066630831620216,42542.20921501355,25820.145306122995,25820.145306122995,68362.35452113654,78097.40054768726,78097.40054768726,25820.145306122995,103917.54585381025,103917.54585381025,103917.54585381025,129922.34480960117,125416.58279736873,4505.762012232442,0.0,92477.3086130186,56922.11726918407,39505.76815981614,26004.798955790924,65510.56711560707,19818.087257246953,1439.5146999031963,0.0,0.887584965457232,2.9037488196101537,0.0014947054983599872,1.0,1.0,-0.9923296250374847,357134.79619877884,1557408.1636322134,4.360841285163853,1557408.1636322134,4.360841285163853,0.7620934617082947,0.09242500214754329,4.028046144702076,101325.0,128664.97598519933,1.2698245841125027,1.0,0.0,4.028046144702111,1.2836258566622312,1.2839184888620616,3.1380219740790105,22958.353824881127,2341.100561851512,19514.600057763913,1989.9354068681878,0.85,0.8499999697981375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.112949749454,4632.441516551485,5.521711212622963,5.080362808637506,-2.146217440440359,7.226580249077865,3.5551652353189485,3.5,1.0157614958054137,0.6,0.00022796125862701647,1.0001391876287247,0.0002279295336557106,199.11148691744154,0.0,6.333213940261904e-06,17.948328306702237,0.029560614383917494,7.61576949238883e-05,0.00015180356370312817,0.0006114717595264214,0.09242500215352807,0.09242500215352807,0.09242500215352807,0.09242500214884151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.0180557032,595.6616079014296,0.0,0.09242500215352807,0.09242500214754329,0.09242500214754329,0.3749983898411031,0.3749983898411031,0.5,10.00014329656518,0.0,0.0,0.0,0.0,0.0,0.0,26004.798955790924,19818.087257246953,0.7620934617082947,1.0435317160435644,0.6493946104899221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528603673721654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.40773306389,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.62058966887,1439.5146999031963,0.3749983898411031,6.17534620354742,3.5551652353189485,,,,,,
3907.0,-30.230322629962085,5.079779047740406,35.03350720855593,24.577364895399683,5.287741519587377,-26.678589217394254,-40.30848458698017,1.7359185949569251,-4.821812777339574,-4.821812777349998,40.06661911130287,42541.65792145743,25820.051307623708,25820.051307623708,68361.70922908114,78097.03855248251,78097.03855248251,25820.051307623708,103917.08986010622,103917.08986010622,103917.08986010622,129922.29480452115,125416.51699229289,4505.777812228255,0.0,92477.14574790269,56921.765109995446,39505.9784865636,26005.20494441493,65511.18343097853,19818.52141543133,1439.5588979230631,0.0,0.8875817675728718,2.903680384899969,0.0014947054983599872,1.0,1.0,-0.9961484178668343,357125.8905577433,1557407.6575809328,4.360948614362972,1557407.6575809328,4.360948614362972,0.7620982590905403,0.09242532861113781,4.028046144702076,101325.0,128665.021138511,1.2698250297410412,1.0,0.0,4.028046144701515,1.2836300425285698,1.283922634957419,3.1380117411145925,22958.313392098073,2341.09643885507,19514.56469479597,1989.9318008490127,0.85,0.8499999264542057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.080257664882,4632.441516551485,5.521729714818368,5.079779047740406,-2.146859098633553,7.226638146373959,3.5551238100679132,3.5,1.0157496600194038,0.6,0.0002279295336557106,1.0001389095741606,0.00022789787645873964,199.11258886172473,0.0,6.316806209123183e-06,17.901828796655103,0.029566931190126617,7.614684829735433e-05,0.00015178268535835627,0.0006113876605902552,0.09242532861668648,0.09242532861668648,0.09242532861668648,0.09242532859879476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.96138712775,595.6616257523386,0.0,0.09242532861668648,0.09242532861113781,0.09242532861113781,0.3749983966605396,0.3749983966605396,0.5,10.000143296176644,0.0,0.0,0.0,0.0,0.0,0.0,26005.20494441493,19818.52141543133,0.7620982590905403,1.0435120486123697,0.649380085863944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528683780121878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.36123355384,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.58626239293,1439.5588979230631,0.3749983966605396,6.17534620354742,3.5551238100679132,,,,,,
3908.0,-30.23165089422556,5.079199874773743,35.033491702388325,24.576725426036887,5.28722468697647,-26.679836284602658,-40.30969311771912,1.7353208308227854,-4.822275497119392,-4.822275497132158,40.06656702337393,42540.928916585224,25819.50075598719,25819.50075598719,68360.42967257241,78096.53753408432,78096.53753408432,25819.50075598719,103916.0382900715,103916.0382900715,103916.0382900715,129921.50211440094,125415.71658149773,4505.785532903209,0.0,92476.97155091191,56921.36293037863,39506.23180059253,26005.463824329436,65511.695624921966,19818.801593217388,1439.5895210621654,0.0,0.8875796152428179,2.9036309639441886,0.0014947054983599872,1.0,1.0,-1.0017036591100918,357119.45924635266,1557405.4085625901,4.361020852376014,1557405.4085625901,4.361020852376014,0.7621014463382072,0.09242549747539328,4.028046144702076,101325.0,128665.02887748799,1.2698251061188057,1.0,0.0,4.028046144703202,1.283632899216912,1.2839254516585836,3.13800475755912,22958.27014607146,2341.0920289876217,19514.530830032647,1989.928347604192,0.85,0.8500000525245107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.046983055641,4632.441516551485,5.521651268592474,5.079199874773743,-2.147369886543632,7.226569761317375,3.5550816468783504,3.5,1.0157376133938143,0.6,0.00022789787645873964,1.0001385181357518,0.00022786631284188412,199.11368769977298,0.0,6.303346444995422e-06,17.863683825117025,0.029573234536571614,7.613640738482691e-05,0.00015176146907391273,0.0006113022004174975,0.09242549747683708,0.09242549747683708,0.09242549747683708,0.09242549747528456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.7095307527,595.6617050885241,0.0,0.09242549747683708,0.09242549747539328,0.09242549747539328,0.37499840347926006,0.37499840347926006,0.5,10.000143296008678,0.0,0.0,0.0,0.0,0.0,0.0,26005.463824329436,19818.801593217388,0.7621014463382072,1.0434843583344335,0.6493638809190247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528763726472822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32308858231,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.551944330484,1439.5895210621654,0.37499840347926006,6.17534620354742,3.5550816468783504,,,,,,
3909.0,-30.23297541345003,5.078621647425672,35.03347663996725,24.575979576353006,5.2865878947826666,-26.68109204215287,-40.31091418638823,1.734615540726838,-4.822903961955433,-4.82290396192616,40.066548814276366,42540.26827995191,25819.38728176908,25819.38728176908,68359.65556172098,78096.0913077288,78096.0913077288,25819.38728176908,103915.47858949788,103915.47858949788,103915.47858949788,129921.3351825629,125415.53472229233,4505.80046027057,0.0,92476.80180897415,56920.9787814764,39506.47003055306,26005.856593065015,65512.32662361807,19819.222305221832,1439.632675465946,0.0,0.8875765026352604,2.9035638415907647,0.0014947054983599872,1.0,1.0,-1.0058848701306715,357110.7244009945,1557404.6223431437,4.3611253203204186,1557404.6223431437,4.3611253203204186,0.7621061138400274,0.09242580734246975,4.028046144702076,101325.0,128665.05326361688,1.2698253467911855,1.0,0.0,4.028046144701664,1.2836362578413636,1.283928770530186,3.1379965469936706,22958.228006053283,2341.0877319016467,19514.492714249274,1989.9244608759643,0.85,0.8499999524834401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4676.014032718094,4632.441516551485,5.521665910562007,5.078621647425672,-2.1480012257525622,7.2266228731782345,3.5550398947796413,3.5,1.0157256842227547,0.6,0.00022786631284188412,1.0001381290594629,0.00022783484222941411,199.11478345033248,0.0,6.284748149246352e-06,17.810976254964164,0.02957951928472086,7.612585949714409e-05,0.00015174045334474004,0.0006112175480906253,0.09242580734236382,0.09242580734236382,0.09242580734236382,0.09242580734280363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.62148552015,595.6617328232728,0.0,0.09242580734236382,0.09242580734246975,0.09242580734246975,0.3749984102982885,0.3749984102982885,0.5,10.000143296016866,0.0,0.0,0.0,0.0,0.0,0.0,26005.856593065015,19819.222305221832,0.7621061138400274,1.0434624914859367,0.6493475422473481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528843447523607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.27038101215,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.517657348737,1439.632675465946,0.3749984102982885,6.17534620354742,3.5550398947796413,,,,,,
3910.0,-30.2342968714822,5.078045782663201,35.033461582729565,24.57523156134414,5.285948264248751,-26.682345460905953,-40.31213113395495,1.7339080878144086,-4.823466384320227,-4.823466384338523,40.0665188389888,42539.60365768838,25819.103771497692,25819.103771497692,68358.70742918606,78095.64805922809,78095.64805922809,25819.103771497692,103914.75183072579,103914.75183072579,103914.75183072579,129920.94910029668,125415.13643719465,4505.812663102027,0.0,92476.63231237202,56920.58791101826,39506.71600150418,26006.197269570897,65512.91327107508,19819.588352201397,1439.6708899770347,0.0,0.8875737663332198,2.9035037738549594,0.0014947054983599872,1.0,1.0,-1.0105013727015262,357102.9076023825,1557403.3280917981,4.361217158796967,1557403.3280917981,4.361217158796967,0.7621102057620599,0.09242606369203081,4.028046144702076,101325.0,128665.07653622392,1.2698255764739592,1.0,0.0,4.0280461447029845,1.28363962639099,1.2839320994484031,3.1379883122080825,22958.185926941962,2341.0834410264424,19514.461268930732,1989.9212543458505,0.85,0.8500001407354255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.980545551723,4632.441516551485,5.521644822936549,5.078045782663201,-2.148583993809776,7.226629776472977,3.5549974626542626,3.5,1.0157135607583607,0.6,0.00022783484222941411,1.0001378112924413,0.00022780344834177557,199.11587667905533,0.0,6.266264187013573e-06,17.758592705996467,0.029585785548907874,7.611534855282552e-05,0.0001517194936765886,0.0006111331215801337,0.09242606369177409,0.09242606369177409,0.09242606369177409,0.09242606369301472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.47654800804,595.6617784794083,0.0,0.09242606369177409,0.09242606369203081,0.09242606369203081,0.374998417118268,0.374998417118268,0.5,10.000143296033128,0.0,0.0,0.0,0.0,0.0,0.0,26006.197269570897,19819.588352201397,0.7621102057620599,1.0434386751560847,0.6493315826403685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528922944633782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21799746319,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.483401117133,1439.6708899770347,0.374998417118268,6.17534620354742,3.5549974626542626,,,,,,
3911.0,-30.235615206179897,5.077472320573545,35.03344652935718,24.574471811670833,5.285295197453239,-26.683597278622262,-40.313347802124895,1.7331887251292182,-4.824025122967498,-4.824025122948955,40.06648883603897,42538.95146799926,25818.815450762064,25818.815450762064,68357.76691876132,78095.21154528859,78095.21154528859,25818.815450762064,103914.02699605066,103914.02699605066,103914.02699605066,129920.56246003835,125414.7376928044,4505.8247672339485,0.0,92476.4633721153,56920.203295311985,39506.955640892564,26006.535463987697,65513.49110488026,19819.95183498835,1439.7088488144,0.0,0.8875710487012285,2.9034441005187404,0.0014947054983599872,1.0,1.0,-1.0150982795057075,357095.14213466505,1557402.032647379,4.3613083710336875,1557402.032647379,4.3613083710336875,0.7621142717158094,0.09242631802234103,4.028046144702076,101325.0,128665.10086667669,1.2698258165968586,1.0,0.0,4.028046144702428,1.2836430504156406,1.283935483952563,3.137979941852062,22958.143985948573,2341.079164235348,19514.419330994082,1989.9169778664561,0.85,0.8499998668419273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.946860137278,4632.441516551485,5.521622940343693,5.077472320573545,-2.149163523158868,7.226635843732413,3.55495477952996,3.5,1.0157013655799887,0.6,0.00022780344834177557,1.000137487033984,0.0002277721326268365,199.11696733445768,0.0,6.251021459512284e-06,17.715394816257813,0.029592036570367387,7.610484136308569e-05,0.00015169860697868988,0.0006110489889971872,0.09242631802176632,0.09242631802176632,0.09242631802176632,0.0924263180239012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.3314766136,595.6618241777178,0.0,0.09242631802176632,0.09242631802234103,0.09242631802234103,0.3749984239390407,0.3749984239390407,0.5,10.000143296078189,0.0,0.0,0.0,0.0,0.0,0.0,26006.535463987697,19819.95183498835,0.7621142717158094,1.0434151159694371,0.6493159004440603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529002258841162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17479957345,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.449162060773,1439.7088488144,0.3749984239390407,6.17534620354742,3.55495477952996,,,,,,
3912.0,-30.236930450888828,5.076901397937353,35.033431356255,24.573797068465524,5.284737071834858,-26.684836900001336,-40.31455133864654,1.7325551947382942,-4.8245755550285025,-4.824575555075064,40.06645527477967,42538.25810375072,25818.510716343528,25818.510716343528,68356.76882009425,78094.73481113698,78094.73481113698,25818.510716343528,103913.24552748051,103913.24552748051,103913.24552748051,129920.11093475498,125414.27458320717,4505.836351547807,0.0,92476.29109241285,56919.814384945515,39507.19634163037,26006.865407274472,65514.061748904845,19820.30684932227,1439.746125075347,0.0,0.8875683858401138,2.90338531527376,0.0014947054983599872,1.0,1.0,-1.0198880889316797,357087.49224319076,1557400.5835651385,4.361397745358404,1557400.5835651385,4.361397745358404,0.7621182537353488,0.09242656240690701,4.028046144702076,101325.0,128665.11717977203,1.269825977594592,1.0,0.0,4.028046144702039,1.2836460734773136,1.2839384675025483,3.13797255172554,22958.101215906656,2341.0748029048304,19514.385482065947,1989.9135262363752,0.85,0.8499999759799512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.91298912332,4632.441516551485,5.521597766340003,5.076901397937353,-2.1497363966449696,7.226637794582322,3.5549118614373527,3.5,1.015689103267815,0.6,0.0002277721326268365,1.000137166242953,0.00022774089426400352,199.11805544405198,0.0,6.235490188580502e-06,17.671379194437144,0.02959827206055597,7.609444889817516e-05,0.00015167768372866133,0.000610964709180575,0.09242656240675963,0.09242656240675963,0.09242656240675963,0.09242656240747196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.16920016473,595.6618752957074,0.0,0.09242656240675963,0.09242656240690701,0.09242656240690701,0.3749984307605637,0.3749984307605637,0.5,10.000143296084861,0.0,0.0,0.0,0.0,0.0,0.0,26006.865407274472,19820.30684932227,0.7621182537353488,1.0433907926833268,0.6492996612969398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452908138641017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13078395162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.414941526615,1439.746125075347,0.3749984307605637,6.17534620354742,3.5549118614373527,,,,,,
3913.0,-30.2382426167276,5.076331954943329,35.033416484340115,24.57302272031086,5.284066821105343,-26.686085001894174,-40.31576741309834,1.7318210981089721,-4.825173706857356,-4.825173706848149,40.066433618603924,42537.6301267799,25818.33315928432,25818.33315928432,68355.96328606422,78094.30897450152,78094.30897450152,25818.33315928432,103912.64213378583,103912.64213378583,103912.64213378583,129919.87763950753,125414.02744599179,4505.850193515734,0.0,92476.12291437312,56919.44406727946,39507.420941215176,26007.235505721696,65514.656446936875,19820.70398003854,1439.7870749554638,0.0,0.8875654386856681,2.903321434701366,0.0014947054983599872,1.0,1.0,-1.0241408810593953,357079.1792893302,1557399.6485129017,4.361496661923795,1557399.6485129017,4.361496661923795,0.7621226783476431,0.09242685070389497,4.028046144702076,101325.0,128665.14306915541,1.2698262331029402,1.0,0.0,4.0280461447036595,1.2836495660197407,1.2839419207393221,3.137964013957475,22958.05946414074,2341.0705454095682,19514.353865859863,1989.9103022805814,0.85,0.8500001446699029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.878968231889,4632.441516551485,5.5215999675558605,5.076331954943329,-2.1503437737327924,7.2266757286761205,3.554868753643057,3.5,1.0156767867551593,0.6,0.00022774089426400352,1.0001368466012792,0.0002277097329609696,199.11914101696294,0.0,6.22012206255697e-06,17.62782592528645,0.029604492182618524,7.60839495017073e-05,0.0001516569447622962,0.0006108811716670629,0.09242685070359966,0.09242685070359966,0.09242685070359966,0.0924268507046876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487699.06448747846,595.6619082807911,0.0,0.09242685070359966,0.09242685070389497,0.09242685070389497,0.37499843758253343,0.37499843758253343,0.5,10.000143296104946,0.0,0.0,0.0,0.0,0.0,0.0,26007.235505721696,19820.70398003854,0.7621226783476431,1.043369026004565,0.6492841821010379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529160329336432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.087230682475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.380738950742,1439.7870749554638,0.37499843758253343,6.17534620354742,3.554868753643057,,,,,,
3914.0,-30.239552554347263,5.07576526421474,35.03340136883465,24.57240018937739,5.283566890643509,-26.68731388877645,-40.316954150889046,1.7312402744225341,-4.825711673940361,-4.825711673934416,40.06639684652003,42536.89029013222,25818.002887382278,25818.002887382278,68354.8931775145,78093.80808029532,78093.80808029532,25818.002887382278,103911.8109676776,103911.8109676776,103911.8109676776,129919.36567170355,125413.50449346186,4505.861178241678,0.0,92475.94869949998,56919.03089712737,39507.68644708067,26007.554704025955,65515.241151106624,19821.04791783215,1439.8233908865288,0.0,0.887562850317576,2.903263982602414,0.0014947054983599872,1.0,1.0,-1.0290835002231802,357071.70289663767,1557398.0607983526,4.361583536764256,1557398.0607983526,4.361583536764256,0.7621265491278142,0.09242708344226663,4.028046144702076,101325.0,128665.15036272364,1.269826305084862,1.0,0.0,4.028046144702734,1.2836523426608024,1.2839446580104095,3.137957226294303,22958.016213674662,2341.06613508942,19514.311978349582,1989.906030943246,0.85,0.8499999214534103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.844548482674,4632.441516551485,5.521569979429768,5.07576526421474,-2.1509066803251415,7.226671944539882,3.554825140669755,3.5,1.0156643259056444,0.6,0.0002277097329609696,1.000136615671768,0.00022767862849219095,199.12022475688272,0.0,6.204811893083095e-06,17.584436904997492,0.029610696994511607,7.607370468475939e-05,0.00015163602827621023,0.0006107969190959235,0.09242708344954956,0.09242708344954956,0.09242708344954956,0.09242708343093564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.88668921567,595.6619642881993,0.0,0.09242708344954956,0.09242708344226663,0.09242708344226663,0.3749984444049143,0.3749984444049143,0.5,10.00014329543933,0.0,0.0,0.0,0.0,0.0,0.0,26007.554704025955,19821.04791783215,0.7621265491278142,1.0433433805098635,0.6492670948432238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529239088281551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.043841662184,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.346554213407,1439.8233908865288,0.3749984444049143,6.17534620354742,3.554825140669755,,,,,,
3915.0,-30.24085809513086,5.075199431286307,35.03338681598323,24.5715502294712,5.282810762348111,-26.68856472906929,-40.31817811829967,1.730429755823406,-4.826336236374004,-4.826336236376995,40.06638284957924,42536.3238010023,25817.899951431722,25817.899951431722,68354.22375243402,78093.42364630393,78093.42364630393,25817.899951431722,103911.32359773565,103911.32359773565,103911.32359773565,129919.27134062919,125413.39497971178,4505.876360917399,0.0,92475.7836451716,56918.68380381558,39507.8887126178,26007.94774289353,65515.83645551134,19821.469192146433,1439.866408532643,0.0,0.887559741859429,2.9031972836946984,0.0014947054983599872,1.0,1.0,-1.032971484938571,357063.0231999046,1557397.4564504118,4.361687868134389,1557397.4564504118,4.361687868134389,0.7621312295800999,0.09242739769576264,4.028046144702076,101325.0,128665.18727597351,1.2698266693903135,1.0,0.0,4.028046144700627,1.2836561918410976,1.2839484681377233,3.1379478167941586,22957.975237399205,2341.061956672177,19514.280795213683,1989.9028511483211,0.85,0.8500000802955984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.81003480195,4632.441516551485,5.52158872137013,5.075199431286307,-2.1515326045387395,7.226732035825046,3.554781408891537,3.5,1.0156518311118676,0.6,0.00022767862849219095,1.0001361585470177,0.00022764763232134208,199.1213048695885,0.0,6.193528814148816e-06,17.552460659297743,0.029616890523325758,7.606313980972588e-05,0.00015161548868246506,0.0006107141846645246,0.09242739769151805,0.09242739769151805,0.09242739769151805,0.09242739771194135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.81900950085,595.6619856076966,0.0,0.09242739769151805,0.09242739769576264,0.09242739769576264,0.374998451224875,0.374998451224875,0.5,10.00014329570781,0.0,0.0,0.0,0.0,0.0,0.0,26007.94774289353,19821.469192146433,0.7621312295800999,1.0433236824939278,0.6492525487312778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452931771429845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.01186541648,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.31237037587,1439.866408532643,0.374998451224875,6.17534620354742,3.554781408891537,,,,,,
3916.0,-30.242161021937733,5.074637386964484,35.03337176089009,24.570865427982085,5.28223998783055,-26.68979449083081,-40.31936876764519,1.729786001876993,-4.826823669528494,-4.826823669472131,40.06633925289637,42535.63026078086,25817.445318619702,25817.445318619702,68353.07557940057,78092.9575262457,78092.9575262457,25817.445318619702,103910.4028448654,103910.4028448654,103910.4028448654,129918.63160712802,125412.74616042635,4505.885446701657,0.0,92475.61216855675,56918.28490377186,39508.14140531654,26008.228762262617,65516.37016757916,19821.772974164513,1439.8990102369044,0.0,0.887557433558415,2.903145230077507,0.0014947054983599872,1.0,1.0,-1.038098355779482,357056.2493372852,1557395.574071614,4.361765343590038,1557395.574071614,4.361765343590038,0.7621346749658509,0.09242759285030483,4.028046144702076,101325.0,128665.20191878607,1.2698268139036375,1.0,0.0,4.028046144702029,1.2836592620470582,1.2839514992521475,3.1379403115734386,22957.93266673127,2341.057615672148,19514.243754043615,1989.8990740001545,0.85,0.8500000430057031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.774979772422,4632.441516551485,5.521532886057806,5.074637386964484,-2.152057690391469,7.226695077355952,3.554736991398484,3.5,1.0156391403995668,0.6,0.00022764763232134208,1.0001358873627821,0.00022761670208797016,199.12238283000954,0.0,6.171997985386816e-06,17.49144229058624,0.029623062521311146,7.605286382672664e-05,0.00015159476849461545,0.0006106307227917395,0.09242759285001739,0.09242759285001739,0.09242759285001739,0.09242759285130407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.60820948327,595.6620520108664,0.0,0.09242759285001739,0.09242759285030483,0.09242759285030483,0.37499845804663856,0.37499845804663856,0.5,10.000143295720818,0.0,0.0,0.0,0.0,0.0,0.0,26008.228762262617,19821.772974164513,0.7621346749658509,1.0432976583495945,0.6492366740095998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45293960772147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.950847047774,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.278230957025,1439.8990102369044,0.37499845804663856,6.17534620354742,3.554736991398484,,,,,,
3917.0,-30.243465212249205,5.074076993076077,35.03335692494306,24.570114234834932,5.281594903359692,-26.69103301462953,-40.32057572677729,1.7290751751646345,-4.827407406580676,-4.827407406583417,40.066315465635846,42534.999210403934,25817.24726660658,25817.24726660658,68352.24647701051,78092.52341695075,78092.52341695075,25817.24726660658,103909.77068355732,103909.77068355732,103909.77068355732,129918.35822147847,125412.4594914641,4505.898730014371,0.0,92475.4434035654,56917.91919012995,39508.3602371505,26008.58753792115,65516.94777507165,19822.15851770993,1439.9388992534978,0.0,0.8875545667367386,2.903082893012428,0.0014947054983599872,1.0,1.0,-1.0424158442372686,357048.1372712711,1557394.5470074143,4.361861565529376,1557394.5470074143,4.361861565529376,0.762138985395064,0.09242787011763202,4.028046144702076,101325.0,128665.23070332629,1.2698270979849622,1.0,0.0,4.028046144703686,1.2836626453555813,1.2839548436248607,3.1379320410046567,22957.890769249145,2341.0533433179676,19514.21122610721,1989.895757073742,0.85,0.8500001773789012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.740082287081,4632.441516551485,5.521531738774154,5.074076993076077,-2.152652540367439,7.226729533443516,3.5546927737468774,3.5,1.015626506784822,0.6,0.00022761670208797016,1.0001360206016108,0.00022758574573791685,199.1234618461165,0.0,6.158901770505869e-06,17.454327617613632,0.02962922142308165,7.604244839105039e-05,0.00015157425369691978,0.0006105480882399721,0.09242787011895048,0.09242787011895048,0.09242787011895048,0.09242787011278457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.49319278734,595.662088241755,0.0,0.09242787011895048,0.09242787011763202,0.09242787011763202,0.37499846486882255,0.37499846486882255,0.5,10.000143295689105,0.0,0.0,0.0,0.0,0.0,0.0,26008.58753792115,19822.15851770993,0.762138985395064,1.0432758056995088,0.6492213183744795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529474284036965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.9137323748,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.244100386823,1439.9388992534978,0.37499846486882255,6.17534620354742,3.5546927737468774,,,,,,
3918.0,-30.24476175518842,5.073519112629875,35.03334200294552,24.569407395925396,5.280998603189277,-26.692259400819136,-40.32176585225386,1.728409244098743,-4.827949898271868,-4.827949898279841,40.06628331096627,42534.33120476018,25816.94565354524,25816.94565354524,68351.27685830541,78092.07135645945,78092.07135645945,25816.94565354524,103909.0170100047,103909.0170100047,103909.0170100047,129917.93001554564,125412.01979018611,4505.910225359527,0.0,92475.27243046188,56917.532278976396,39508.6001683172,26008.913005540948,65517.51317385815,19822.509141113183,1439.9756725198542,0.0,0.8875519386221606,2.903024961472065,0.0014947054983599872,1.0,1.0,-1.0470717233718005,357040.598512654,1557393.1586630186,4.361949775881922,1557393.1586630186,4.361949775881922,0.7621429291139614,0.09242811239401064,4.028046144702076,101325.0,128665.24534613885,1.2698272424982862,1.0,0.0,4.028046144702175,1.2836658190754604,1.2839579783274917,3.1379242828193488,22957.84832358259,2341.049015064532,19514.169517649618,1989.8915039946994,0.85,0.8499999321628245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.704838268284,4632.441516551485,5.52150885193748,5.073519112629875,-2.1532167809455482,7.226735893575423,3.5546481172354825,3.5,1.0156137477815663,0.6,0.00022758574573791685,1.0001352244065467,0.00022755497475149933,199.1245345454591,0.0,6.164135588734495e-06,17.469160258473558,0.029635385558670384,7.603217951253555e-05,0.0001515535662253813,0.0006104647581499979,0.09242811239393951,0.09242811239393951,0.09242811239393951,0.09242811239346481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.33771754045,595.6621372173076,0.0,0.09242811239393951,0.09242811239401064,0.09242811239401064,0.37499847169116374,0.37499847169116374,0.5,10.000143295702795,0.0,0.0,0.0,0.0,0.0,0.0,26008.913005540948,19822.509141113183,0.7621429291139614,1.043252003123616,0.6492055199331286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529552567505792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.92856501566,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.20990107352,1439.9756725198542,0.37499847169116374,6.17534620354742,3.5546481172354825,,,,,,
3919.0,-30.246060938784836,5.072963201125196,35.03332721587706,24.568638950027548,5.2803336568051975,-26.6934954387292,-40.32296481365336,1.7276809826865034,-4.828515875658866,-4.8285158756620135,40.066257360001764,42533.68873405344,25816.709380536337,25816.709380536337,68350.39811458977,78091.6479663792,78091.6479663792,25816.709380536337,103908.35734691554,103908.35734691554,103908.35734691554,129917.61579384748,125411.69293335613,4505.922860491344,0.0,92475.10456191831,56917.145317671006,39508.84360471923,26009.25844693194,65518.10205165117,19822.88075500679,1440.0142646470797,0.0,0.8875491693042691,2.9029645229169962,0.0014947054983599872,1.0,1.0,-1.051438383230618,357032.7335171849,1557392.038177335,4.362042725985441,1557392.038177335,4.362042725985441,0.7621470944837762,0.09242837680417429,4.028046144702076,101325.0,128665.27062308518,1.2698274919623507,1.0,0.0,4.0280461447027625,1.283669283508781,1.2839614040474825,3.137915814026348,22957.806648651986,2341.0447654042905,19514.136546492868,1989.8881418723895,0.85,0.8500000389906011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.669455350834,4632.441516551485,5.5215001032615145,5.072963201125196,-2.1537977004510833,7.226760901576279,3.554603284956005,3.5,1.0156009385588587,0.6,0.00022755497475149933,1.0001355012776614,0.00022752414493916126,199.12560943981546,0.0,6.1272583478924055e-06,17.364650157927077,0.029641512817018278,7.602183569062496e-05,0.0001515331390608744,0.0006103824765887586,0.09242837680814249,0.09242837680814249,0.09242837680814249,0.09242837679555209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.2122403656,595.662176743283,0.0,0.09242837680814249,0.09242837680417429,0.09242837680417429,0.37499847851381246,0.37499847851381246,0.5,10.000143295357478,0.0,0.0,0.0,0.0,0.0,0.0,26009.25844693194,19822.88075500679,0.7621470944837762,1.0432292141293373,0.6491898788600747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963039274369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.824054915116,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.17581148956,1440.0142646470797,0.37499847851381246,6.17534620354742,3.554603284956005,,,,,,
3920.0,-30.24734791041616,5.07241001361844,35.03331215771884,24.568058363534533,5.279877940211795,-26.694698880728854,-40.324128850456304,1.727142567137427,-4.829045133123429,-4.82904513307039,40.0662199642157,42532.9539569955,25816.382500770105,25816.382500770105,68349.3364577656,78091.13794361858,78091.13794361858,25816.382500770105,103907.52044438869,103907.52044438869,103907.52044438869,129917.09153802486,125411.1579743477,4505.933563677153,0.0,92474.92853788401,56916.7445416763,39509.09332911968,26009.571093636172,65518.66442275585,19823.218212267606,1440.0499631598955,0.0,0.8875466269042733,2.902908006440988,0.0014947054983599872,1.0,1.0,-1.056374446863174,357025.3789160422,1557390.4235398804,4.36212806010666,1557390.4235398804,4.36212806010666,0.7621509074833535,0.09242860389221379,4.028046144702076,101325.0,128665.27685880763,1.2698275535041463,1.0,0.0,4.028046144702028,1.2836718615040767,1.2839639430520216,3.137909512157117,22957.762949044787,2341.0403092844945,19514.096978067846,1989.8841070159378,0.85,0.8499999334159767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.633807200921,4632.441516551485,5.521472289170811,5.07241001361844,-2.154351215896598,7.226761229515038,3.5545581168398104,3.5,1.015588033382803,0.6,0.00022752414493916126,1.0001342289411412,0.00022749360871294734,199.12667424058665,0.0,6.13900517073473e-06,17.397940653862225,0.029647651822189012,7.601179441916306e-05,0.0001515123505199982,0.0006102987393868282,0.09242860389854661,0.09242860389854661,0.09242860389854661,0.09242860387680428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.0314258872,595.6622337007973,0.0,0.09242860389854661,0.09242860389221379,0.09242860389221379,0.37499848533526786,0.37499848533526786,0.5,10.000143294802193,0.0,0.0,0.0,0.0,0.0,0.0,26009.571093636172,19823.218212267606,0.7621509074833535,1.043204055820567,0.6491730918468328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452970837728698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85734541105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.141625786342,1440.0499631598955,0.37499848533526786,6.17534620354742,3.5545581168398104,,,,,,
