time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3921.0,-30.248635951958615,5.0718572334592595,35.03329785127626,24.56715287351983,5.279057463395367,-26.695940620213513,-40.32534370254723,1.726275729625003,-4.829680841083018,-4.8296808410700125,40.06621153686646,42532.42547011733,25816.33361910701,25816.33361910701,68348.75908922433,78090.78929538115,78090.78929538115,25816.33361910701,103907.12291448817,103907.12291448817,103907.12291448817,129917.09810778605,125411.14859900616,4505.949508779888,0.0,92474.76677517549,56916.402950305375,39509.29313874457,26009.97519329788,65519.268332042455,19823.651478732645,1440.0939295939843,0.0,0.887543441600167,2.9028401238542605,0.0014947054983599872,1.0,1.0,-1.0599490951381654,357016.5452280117,1557390.0596716027,4.362234973387472,1557390.0596716027,4.362234973387472,0.7621557241561963,0.09242893266521703,4.028046144702076,101325.0,128665.31967372344,1.2698279760545121,1.0,0.0,4.028046144702657,1.2836759726369824,1.2839680159196973,3.1378994626093144,22957.72278994464,2341.0362141959426,19514.064010673257,1989.8807452772617,0.85,0.8499999842850403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.598076173548,4632.441516551485,5.521504029755008,5.0718572334592595,-2.1549823578316443,7.226839591290904,3.5545128439438143,3.5,1.0155750982696612,0.6,0.00022749360871294734,1.00013434195695,0.0002274630508815581,199.1277399366577,0.0,6.080577169835215e-06,17.232355699312997,0.029653732399358847,7.600131611012567e-05,0.00015149229260282167,0.0006102179451708746,0.09242893266455712,0.09242893266455712,0.09242893266455712,0.09242893266576035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.9906773887,595.6622465367963,0.0,0.09242893266455712,0.09242893266521703,0.09242893266521703,0.3749984921549234,0.3749984921549234,0.5,10.00014329487349,0.0,0.0,0.0,0.0,0.0,0.0,26009.97519329788,19823.651478732645,0.7621557241561963,1.0431856281245757,0.6491590421090933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529785629586245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.6917604565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.10764142337,1440.0939295939843,0.3749984921549234,6.17534620354742,3.5545128439438143,,,,,,
3922.0,-30.249920464144,5.071309005529544,35.03328271437497,24.56656355587768,5.278591550578181,-26.69714338852053,-40.326507494878,1.725728320212024,-4.830123025343141,-4.83012302534961,40.06615896310688,42531.70053308016,25815.787351566563,25815.787351566563,68347.48788464672,78090.28524721158,78090.28524721158,25815.787351566563,103906.07259877815,103906.07259877815,103906.07259877815,129916.29215017836,125410.33550094058,4505.9566492377835,0.0,92474.59186496768,56916.00715081328,39509.53857128266,26010.21955140021,65519.75812268287,19823.917115714557,1440.1231232909706,0.0,0.8875413942389184,2.9027929069821847,0.0014947054983599872,1.0,1.0,-1.0654320393894636,357010.4008130202,1557387.7896959435,4.362303692411489,1557387.7896959435,4.362303692411489,0.762158776727718,0.09242908972437201,4.028046144702076,101325.0,128665.32229049983,1.2698280018800872,1.0,0.0,4.02804614470223,1.2836785920990519,1.2839705967492325,3.1378930594421424,22957.67936685525,2341.031786273116,19514.024505517442,1989.8767168724735,0.85,0.8499998712278592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.561714283468,4632.441516551485,5.521430135913167,5.071309005529544,-2.155471337804002,7.226780343333546,3.5544667719518253,3.5,1.0155619348433786,0.6,0.0002274630508815581,1.0001339752356682,0.00022743258054798058,199.12880272267086,0.0,6.084911901906128e-06,17.244640330001967,0.02965981731126075,7.599127945285757e-05,0.00015147177142870051,0.0006101352849345712,0.09242908972452174,0.09242908972452174,0.09242908972452174,0.09242908972250592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.73647124233,595.6623266130975,0.0,0.09242908972452174,0.09242908972437201,0.09242908972437201,0.37499849897564613,0.37499849897564613,0.5,10.00014329488416,0.0,0.0,0.0,0.0,0.0,0.0,26010.21955140021,19823.917115714557,0.762158776727718,1.043158427976322,0.6491431249401352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529862946894734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.704045087194,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.073592727455,1440.1231232909706,0.37499849897564613,6.17534620354742,3.5544667719518253,,,,,,
3923.0,-30.25120307574834,5.070761244968926,35.03326809256557,24.565881688054674,5.278021638153539,-26.69835485977927,-40.3276801231317,1.7250874025094052,-4.8307517330352425,-4.8307517330291665,40.06614355098697,42531.02033294972,25815.73126722024,25815.73126722024,68346.75160016996,78089.82754936609,78089.82754936609,25815.73126722024,103905.55881658633,103905.55881658633,103905.55881658633,129916.17227382796,125410.20045813207,4505.971815695902,0.0,92474.42083168341,56915.61360308213,39509.78580955698,26010.61345724163,65520.39926679862,19824.340181312644,1440.166396011745,0.0,0.8875382693830574,2.902725773998187,0.0014947054983599872,1.0,1.0,-1.0694350321880393,357001.66468614415,1557387.1242493778,4.362408577614183,1557387.1242493778,4.362408577614183,0.7621634996768343,0.09242940393966012,4.028046144702076,101325.0,128665.33704466456,1.2698281474923716,1.0,0.0,4.028046144705212,1.2836816480796964,1.2839736143087916,3.137885589256315,22957.636906248263,2341.02745649618,19513.99361904499,1989.8735673288018,0.85,0.8500000979514563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.52570890939,4632.441516551485,5.521460660140824,5.070761244968926,-2.156096151884908,7.226857396853834,3.55442115191546,3.5,1.0155489005472742,0.6,0.00022743258054798058,1.0001337783990523,0.00022740215905120168,199.12986394618753,0.0,6.067521043851195e-06,17.19535463827429,0.029665884832304604,7.598116783322733e-05,0.00015145141271475325,0.0006100532790953448,0.09242940394780554,0.09242940394780554,0.09242940394780554,0.09242940392411483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.6619536974,595.6623500864877,0.0,0.09242940394780554,0.09242940393966012,0.09242940393966012,0.3749985057969802,0.3749985057969802,0.5,10.000143294146515,0.0,0.0,0.0,0.0,0.0,0.0,26010.61345724163,19824.340181312644,0.7621634996768343,1.043136982756507,0.6491263913054575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529940053129806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65475939546,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.039571801604,1440.166396011745,0.3749985057969802,6.17534620354742,3.55442115191546,,,,,,
3924.0,-30.25248177583442,5.0702152407721,35.03325376139423,24.5650163962506,5.277245459314503,-26.69958333199738,-40.32888166895134,1.7242612716986765,-4.831321094709438,-4.831321094703374,40.06612269307067,42530.47703339706,25815.520503623422,25815.520503623422,68345.99753702048,78089.46243978759,78089.46243978759,25815.520503623422,103904.98294341101,103904.98294341101,103904.98294341101,129915.94765173987,125409.96267992619,4505.984971813676,0.0,92474.25715043442,56915.27174415383,39509.98378475621,26010.964708328855,65520.94849308506,19824.718063866003,1440.2053821010156,0.0,0.8875354642926825,2.902664979000071,0.0014947054983599872,1.0,1.0,-1.073487594256676,356993.7533389574,1557386.2236689853,4.3625027303777015,1557386.2236689853,4.3625027303777015,0.7621677352673513,0.09242967800719917,4.028046144702076,101325.0,128665.37685307127,1.2698285403707996,1.0,0.0,4.0280461447041676,1.283685568933811,1.283977497001013,3.13787600498434,22957.596270852562,2341.023312838998,19513.955686599234,1989.869699295808,0.85,0.8499999501853143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.489093477745,4632.441516551485,5.521458822272901,5.0702152407721,-2.1566774812364735,7.226892722008573,3.554374759155556,3.5,1.015535645473016,0.6,0.00022740215905120168,1.00013337179506,0.0002273718340615468,199.13092194330517,0.0,6.057828514621223e-06,17.167886010436547,0.029671942660819225,7.59708081467186e-05,0.0001514313509044831,0.0006099724691978303,0.09242967800666721,0.09242967800666721,0.09242967800666721,0.09242967800716553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.56110064854,595.6623818557384,0.0,0.09242967800666721,0.09242967800719917,0.09242967800719917,0.37499851261580297,0.37499851261580297,0.5,10.000143294205838,0.0,0.0,0.0,0.0,0.0,0.0,26010.964708328855,19824.718063866003,0.7621677352673513,1.0431167299758117,0.6491126580361644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45300170460581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.627290767625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16676.00554613366,1440.2053821010156,0.37499851261580297,6.17534620354742,3.554374759155556,,,,,,
3925.0,-30.253757296445887,5.069673302525153,35.033238761501536,24.564412794448458,5.276762516484738,-26.700779686829456,-40.33003686983136,1.7236993867887211,-4.831780949646088,-4.8317809496322965,40.06607473639308,42529.75541716412,25815.032589634353,25815.032589634353,68344.78800679847,78088.96959022035,78088.96959022035,25815.032589634353,103904.00217985471,103904.00217985471,103904.00217985471,129915.22610154856,125409.23313617267,4505.992965375884,0.0,92474.08310258192,56914.86892970053,39510.237969868205,26011.22392169384,65521.461891562045,19824.999463164928,1440.235945049524,0.0,0.8875333107695574,2.9026158775882656,0.0014947054983599872,1.0,1.0,-1.0787573981996843,356987.36370114074,1557384.1530479272,4.362575013584299,1557384.1530479272,4.362575013584299,0.7621709583081369,0.09242985163588399,4.028046144702076,101325.0,128665.38052769343,1.2698285766365007,1.0,0.0,4.028046144702263,1.2836882555558458,1.2839801453041637,3.1378694377459304,22957.553061850915,2341.0189067470455,19513.921752977032,1989.8662390293355,0.85,0.8500000718893581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.452175493024,4632.441516551485,5.521398063902167,5.069673302525153,-2.1571779369722495,7.226851239497403,3.554327983297795,3.5,1.015522280942227,0.6,0.0002273718340615468,1.0001330415387735,0.0002273415881868272,199.1319773196346,0.0,6.038643147897866e-06,17.11351468114255,0.029677981303967125,7.596084927608947e-05,0.00015141098478545733,0.000609890433530606,0.09242985163585156,0.09242985163585156,0.09242985163585156,0.09242985163534113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.3292191814,595.6624548996294,0.0,0.09242985163585156,0.09242985163588399,0.09242985163588399,0.37499851943580526,0.37499851943580526,0.5,10.000143294216546,0.0,0.0,0.0,0.0,0.0,0.0,26011.22392169384,19824.999463164928,0.7621709583081369,1.04309009649249,0.6490965584307448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530093804961286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.57291943833,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.971556072745,1440.235945049524,0.37499851943580526,6.17534620354742,3.554327983297795,,,,,,
3926.0,-30.255035836843884,5.069132074535391,35.03322427679197,24.56364637417721,5.276097459811715,-26.70199712059433,-40.33122161692006,1.7229730324518286,-4.832393834309812,-4.832393834237218,40.066059600968366,42529.14318409585,25814.94735877475,25814.94735877475,68344.0905428706,78088.55484734858,78088.55484734858,25814.94735877475,103903.50220612333,103903.50220612333,103903.50220612333,129915.10979684959,125409.1020543028,4506.007742546785,0.0,92473.9157274109,56914.50406810833,39510.45739922508,26011.60759072626,65522.06498995134,19825.411819054574,1440.2781301177745,0.0,0.8875302647656468,2.902550437313714,0.0014947054983599872,1.0,1.0,-1.0826553278218967,356978.8478702446,1557383.4995490115,4.362677253401559,1557383.4995490115,4.362677253401559,0.7621755691148744,0.0924301578030566,4.028046144702076,101325.0,128665.40736357043,1.2698288414860146,1.0,0.0,4.028046144704095,1.2836917101182994,1.2839835618237283,3.1378609933773496,22957.51150940464,2341.0146695767303,19513.882390762396,1989.8622252004911,0.85,0.8499998957974365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.415507157551,4632.441516551485,5.521423137527538,5.069132074535391,-2.1577897692869112,7.226921843822302,3.5542815239945864,3.5,1.015509006855596,0.6,0.0002273415881868272,1.0001333579313345,0.0002273112744255008,199.1330352044943,0.0,6.022920838676513e-06,17.06895765680924,0.029684004224805802,7.595063694432953e-05,0.00015139095124249767,0.0006098097374951227,0.09243015780263256,0.09243015780263256,0.09243015780263256,0.09243015780365907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.25603576127,595.6624779527949,0.0,0.09243015780263256,0.0924301578030566,0.0924301578030566,0.3749985262565567,0.3749985262565567,0.5,10.000143294260631,0.0,0.0,0.0,0.0,0.0,0.0,26011.60759072626,19825.411819054574,0.7621755691148744,1.0430698506427118,0.6490812398940455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530170373776676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.528362414,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.93758708397,1440.2781301177745,0.3749985262565567,6.17534620354742,3.5542815239945864,,,,,,
3927.0,-30.25630584175884,5.068593646653462,35.033209508631366,24.563046649005287,5.2756177419634005,-26.703188382411383,-40.332376084383554,1.7224151504857002,-4.832909277611236,-4.8329092776008755,40.06602245321934,42528.44235099614,25814.611345787172,25814.611345787172,68343.05369678332,78088.06447778524,78088.06447778524,25814.611345787172,103902.67582357241,103902.67582357241,103902.67582357241,129914.58684647178,125408.56874191994,4506.018104551844,0.0,92473.74101009573,56914.11887251331,39510.69126398047,26011.91102289937,65522.602286879846,19825.739933890836,1440.3128828419228,0.0,0.8875277909763277,2.9024954021655476,0.0014947054983599872,1.0,1.0,-1.0875056075384464,356971.68607843644,1557381.8956271114,4.3627602870579265,1557381.8956271114,4.3627602870579265,0.762179292264894,0.09243037784331604,4.028046144702076,101325.0,128665.4134322646,1.2698289013793693,1.0,0.0,4.028046144703079,1.2836943780479912,1.2839861914443522,3.1378544718932204,22957.46813420265,2341.010246537059,19513.844434133276,1989.858354701481,0.85,0.8499998484179982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.378294851995,4632.441516551485,5.521395215059141,5.068593646653462,-2.1583299966001803,7.226923643253643,3.554234375721883,3.5,1.015495535920538,0.6,0.0002273112744255008,1.0001324689646178,0.00022728116672466765,199.13408603680475,0.0,6.036471301389407e-06,17.10735966813758,0.02969004069610719,7.594068683933089e-05,0.00015137058758616991,0.0006097277117477596,0.09243037784922833,0.09243037784922833,0.09243037784922833,0.09243037783076395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.07642092387,595.6625345323823,0.0,0.09243037784922833,0.09243037784331604,0.09243037784331604,0.3749985330780415,0.3749985330780415,0.5,10.000143293651846,0.0,0.0,0.0,0.0,0.0,0.0,26011.91102289937,19825.739933890836,0.762179292264894,1.0430454730347032,0.6490652212620068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453024712464245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.566764425326,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.903515081445,1440.3128828419228,0.3749985330780415,6.17534620354742,3.554234375721883,,,,,,
3928.0,-30.25757360782518,5.068055960042993,35.03319535648295,24.562163894902937,5.274820973496658,-26.704408910508487,-40.33356875935567,1.7215713060036797,-4.83351887237626,-4.833518872385924,40.06601069045264,42527.90973204804,25814.522393232368,25814.522393232368,68342.43212528041,78087.71211292212,78087.71211292212,25814.522393232368,103902.23450615449,103902.23450615449,103902.23450615449,129914.52956019613,125408.49647804548,4506.033082150653,0.0,92473.57843806653,56913.77605261102,39510.89153939501,26012.295054041628,65523.186593436636,19826.152609088324,1440.3549425150932,0.0,0.8875247493304246,2.902430315297893,0.0014947054983599872,1.0,1.0,-1.0911654443988823,356963.2162510387,1557381.38774822,4.362862381464461,1557381.38774822,4.362862381464461,0.762183904492036,0.09243068744590541,4.028046144702076,101325.0,128665.45491095414,1.2698293107422072,1.0,0.0,4.028046144704235,1.28369838105701,1.2839901567121286,3.13784468699364,22957.4277741811,2341.006130960226,19513.810837670564,1989.8549288157083,0.85,0.8499998793251842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.341037086501,4632.441516551485,5.521420189128923,5.068055960042993,-2.158938765963338,7.226994726006331,3.5541871701017267,3.5,1.0154820486004934,0.6,0.00022728116672466765,1.0001322368001753,0.00022725111576428272,199.13513502642644,0.0,5.995469488079627e-06,16.991160529217662,0.02969603616559527,7.593040869784092e-05,0.0001513507580268267,0.0006096478373676961,0.09243068745061706,0.09243068745061706,0.09243068745061706,0.09243068742931171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487697.0195468681,595.6625524479912,0.0,0.09243068745061706,0.09243068744590541,0.09243068744590541,0.3749985398974956,0.3749985398974956,0.5,10.000143293324022,0.0,0.0,0.0,0.0,0.0,0.0,26012.295054041628,19826.152609088324,0.762183904492036,1.0430266853371593,0.6490513044783448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530323363890012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4505652864,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.86957145509,1440.3549425150932,0.3749985398974956,6.17534620354742,3.5541871701017267,,,,,,
3929.0,-30.25883705724252,5.06752261519313,35.03318045563334,24.56155065391215,5.274326021084676,-26.705595331647448,-40.33471484491599,1.7209996261191334,-4.8339599158387045,-4.83395991584608,40.065960784219435,42527.20256617955,25814.00138198597,25814.00138198597,68341.20394816552,78087.22882405466,78087.22882405466,25814.00138198597,103901.23020604064,103901.23020604064,103901.23020604064,129913.77057659622,125407.73015793895,4506.040418657271,0.0,92473.40499190532,56913.37873433834,39511.14028618554,26012.540370555584,65523.680656741126,19826.419523253375,1440.3841431038672,0.0,0.887522697820674,2.902383225491695,0.0014947054983599872,1.0,1.0,-1.0964655376801034,356957.08840630326,1557379.2329585738,4.3629312417124515,1557379.2329585738,4.3629312417124515,0.762186977543167,0.09243084798925397,4.028046144702076,101325.0,128665.46097964831,1.269829370635562,1.0,0.0,4.028046144700073,1.2837011129105966,1.2839928506081868,3.1378380093237555,22957.384714554923,2341.0017401003324,19513.777772606747,1989.8515571175426,0.85,0.8500000333328501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.303247341016,4632.441516551485,5.521353378878079,5.06752261519313,-2.159423605369936,7.2269462205630655,3.554139290718658,3.5,1.0154683687767594,0.6,0.00022725111576428272,1.0001317878818834,0.0002272211707674682,199.13618045404633,0.0,5.984202053926957e-06,16.959228620829,0.029702020367649195,7.592053326278242e-05,0.0001513305825015003,0.0006095665694206877,0.09243084798897813,0.09243084798897813,0.09243084798897813,0.09243084798953398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.7782388072,595.6626284612892,0.0,0.09243084798897813,0.09243084798925397,0.09243084798925397,0.37499854671644595,0.37499854671644595,0.5,10.000143293356029,0.0,0.0,0.0,0.0,0.0,0.0,26012.540370555584,19826.419523253375,0.762186977543167,1.043000076662124,0.649035617961799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530399469500823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.418633378016,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.835630346835,1440.3841431038672,0.37499854671644595,6.17534620354742,3.554139290718658,,,,,,
3930.0,-30.260106813037616,5.066990135007032,35.033165968258245,24.560837912745797,5.2737198770492535,-26.706799426976687,-40.33588614603502,1.7203274109168536,-4.83455921100807,-4.834559211009114,40.065942912335004,42526.57279825807,25813.89762234814,25813.89762234814,68340.47042060622,78086.79292907023,78086.79292907023,25813.89762234814,103900.69055141837,103900.69055141837,103900.69055141837,129913.60335350115,125407.54874596336,4506.054607537795,0.0,92473.23579876004,56913.01567463169,39511.35569347594,26012.912802082785,65524.268495558725,19826.820399200482,1440.4253063454069,0.0,0.8875197301775288,2.9023192402628335,0.0014947054983599872,1.0,1.0,-1.1004732394499115,356948.7619493418,1557378.461308487,4.363030852953372,1557378.461308487,4.363030852953372,0.7621914758278435,0.09243114263866926,4.028046144702076,101325.0,128665.48124574625,1.2698295706463978,1.0,0.0,4.028046144703824,1.2837043140785873,1.2839960140611615,3.137830184510451,22957.34271077959,2340.997456907261,19513.7424170021,1989.8479518492147,0.85,0.8500000484742273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.265783852332,4632.441516551485,5.521375428859142,5.066990135007032,-2.1600235540141908,7.227013689021223,3.5540918249556874,3.5,1.0154548071301963,0.6,0.0002272211707674682,1.0001324471068724,0.00022719107996621945,199.1372311095967,0.0,5.963132289352116e-06,16.899516908023898,0.029707983499938546,7.591044178073939e-05,0.00015131072898672882,0.0006094865985470537,0.0924311426364099,0.0924311426364099,0.0924311426364099,0.09243114264210578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.6918231286,595.6626556826866,0.0,0.0924311426364099,0.09243114263866926,0.09243114263866926,0.37499855353643285,0.37499855353643285,0.5,10.000143293581694,0.0,0.0,0.0,0.0,0.0,0.0,26012.912802082785,19826.820399200482,0.7621914758278435,1.0429795248341975,0.6490201840428108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530475316735991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35892166521,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.80173345658,1440.4253063454069,0.37499855353643285,6.17534620354742,3.5540918249556874,,,,,,
3931.0,-30.26136478858338,5.06645984181531,35.03315152150838,24.560091259796195,5.273074651604785,-26.707995607065648,-40.337048820778705,1.7196211874236478,-4.835096865672085,-4.835096865631983,40.06591510970181,42525.958034087,25813.63518299077,25813.63518299077,68339.59321707777,78086.3779442137,78086.3779442137,25813.63518299077,103900.01312720447,103900.01312720447,103900.01312720447,129913.2507500354,125407.18440682166,4506.066343213733,0.0,92473.06697255223,56912.64706033353,39511.577680243,26013.237622830922,65524.81530307392,19827.17104780526,1440.461887223334,0.0,0.887517110124486,2.902261837182858,0.0014947054983599872,1.0,1.0,-1.1048166447922085,356941.2920398086,1557377.260881878,4.363118797441312,1557377.260881878,4.363118797441312,0.7621954381565959,0.09243138897074464,4.028046144702076,101325.0,128665.50719080574,1.2698298267042265,1.0,0.0,4.0280461447014995,1.2837076743900073,1.2839993365063516,3.137821970734984,22957.30079809991,2340.993183003361,19513.709785880405,1989.8446244008305,0.85,0.8500001789189207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.227824441953,4632.441516551485,5.521364124340176,5.06645984181531,-2.160578169102685,7.227038010917995,3.5540437311248696,3.5,1.015441066035677,0.6,0.00022719107996621945,1.0001312195989152,0.00022716127195522443,199.13827202729058,0.0,5.992198842544719e-06,16.981891519771732,0.029713975698781092,7.590042584682172e-05,0.00015129065411939775,0.0006094057360550954,0.09243138897306169,0.09243138897306169,0.09243138897306169,0.09243138896306277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.55739218305,595.6626980291175,0.0,0.09243138897306169,0.09243138897074464,0.09243138897074464,0.3749985603580258,0.3749985603580258,0.5,10.000143293363301,0.0,0.0,0.0,0.0,0.0,0.0,26013.237622830922,19827.17104780526,0.7621954381565959,1.042957433775045,0.6490053857823238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530551543317507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.44129627696,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.767668113578,1440.461887223334,0.3749985603580258,6.17534620354742,3.5540437311248696,,,,,,
3932.0,-30.26261934002068,5.065932161888421,35.03313688368332,24.55945290802049,5.27255016650124,-26.709177283796954,-40.33819033121688,1.719024067695944,-4.835612797886256,-4.835612797882753,40.06588070320376,42525.270451715376,25813.321591227133,25813.321591227133,68338.5920429425,78085.91258275467,78085.91258275467,25813.321591227133,103899.2341739818,103899.2341739818,103899.2341739818,129912.77736677945,125406.70041608207,4506.076950697394,0.0,92472.89488966049,56912.25275871145,39511.82458994337,26013.543192797653,65525.36778274102,19827.501622412878,1440.4967614614677,0.0,0.8875146237232852,2.9022067541586196,0.0014947054983599872,1.0,1.0,-1.1094838040048671,356934.124046631,1557375.7753229877,4.363202256110227,1557375.7753229877,4.363202256110227,0.7621991927613498,0.09243161348878334,4.028046144702076,101325.0,128665.51387193697,1.269829892641865,1.0,0.0,4.028046144701256,1.2837105245917884,1.2840021490888573,3.137815003879452,22957.258076918086,2340.9888266551866,19513.6708470689,1989.8406537470903,0.85,0.85000006454118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.189685087322,4632.441516551485,5.521342090902778,5.065932161888421,-2.161116313338376,7.2270484752267965,3.553995409570379,3.5,1.0154272598772511,0.6,0.00022716127195522443,1.000130863754567,0.00022713154866798511,199.13931012128066,0.0,5.935915802119254e-06,16.822385383205965,0.029719911614583212,7.589059342287752e-05,0.0001512706785323469,0.000609325273468687,0.09243161348863954,0.09243161348863954,0.09243161348863954,0.09243161348933975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.3910289951,595.6627504343759,0.0,0.09243161348863954,0.09243161348878334,0.09243161348878334,0.37499856717912533,0.37499856717912533,0.5,10.000143293369588,0.0,0.0,0.0,0.0,0.0,0.0,26013.543192797653,19827.501622412878,0.7621991927613498,1.0429333608554345,0.6489894202916061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530627063455512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28179014039,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.73379644304,1440.4967614614677,0.37499856717912533,6.17534620354742,3.553995409570379,,,,,,
3933.0,-30.26387102896441,5.065405745230569,35.03312260537446,24.5586727274582,5.271866315185629,-26.710372254753192,-40.33935646349562,1.7182837006694287,-4.836189822405117,-4.836189822383208,40.065861800524445,42524.69724930836,25813.16999894594,25813.16999894594,68337.8672482543,78085.51833674496,78085.51833674496,25813.16999894594,103898.68833569091,103898.68833569091,103898.68833569091,129912.58856549895,125406.49809536125,4506.090470137693,0.0,92472.72866461209,56911.907579021085,39512.023428434455,26013.90022980804,65525.92365824249,19827.88632232658,1440.5363487609927,0.0,0.8875117722890442,2.902145149649322,0.0014947054983599872,1.0,1.0,-1.1134435107189233,356926.10741447017,1557374.9591683473,4.363297967889725,1557374.9591683473,4.363297967889725,0.7622035199322701,0.09243189461550298,4.028046144702076,101325.0,128665.54527325358,1.2698302025487647,1.0,0.0,4.0280461447044695,1.283714043636941,1.2840056307752545,3.1378064021875613,22957.216810000475,2340.984618600692,19513.632108475722,1989.836703509937,0.85,0.8499999050396788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.151470158364,4632.441516551485,5.52135479753163,5.065405745230569,-2.1616987449610665,7.2271044901916355,3.553946992528793,3.5,1.015413426436798,0.6,0.00022713154866798511,1.0001305664867821,0.00022710189677118214,199.1403458562104,0.0,5.919074915373846e-06,16.774658310169478,0.029725830689498585,7.58805501342715e-05,0.00015125099853371363,0.0006092460015260646,0.09243189461468995,0.09243189461468995,0.09243189461468995,0.09243189461860336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.29963004583,595.6627792255161,0.0,0.09243189461468995,0.09243189461550298,0.09243189461550298,0.37499857400072883,0.37499857400072883,0.5,10.000143293420429,0.0,0.0,0.0,0.0,0.0,0.0,26013.90022980804,19827.88632232658,0.7622035199322701,1.0429134521579246,0.6489751670056647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45307023787812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23406306736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.699951436294,1440.5363487609927,0.37499857400072883,6.17534620354742,3.553946992528793,,,,,,
3934.0,-30.26511935497967,5.06488240231831,35.033107970741874,24.558056762348883,5.27136624249383,-26.711545887628365,-40.34049297971649,1.717709170160794,-4.836681556202564,-4.83668155621701,40.06582296305449,42524.01580925858,25812.801149481184,25812.801149481184,68336.81695873976,78085.0448954401,78085.0448954401,25812.801149481184,103897.84604492129,103897.84604492129,103897.84604492129,129912.03264009929,125405.93257103304,4506.100069066254,0.0,92472.55588743767,56911.526803248475,39512.254537987996,26014.186595178002,65526.441133165994,19828.19677231884,1440.5694094450762,0.0,0.887509424190932,2.9020926517952543,0.0014947054983599872,1.0,1.0,-1.1182782362129728,356919.2758423044,1557373.2822968645,4.363376784909061,1557373.2822968645,4.363376784909061,0.7622070634333883,0.09243209933676023,4.028046144702076,101325.0,128665.55596306351,1.2698303080489861,1.0,0.0,4.028046144703207,1.2837167880457183,1.2840083377407867,3.137799693991866,22957.173916456504,2340.98024467647,19513.597429831785,1989.8331672723903,0.85,0.849999982613006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.1128616529,4632.441516551485,5.521321498184108,5.06488240231831,-2.1622182899233757,7.227100692241686,3.5538980771068216,3.5,1.015399450601949,0.6,0.00022710189677118214,1.0001302170042308,0.00022707232809287417,199.14137881791405,0.0,5.904888984636817e-06,16.73445538246074,0.029731735578483222,7.587076309580785e-05,0.0001512311336753743,0.0006091659849600157,0.09243209933594873,0.09243209933594873,0.09243209933594873,0.09243209933634422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.11184149154,595.6628383798735,0.0,0.09243209933594873,0.09243209933676023,0.09243209933676023,0.37499858082291426,0.37499858082291426,0.5,10.00014329355911,0.0,0.0,0.0,0.0,0.0,0.0,26014.186595178002,19828.19677231884,0.7622070634333883,1.0428891875855486,0.6489596424569926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530777523004772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19386013965,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.666121956456,1440.5694094450762,0.37499858082291426,6.17534620354742,3.5538980771068216,,,,,,
3935.0,-30.266365227175385,5.064360049014752,35.033093750438155,24.557304626237624,5.270713159190225,-26.71273253801228,-40.34164646929128,1.7169970389758362,-4.83726812395372,-4.837268123942252,40.065805648237465,42523.41546837848,25812.68239642799,25812.68239642799,68336.09786480648,78084.63946793969,78084.63946793969,25812.68239642799,103897.32186436768,103897.32186436768,103897.32186436768,129911.8727348072,125405.75876298308,4506.113971824114,0.0,92472.38873682999,56911.16473764707,39512.471110203245,26014.550870439525,65527.02198064277,19828.589292001307,1440.6097101468474,0.0,0.8875065186284845,2.902030030380937,0.0014947054983599872,1.0,1.0,-1.1221846650121847,356911.12689268216,1557372.5347020833,4.363474314350424,1557372.5347020833,4.363474314350424,0.7622114789047786,0.0924323880068874,4.028046144702076,101325.0,128665.57795512036,1.2698305250937119,1.0,0.0,4.0280461447030085,1.2837201749348124,1.284011687439205,3.1377914154123356,22957.13241976017,2340.9760131910666,19513.5662622742,1989.8299890660112,0.85,0.8500001614085759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.074292309373,4632.441516551485,5.52134164774463,5.064360049014752,-2.1628067669976834,7.227166816012435,3.5538492115703413,3.5,1.0153854890200975,0.6,0.00022707232809287417,1.000129962350784,0.00022704282107411877,199.14240975859283,0.0,5.888347368072818e-06,16.687576441118367,0.029737623925851296,7.586083108579968e-05,0.0001512114970070745,0.0006090868875539758,0.09243238800683126,0.09243238800683126,0.09243238800683126,0.09243238800668044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.0281204002,595.6628647524435,0.0,0.09243238800683126,0.0924323880068874,0.0924323880068874,0.37499858764591787,0.37499858764591787,0.5,10.000143293573338,0.0,0.0,0.0,0.0,0.0,0.0,26014.550870439525,19828.589292001307,0.7622114789047786,1.0428689691558626,0.6489447281907647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530852466077457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.146981198304,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.632318124317,1440.6097101468474,0.37499858764591787,6.17534620354742,3.5538492115703413,,,,,,
3936.0,-30.267608065642698,5.063840450749316,35.03307932124843,24.556633445341163,5.27015055224454,-26.71390744802992,-40.34278689706696,1.7163667166850396,-4.8377719610089684,-4.8377719610294,40.06577118073036,42522.77401004302,25812.351791853398,25812.351791853398,68335.12580189641,78084.19570536149,78084.19570536149,25812.351791853398,103896.5474972149,103896.5474972149,103896.5474972149,129911.3958304812,125405.2715728101,4506.124257671094,0.0,92472.21834427676,56910.79664937,39512.690772118614,26014.8483332663,65527.539105384916,19828.91146688159,1440.6437452945231,0.0,0.8875040934396963,2.901976242069011,0.0014947054983599872,1.0,1.0,-1.126794886538562,356904.127403869,1557371.0465116575,4.363555719683098,1557371.0465116575,4.363555719683098,0.762215147782565,0.09243260593962047,4.028046144702076,101325.0,128665.59326604602,1.2698306762007996,1.0,0.0,4.02804614470389,1.283723179637647,1.2840146549435438,3.137784071047982,22957.090118220636,2340.971699634497,19513.529254242152,1989.8262152969826,0.85,0.8500001155962972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4675.035269926269,4632.441516551485,5.5213170171998485,5.063840450749316,-2.1633343414802435,7.22717479222956,3.553799772327632,3.5,1.0153713635221806,0.6,0.00022704282107411877,1.0001296471919312,0.00022701338942564896,199.14343819831865,0.0,5.876098819742226e-06,16.652864055149468,0.02974350002467104,7.58510127249505e-05,0.00015119180834916827,0.0006090075807314024,0.09243260593942201,0.09243260593942201,0.09243260593942201,0.09243260593986949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.8614622108,595.662917250614,0.0,0.09243260593942201,0.09243260593962047,0.09243260593962047,0.37499859446907835,0.37499859446907835,0.5,10.000143293587888,0.0,0.0,0.0,0.0,0.0,0.0,26014.8483332663,19828.91146688159,0.762215147782565,1.0428459047118523,0.6489298177618971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530927262572337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.112268812336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.598521839496,1440.6437452945231,0.37499859446907835,6.17534620354742,3.553799772327632,,,,,,
3937.0,-30.268847976775312,5.063322572876554,35.0330650384334,24.55592524437236,5.2695459809231675,-26.71508398277082,-40.34392749946562,1.7156989749244582,-4.838321793791295,-4.838321793794287,40.06574654563807,42522.14609198559,25812.145344732533,25812.145344732533,68334.29143671812,78083.77192963277,78083.77192963277,25812.145344732533,103895.9172743653,103895.9172743653,103895.9172743653,129911.10033393098,125404.96375473474,4506.1365791962435,0.0,92472.04953982311,56910.42370280061,39512.917596691674,26015.183059565683,65528.10065625736,19829.272982710216,1440.6812744727501,0.0,0.8875014000222259,2.90191754427336,0.0014947054983599872,1.0,1.0,-1.1309941064117766,356896.48904848093,1557369.9828528392,4.3636461288956125,1557369.9828528392,4.3636461288956125,0.7622192370243218,0.09243286364901683,4.028046144702076,101325.0,128665.61091536758,1.2698308503860605,1.0,0.0,4.0280461447040405,1.2837263589617531,1.2840177972053803,3.137776299896079,22957.04821094163,2340.9674262813123,19513.49391409216,1989.8226116045907,0.85,0.8500001278383765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.996216159728,4632.441516551485,5.521318981074149,5.063322572876554,-2.163895039299592,7.227217612176146,3.5537502935992498,3.5,1.0153572267426427,0.6,0.00022701338942564896,1.000129343122906,0.0002269840306022811,199.14446422506418,0.0,5.861119668122567e-06,16.610413139459354,0.02974936114433916,7.58411940359241e-05,0.00015117219538972486,0.0006089285788257302,0.09243286364887315,0.09243286364887315,0.09243286364887315,0.0924328636494745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.74234595464,595.6629547728334,0.0,0.09243286364887315,0.09243286364901683,0.09243286364901683,0.3749986012923658,0.3749986012923658,0.5,10.000143293603024,0.0,0.0,0.0,0.0,0.0,0.0,26015.183059565683,19829.272982710216,0.7622192370243218,1.0428242349825043,0.6489146742562436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531001877669467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.06981789665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.564744801297,1440.6812744727501,0.3749986012923658,6.17534620354742,3.5537502935992498,,,,,,
3938.0,-30.270085933204786,5.0628069136433265,35.03305075442166,24.555208382103615,5.268931511129123,-26.716259717692246,-40.34507176894692,1.7150224234408733,-4.838847252707694,-4.838847252789898,40.065717945465636,42521.541718538734,25811.879107970377,25811.879107970377,68333.42082650911,78083.35299358533,78083.35299358533,25811.879107970377,103895.23210155571,103895.23210155571,103895.23210155571,129910.73101438207,125404.58308706224,4506.147927319824,0.0,92471.88116899737,56910.069890914674,39513.1236423141,26015.498912826362,65528.622555140464,19829.614607991873,1440.716990726767,0.0,0.8874988441758187,2.90186144940356,0.0014947054983599872,1.0,1.0,-1.135327785243362,356889.1894181671,1557368.7479968355,4.363731920644047,1557368.7479968355,4.363731920644047,0.7622231145532758,0.09243310219231196,4.028046144702076,101325.0,128665.63351986151,1.2698310734750704,1.0,0.0,4.028046144703081,1.2837295792959806,1.2840209805799527,3.1377684285432808,22957.006411314786,2340.9631639055933,19513.453951719228,1989.8185365766321,0.85,0.8499999347520181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.9568882753865,4632.441516551485,5.521308479379902,5.0628069136433265,-2.16443748448961,7.227244398132937,3.5537004678588815,3.5,1.0153429908168232,0.6,0.0002269840306022811,1.000129140514231,0.00022695472155283264,199.14548864362723,0.0,5.846647149869079e-06,16.569398022728972,0.02975520779148903,7.583134496026909e-05,0.00015115268564201202,0.0006088499926616714,0.09243310219503809,0.09243310219503809,0.09243310219503809,0.09243310218458639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.6040588414,595.6629983339541,0.0,0.09243310219503809,0.09243310219231196,0.09243310219231196,0.37499860811575725,0.37499860811575725,0.5,10.00014329337209,0.0,0.0,0.0,0.0,0.0,0.0,26015.498912826362,19829.614607991873,0.7622231145532758,1.042802643516709,0.6489002829680736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453107631775105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02880277992,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.530984979414,1440.716990726767,0.37499860811575725,6.17534620354742,3.5537004678588815,,,,,,
3939.0,-30.271319496434334,5.062293571055972,35.033036365792476,24.55456849364566,5.268402976401778,-26.717422751151826,-40.346199030149705,1.714423663859418,-4.839366319674639,-4.83936631968281,40.06568635898136,42520.885861123876,25811.6011104936,25811.6011104936,68332.48697161747,78082.89794973873,78082.89794973873,25811.6011104936,103894.49906023234,103894.49906023234,103894.49906023234,129910.30730471425,125404.14844976157,4506.158854952677,0.0,92471.70966047871,56909.697573004836,39513.34676385986,26015.80824448191,65529.15500834177,19829.949531526374,1440.752174493034,0.0,0.8874963313864146,2.9018060377411814,0.0014947054983599872,1.0,1.0,-1.1398265192256645,356881.9786992939,1557367.3842015762,4.363816267432776,1557367.3842015762,4.363816267432776,0.7622269254591547,0.0924333327082853,4.028046144702076,101325.0,128665.64292912128,1.2698311663372444,1.0,0.0,4.028046144703818,1.2837324362223714,1.2840238005279179,3.1377614454888847,22956.963832726437,2340.9588220979067,19513.421172407172,1989.8151940170367,0.85,0.8500000833990816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.917407169465,4632.441516551485,5.52129564276555,5.062293571055972,-2.1649747150000733,7.227268286056045,3.553650448278319,3.5,1.0153286995080912,0.6,0.00022695472155283264,1.0001286835013168,0.0002269255199823832,199.14650943606134,0.0,5.836764974094451e-06,16.541391936583675,0.029761044556463122,7.582164343642262e-05,0.00015113307811641,0.000608771012643763,0.0924333327064903,0.0924333327064903,0.0924333327064903,0.0924333327128806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.4513304051,595.6630464441791,0.0,0.0924333327064903,0.0924333327082853,0.0924333327082853,0.3749986149382455,0.3749986149382455,0.5,10.000143293524369,0.0,0.0,0.0,0.0,0.0,0.0,26015.80824448191,19829.949531526374,0.7622269254591547,1.0427799193033824,0.6488850017326032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531150641206312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00079669377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.49722298639,1440.752174493034,0.3749986149382455,6.17534620354742,3.553650448278319,,,,,,
3940.0,-30.272556519249672,5.06178158581246,35.033022247018984,24.55383689319717,5.267772096931525,-26.718599429324854,-40.3473433694802,1.7137322186508812,-4.839928551042021,-4.839928551078528,40.06566536774903,42520.285898746886,25811.438229224656,25811.438229224656,68331.72412797154,78082.48596422997,78082.48596422997,25811.438229224656,103893.92419345463,103893.92419345463,103893.92419345463,129910.07778520387,125403.90597625155,4506.171808952327,0.0,92471.54210676973,56909.342045066696,39513.55562411448,26016.153591749237,65529.70921586372,19830.32242083226,1440.7906782098073,0.0,0.8874935619272026,2.9017460191167737,0.0014947054983599872,1.0,1.0,-1.1438508586226135,356874.1684827912,1557366.4778738942,4.363909230233322,1557366.4778738942,4.363909230233322,0.7622311403912241,0.09243360265724272,4.028046144702076,101325.0,128665.66731525016,1.2698314070096242,1.0,0.0,4.02804614469725,1.2837357258223558,1.2840270533854805,3.1377534049087292,22956.92223595645,2340.9545804078302,19513.387199196208,1989.8117297136341,0.85,0.8500001436879557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.877799094496,4632.441516551485,5.521307580323108,5.06178158581246,-2.165543148502648,7.227324734315108,3.5536002681205394,3.5,1.0153143623201542,0.6,0.0002269255199823832,1.0001290457308727,0.00022689623999126124,199.1475331006564,0.0,5.815390825060243e-06,16.480817598220728,0.02976685994728818,7.581179610726001e-05,0.00015111372387512317,0.0006086930528667639,0.09243360265676649,0.09243360265676649,0.09243360265676649,0.09243360265835748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.3498329023,595.6630784163971,0.0,0.09243360265676649,0.09243360265724272,0.09243360265724272,0.3749986217615454,0.3749986217615454,0.5,10.000143293568513,0.0,0.0,0.0,0.0,0.0,0.0,26016.153591749237,19830.32242083226,0.7622311403912241,1.0427594589635307,0.6488703583084631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531224701629122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.940222355406,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.463507738583,1440.7906782098073,0.3749986217615454,6.17534620354742,3.5536002681205394,,,,,,
3941.0,-30.27378440421959,5.061272147361922,35.03300800959063,24.553136340715014,5.267174725702267,-26.71976414848145,-40.34847084023056,1.7130723021519287,-4.840434483674983,-4.840434483668082,40.06563370670341,42519.655607120636,25811.13261406766,25811.13261406766,68330.7882211883,78082.0640505369,78082.0640505369,25811.13261406766,103893.19666460456,103893.19666460456,103893.19666460456,129909.6509454861,125403.46855842603,4506.18238706006,0.0,92471.37263718683,56908.964194559674,39513.78715847461,26016.45428088153,65530.24143935614,19830.648209325704,1440.8249479414264,0.0,0.8874911157680496,2.901692011262971,0.0014947054983599872,1.0,1.0,-1.1482857164813822,356867.1404527388,1557365.1108616563,4.363991341107808,1557365.1108616563,4.363991341107808,0.7622348531905236,0.09243382601958229,4.028046144702076,101325.0,128665.68112292129,1.269831543280743,1.0,0.0,4.028046144700761,1.2837388683468938,1.284030159033355,3.137745723855119,22956.8801635529,2340.9502902166287,19513.348492465433,1989.8077827255418,0.85,0.8500000153960584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.837838673882,4632.441516551485,5.5212894018564596,5.061272147361922,-2.1660699773847494,7.227342124746672,3.5535496418571735,3.5,1.0152998976734782,0.6,0.00022689623999126124,1.0001280937081505,0.00022686717973295162,199.14854921268724,0.0,5.831038001144389e-06,16.5251616952432,0.029772690985289327,7.580209509297861e-05,0.00015109414489828264,0.0006086141878445842,0.09243382601910329,0.09243382601910329,0.09243382601910329,0.09243382602046889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.1967444821,595.6631266400074,0.0,0.09243382601910329,0.09243382601958229,0.09243382601958229,0.3749986285850626,0.3749986285850626,0.5,10.000143293612375,0.0,0.0,0.0,0.0,0.0,0.0,26016.45428088153,19830.648209325704,0.7622348531905236,1.0427367078209817,0.648855469981287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531298970482656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98456645243,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.429682064965,1440.8249479414264,0.3749986285850626,6.17534620354742,3.5535496418571735,,,,,,
