time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3942.0,-30.27501023878698,5.060764847603265,35.032993702645896,24.552513181138806,5.266664102305452,-26.720918504551634,-40.34958916073663,1.7124903466005206,-4.8409572559316985,-4.840957255919406,40.06560322611273,42518.99620258435,25810.875971032925,25810.875971032925,68329.87217361727,78081.604244405,78081.604244405,25810.875971032925,103892.48021543791,103892.48021543791,103892.48021543791,129909.24687310081,125403.05336879104,4506.193504309774,0.0,92471.20085598844,56908.59281282604,39514.00893684711,26016.766657662905,65530.775594510014,19830.986546153123,1440.860425253523,0.0,0.8874885800869338,2.9016362066285084,0.0014947054983599872,1.0,1.0,-1.1527318535124778,356859.8786135705,1557363.794818121,4.36407645731598,1557363.794818121,4.36407645731598,0.7622387057967543,0.09243406020455548,4.028046144702076,101325.0,128665.69030947672,1.269831633944996,1.0,0.0,4.028046144704134,1.2837416463174636,1.2840329003264628,3.1377389338866695,22956.837517269265,2340.945941505944,19513.312311809637,1989.8040933254106,0.85,0.8500000183880189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.797810911933,4632.441516551485,5.521281778387306,5.060764847603265,-2.1666085538196294,7.227373401422894,3.5534989305676152,3.5,1.0152854087336043,0.6,0.00022686717973295162,1.000127881081968,0.00022683817142215852,199.1495636371022,0.0,5.787308282107286e-06,16.40123167149205,0.029778478293571435,7.579247394331537e-05,0.00015107470578963625,0.0006085358862179446,0.09243406020485961,0.09243406020485961,0.09243406020485961,0.09243406020495773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487695.04936443735,595.6631730654403,0.0,0.09243406020485961,0.09243406020455548,0.09243406020455548,0.37499863540875283,0.37499863540875283,0.5,10.00014329353106,0.0,0.0,0.0,0.0,0.0,0.0,26016.766657662905,19830.986546153123,0.7622387057967543,1.0427142293634284,0.6488401185067993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531372691432511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86063642868,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16675.395998218763,1440.860425253523,0.37499863540875283,6.17534620354742,3.5534989305676152,,,,,,
3943.0,-30.276233649243256,5.060258740649401,35.03297976835736,24.551732127461605,5.265975836979193,-26.722088565883798,-40.3507286804728,1.7117489037395939,-4.84152283885453,-4.841522838754349,40.06558536430442,42518.43512332636,25810.732834443963,25810.732834443963,68329.16795777032,78081.22429244495,78081.22429244495,25810.732834443963,103891.95712688891,103891.95712688891,103891.95712688891,129909.07352611487,125402.86671516612,4506.206810948746,0.0,92471.03542866177,56908.24625726775,39514.2101904378,26017.116399225954,65531.32658966375,19831.364161556732,1440.8992590070518,0.0,0.8874857822165562,2.901575833016722,0.0014947054983599872,1.0,1.0,-1.1565659013824074,356852.02222120663,1557363.0236080145,4.364170374919807,1557363.0236080145,4.364170374919807,0.7622429733276184,0.09243433675968907,4.028046144702076,101325.0,128665.71926104522,1.2698319196747616,1.0,0.0,4.0280461447013565,1.2837451690796207,1.2840363866466429,3.1377303235267306,22956.796448393507,2340.9417536460983,19513.279173622162,1989.800714170707,0.85,0.8500000955049494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.757621982738,4632.441516551485,5.521298625851895,5.060258740649401,-2.167178136744313,7.227436877393714,3.553448015386023,3.5,1.0152708615388637,0.6,0.00022683817142215852,1.0001276294604422,0.000226809223883291,199.15057606459342,0.0,5.7769924362959304e-06,16.371996564462666,0.02978425528600773,7.57826715735618e-05,0.00015105549984859671,0.000608458523801185,0.09243433676271938,0.09243433676271938,0.09243433676271938,0.09243433675676331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.9629999358,595.6632002706658,0.0,0.09243433676271938,0.09243433675968907,0.09243433675968907,0.37499864223208007,0.37499864223208007,0.5,10.000143293259054,0.0,0.0,0.0,0.0,0.0,0.0,26017.116399225954,19831.364161556732,0.7622429733276184,1.0426947158513324,0.6488261009816454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531446289991683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83140132165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.362314519454,1440.8992590070518,0.37499864223208007,6.17534620354742,3.553448015386023,,,,,,
3944.0,-30.27745711060952,5.05975584250364,35.03296542018857,24.55111864199864,5.265475874964865,-26.72323982959922,-40.351842740178085,1.7111767493268406,-4.841993496631403,-4.841993496662436,40.065545554228756,42517.76829471812,25810.347777489158,25810.347777489158,68328.11607220728,78080.7606189927,78080.7606189927,25810.347777489158,103891.10839648187,103891.10839648187,103891.10839648187,129908.4962182744,125402.28044283338,4506.215775441025,0.0,92470.86326591007,56907.8709355005,39514.4359226773,26017.387821792534,65531.82374446983,19831.65932058154,1440.9308341355522,0.0,0.8874835438002859,2.9015255930236874,0.0014947054983599872,1.0,1.0,-1.1613570087275207,356845.48451736657,1557361.3047537655,4.364245513320972,1557361.3047537655,4.364245513320972,0.7622463660233507,0.0924345286646944,4.028046144702076,101325.0,128665.7260535286,1.2698319867113605,1.0,0.0,4.0280461447026426,1.2837479010678068,1.2840390820913037,3.1377236460146056,22956.753707385702,2340.937395276236,19513.237638990126,1989.7964788169381,0.85,0.8499998687842472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.717049465412,4632.441516551485,5.521264175858678,5.05975584250364,-2.167677757789765,7.227433600293406,3.5533966145342797,3.5,1.0152561755812228,0.6,0.000226809223883291,1.0001276360525535,0.0002267802785437407,199.15158854332662,0.0,5.76491904111988e-06,16.33778056253374,0.02979002020504885,7.577308934912239e-05,0.0001510361345341686,0.0006083805194210619,0.0924345286645053,0.0924345286645053,0.0924345286645053,0.09243452866620097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.7705095261,595.6632609060813,0.0,0.0924345286645053,0.0924345286646944,0.0924345286646944,0.37499864905435154,0.37499864905435154,0.5,10.000143293229565,0.0,0.0,0.0,0.0,0.0,0.0,26017.387821792534,19831.65932058154,0.7622463660233507,1.042670753962855,0.6488110030404297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531519743718981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79718531972,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.32863852202,1440.9308341355522,0.37499864905435154,6.17534620354742,3.5533966145342797,,,,,,
3945.0,-30.27867349270412,5.05925400567501,35.0329514238245,24.550403630733513,5.264860787748964,-26.724396152153954,-40.35296888379378,1.7105020872220313,-4.842561676726632,-4.842561676720156,40.065527008367376,42517.18216590286,25810.22041943679,25810.22041943679,68327.40258533965,78080.35186448002,78080.35186448002,25810.22041943679,103890.57228391682,103890.57228391682,103890.57228391682,129908.31083325062,125402.08174195907,4506.229091291545,0.0,92470.69493828526,56907.52523987814,39514.63299823014,26017.73854933381,65532.37154756395,19832.0382122686,1440.9698302938602,0.0,0.8874807351397764,2.9014649440030564,0.0014947054983599872,1.0,1.0,-1.165249765619933,356837.5922983412,1557360.5040107379,4.364339793854105,1557360.5040107379,4.364339793854105,0.7622506535171714,0.09243480554397691,4.028046144702076,101325.0,128665.75032830532,1.2698322262847799,1.0,0.0,4.0280461447036355,1.283751111830477,1.284042256421696,3.1377157983205635,22956.7119184839,2340.9331339941673,19513.204778956835,1989.7931280260677,0.85,0.8499999846774886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.67657496976,4632.441516551485,5.521284736068348,5.05925400567501,-2.1682482263237035,7.227502231998713,3.553345338161391,3.5,1.0152415251889688,0.6,0.0002267802785437407,1.000126898739319,0.00022675150406373633,199.15259517262274,0.0,5.764510352368147e-06,16.336622338611328,0.02979578471540122,7.576340432739341e-05,0.00015101687421634728,0.000608302937972116,0.09243480554400205,0.09243480554400205,0.09243480554400205,0.09243480554278108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.6808360915,595.6632891536489,0.0,0.09243480554400205,0.09243480554397691,0.09243480554397691,0.3749986558767482,0.3749986558767482,0.5,10.000143293246575,0.0,0.0,0.0,0.0,0.0,0.0,26017.73854933381,19832.0382122686,0.7622506535171714,1.0426511504432132,0.6487966353398874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531593201212958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7960270958,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.29492072434,1440.9698302938602,0.3749986558767482,6.17534620354742,3.553345338161391,,,,,,
3946.0,-30.279887218454125,5.058754562906928,35.03293730411053,24.54975057570266,5.264315171297489,-26.725543099558433,-40.35407843822611,1.7098898794527595,-4.8430672726804005,-4.843067272679644,40.06549545667581,42516.53887237482,25809.933132170325,25809.933132170325,68326.47200454514,78079.91277054341,78079.91277054341,25809.933132170325,103889.84590271373,103889.84590271373,103889.84590271373,129907.88468461376,125401.64501589198,4506.239668721781,0.0,92470.52468280193,56907.15078433845,39514.85988718164,26018.03878190003,65532.898669081675,19832.363863937935,1441.0040847580574,0.0,0.8874782900408943,2.901410976218176,0.0014947054983599872,1.0,1.0,-1.16967891686528,356830.5695099433,1557359.1417241013,4.364421870757641,1557359.1417241013,4.364421870757641,0.7622543739820511,0.09243502887086039,4.028046144702076,101325.0,128665.76335651115,1.2698323548631745,1.0,0.0,4.028046144702731,1.2837540305585802,1.284045138870466,3.1377086644467354,22956.669650973246,2340.9288239075777,19513.172056305764,1989.7897912442847,0.85,0.850000124276672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.635691359109,4632.441516551485,5.521271567724311,5.058754562906928,-2.1687725716124784,7.227527134519406,3.5532935437889273,3.5,1.0152267267968365,0.6,0.00022675150406373633,1.0001266228611798,0.00022672279577464068,199.1535996126118,0.0,5.730512367611015e-06,16.240272049809615,0.029801515227768832,7.575386309480224e-05,0.0001509976409689341,0.0006082254655640232,0.09243502887068591,0.09243502887068591,0.09243502887068591,0.09243502887173669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.5282766405,595.6633372106114,0.0,0.09243502887068591,0.09243502887086039,0.09243502887086039,0.3749986626994311,0.3749986626994311,0.5,10.00014329325331,0.0,0.0,0.0,0.0,0.0,0.0,26018.03878190003,19832.363863937935,0.7622543739820511,1.0426285635489747,0.6487816003236564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531666234366316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.699676806995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.261303966025,1441.0040847580574,0.3749986626994311,6.17534620354742,3.5532935437889273,,,,,,
3947.0,-30.281097676207956,5.058256728992274,35.0329233429929,24.549054528493457,5.263721010824206,-26.726691818940935,-40.35519581576807,1.7092342086659884,-4.843607666147648,-4.843607666157713,40.065471793170964,42515.94204062684,25809.740069771462,25809.740069771462,68325.68211039831,78079.49603790572,78079.49603790572,25809.740069771462,103889.23610767718,103889.23610767718,103889.23610767718,129907.60360067777,125401.35177637763,4506.251824300137,0.0,92470.35621916175,56906.80222190696,39515.05999694977,26018.367493000602,65533.42748995037,19832.71962345417,1441.040996804731,0.0,0.8874756403441015,2.9013532949907725,0.0014947054983599872,1.0,1.0,-1.1737679681903614,356823.0634998196,1557358.1200209765,4.3645108159376695,1557358.1200209765,4.3645108159376695,0.7622584172042892,0.09243528297929576,4.028046144702076,101325.0,128665.78384531349,1.2698325570719318,1.0,0.0,4.028046144703012,1.2837571521613926,1.284048224324753,3.1377010347481002,22956.627828304358,2340.924559182224,19513.133596027496,1989.785869387354,0.85,0.8499999974721371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.594717376832,4632.441516551485,5.521278662689008,5.058256728992274,-2.169321927108674,7.227578656100947,3.553241635230014,3.5,1.015211895780004,0.6,0.00022672279577464068,1.0001262831588684,0.00022669416811899355,199.15460135704532,0.0,5.71735911211795e-06,16.20299572374227,0.02980723258688095,7.574425571282834e-05,0.00015097854006181235,0.0006081485262287311,0.09243528297920753,0.09243528297920753,0.09243528297920753,0.09243528296874953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.41385749786,595.663373253198,0.0,0.09243528297920753,0.09243528297929576,0.09243528297929576,0.37499866952230204,0.37499866952230204,0.5,10.000143293431961,0.0,0.0,0.0,0.0,0.0,0.0,26018.367493000602,19832.71962345417,0.7622584172042892,1.0426080967743696,0.6487672577044243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531739108728903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.66240048093,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.227699877076,1441.040996804731,0.37499866952230204,6.17534620354742,3.553241635230014,,,,,,
3948.0,-30.282305743522784,5.057761082365893,35.03290938499885,24.54833605969327,5.263101209487182,-26.727841190614487,-40.3563094563782,1.7085558810349286,-4.844120023384448,-4.844120023424141,40.06544396105168,42515.34015422176,25809.477595169163,25809.477595169163,68324.81774939093,78079.09241657112,78079.09241657112,25809.477595169163,103888.57001174029,103888.57001174029,103888.57001174029,129907.24487520786,125400.98198114807,4506.262894059794,0.0,92470.18878770627,56906.43652586119,39515.28029093898,26018.674863467582,65533.95515440656,19833.05281057907,1441.075835054872,0.0,0.8874731475174731,2.901298607167701,0.0014947054983599872,1.0,1.0,-1.1779848651361249,356815.9470244831,1557356.91833308,4.364594495621635,1557356.91833308,4.364594495621635,0.7622622179896775,0.09243551565561149,4.028046144702076,101325.0,128665.80043678927,1.2698327208170666,1.0,0.0,4.028046144704954,1.283760379434271,1.2840514155764025,3.137693146813863,22956.58626188494,2340.9203205870444,19513.09544532764,1989.7819790986362,0.85,0.8499998746645286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.553469195508,4632.441516551485,5.5212712326961535,5.057761082365893,-2.1698503648071656,7.227611447173059,3.553189379603938,3.5,1.0151969656011253,0.6,0.00022669416811899355,1.0001260350063503,0.000226665600318618,199.1556011321053,0.0,5.701329348192096e-06,16.157567372776402,0.02981293391622914,7.573468158250509e-05,0.00015095948653648844,0.0006080717777495072,0.0924355156548699,0.0924355156548699,0.0924355156548699,0.09243551565717252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.27928282355,595.6634156448674,0.0,0.0924355156548699,0.09243551565561149,0.09243551565561149,0.37499867634601275,0.37499867634601275,0.5,10.00014329347933,0.0,0.0,0.0,0.0,0.0,0.0,26018.674863467582,19833.05281057907,0.7622622179896775,1.042586512418009,0.6487528496342096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45318117875709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.61697212997,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.19412079946,1441.075835054872,0.37499867634601275,6.17534620354742,3.553189379603938,,,,,,
3949.0,-30.283516130840567,5.057267894452274,35.03289525584882,24.547706404142104,5.262581499894251,-26.72898280529474,-40.35741436583919,1.7079672538139294,-4.844617808547298,-4.8446178084853635,40.06541110677141,42514.69212022427,25809.18254963674,25809.18254963674,68323.874669861,78078.64316567007,78078.64316567007,25809.18254963674,103887.82571530681,103887.82571530681,103887.82571530681,129906.79458034308,125400.52142399801,4506.27315634506,0.0,92470.01779908623,56906.066757138506,39515.50115771969,26018.96886503627,65534.470022755966,19833.3720691495,1441.1095099368326,0.0,0.8874707464999121,2.901245475513873,0.0014947054983599872,1.0,1.0,-1.1824579739480896,356809.0330571865,1557355.4998077648,4.364675093744514,1557355.4998077648,4.364675093744514,0.7622658750247846,0.0924357327802437,4.028046144702076,101325.0,128665.81162768409,1.2698328312626113,1.0,0.0,4.028046144700229,1.283763187640935,1.2840541877435039,3.1376862831719623,22956.543812366264,2340.915991940802,19513.065988269853,1989.7789753146951,0.85,0.8500001632544759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.512086666049,4632.441516551485,5.521256993485353,5.057267894452274,-2.170367569139485,7.22763546359176,3.553136954086634,3.5,1.0151819868818954,0.6,0.000226665600318618,1.000126278314847,0.0002266369809825775,199.15660283606934,0.0,5.689437456813624e-06,16.12386575260981,0.029818623353685954,7.572518362096056e-05,0.00015094041669765746,0.000607994963558724,0.09243573277985613,0.09243573277985613,0.09243573277985613,0.09243573278094937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.1204249613,595.6634656858494,0.0,0.09243573277985613,0.0924357327802437,0.0924357327802437,0.3749986831698706,0.3749986831698706,0.5,10.000143293513236,0.0,0.0,0.0,0.0,0.0,0.0,26018.96886503627,19833.3720691495,0.7622658750247846,1.0425639308006376,0.6487378642943418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531884323578126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.5832705098,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.160549261713,1441.1095099368326,0.3749986831698706,6.17534620354742,3.553136954086634,,,,,,
3950.0,-30.28471815246531,5.056776033741868,35.03288136346759,24.547020659688883,5.261997643118174,-26.73012298229615,-40.35852290745822,1.707322120126466,-4.845166550552335,-4.845166550556878,40.065389679860374,42514.09513461247,25809.023285249266,25809.023285249266,68323.11841986174,78078.22658821999,78078.22658821999,25809.023285249266,103887.24987346925,103887.24987346925,103887.24987346925,129906.55436102168,125400.26864200024,4506.285719021445,0.0,92469.84854795982,56905.717094257416,39515.70161522489,26019.30448755244,65535.00610277733,19833.7353261822,1441.1470729975363,0.0,0.8874680463261563,2.9011869058150594,0.0014947054983599872,1.0,1.0,-1.1864419652197853,356801.4114486398,1557354.5746742657,4.364765734393517,1557354.5746742657,4.364765734393517,0.7622700036302124,0.09243599479045743,4.028046144702076,101325.0,128665.82855321647,1.2698329983046284,1.0,0.0,4.028046144702083,1.283766259888646,1.2840572239451733,3.137678774211958,22956.501794196578,2340.911707279915,19513.025926648355,1989.7748901661992,0.85,0.8499999739324945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.470637296719,4632.441516551485,5.521271880354524,5.056776033741868,-2.1709216434761363,7.227697677218004,3.553084444203302,3.5,1.0151669840580861,0.6,0.0002266369809825775,1.0001254067176493,0.00022660856274653223,199.15759762550022,0.0,5.699729741248832e-06,16.15303408669919,0.029824323083427202,7.571565554364918e-05,0.00015092132543892834,0.0006079180630876027,0.09243599479039548,0.09243599479039548,0.09243599479039548,0.0924359947904244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487694.0168210855,595.6634983215612,0.0,0.09243599479039548,0.09243599479045743,0.09243599479045743,0.37499868999379266,0.37499868999379266,0.5,10.000143293520662,0.0,0.0,0.0,0.0,0.0,0.0,26019.30448755244,19833.7353261822,0.7622700036302124,1.0425438629350527,0.6487234481665937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531956999579687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.612438843884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.126890977663,1441.1470729975363,0.37499868999379266,6.17534620354742,3.553084444203302,,,,,,
3951.0,-30.285929070707887,5.056286277280523,35.03286754379543,24.54624386681246,5.261312790952304,-26.73128205410397,-40.3596492256969,1.706584839809461,-4.845678362378919,-4.845678362373145,40.0653639929723,42513.533593711385,25808.77077540042,25808.77077540042,68322.30436911181,78077.85023089919,78077.85023089919,25808.77077540042,103886.62100629961,103886.62100629961,103886.62100629961,129906.23400537053,125399.93704853607,4506.296956834453,0.0,92469.68369679892,56905.367074215945,39515.90735842553,26019.61299907091,65535.52035749644,19834.069789810997,1441.1819404249638,0.0,0.8874655483764652,2.901132278681827,0.0014947054983599872,1.0,1.0,-1.1905124187380807,356794.3028872897,1557353.4656119714,4.364849587029238,1557353.4656119714,4.364849587029238,0.7622738197727699,0.09243623047747376,4.028046144702076,101325.0,128665.85494368465,1.269833258758299,1.0,0.0,4.028046144701542,1.2837697621239912,1.2840606904899245,3.1376702143519037,22956.460868359343,2340.9075340059394,19512.993119175335,1989.7715447349844,0.85,0.8500000601604011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.428854878445,4632.441516551485,5.521267212884248,5.056286277280523,-2.1714483597076075,7.227734636988131,3.5530315127130834,3.5,1.0151518607751666,0.6,0.00022660856274653223,1.0001263362090729,0.000226579937496177,199.1585997866397,0.0,5.659707619531843e-06,16.03961139375324,0.029829982791046733,7.570597580898366e-05,0.00015090258693754857,0.0006078425835393624,0.09243623047214415,0.09243623047214415,0.09243623047214415,0.0924362304855145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.8926167398,595.6635374465423,0.0,0.09243623047214415,0.09243623047747376,0.09243623047747376,0.3749986968176602,0.3749986968176602,0.5,10.00014329405651,0.0,0.0,0.0,0.0,0.0,0.0,26019.61299907091,19834.069789810997,0.7622738197727699,1.0425232606136863,0.6487097891616629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532029173962844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.49901615094,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.093359940085,1441.1819404249638,0.3749986968176602,6.17534620354742,3.5530315127130834,,,,,,
3952.0,-30.287125423492114,5.055799729983776,35.0328532605316,24.545683536585443,5.260869344711035,-26.732402522827737,-40.36073220251126,1.7060664881790533,-4.846136510744827,-4.846136510743172,40.06532297777496,42512.8551494497,25808.385675600515,25808.385675600515,68321.24082505022,78077.37284975432,78077.37284975432,25808.385675600515,103885.75852535483,103885.75852535483,103885.75852535483,129905.63349401072,125399.32800349355,4506.305490517179,0.0,92469.5088186424,56904.99111623308,39516.13078045479,26019.874968655888,65536.00574911069,19834.35538816226,1441.2126158474296,0.0,0.8874633772616726,2.9010833798916225,0.0014947054983599872,1.0,1.0,-1.1953156639003168,356787.93975272827,1557351.6947313864,4.364922468541701,1557351.6947313864,4.364922468541701,0.7622771213180372,0.09243641378927159,4.028046144702076,101325.0,128665.85566747386,1.2698332659015432,1.0,0.0,4.028046144702086,1.2837722422526447,1.2840631344304108,3.137664152664676,22956.417453226983,2340.9031068945037,19512.95143679995,1989.7672943155872,0.85,0.8499998519610914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.386926187834,4632.441516551485,5.521234352896919,5.055799729983776,-2.1719351118788977,7.227734841862674,3.5529783962368136,3.5,1.0151366846390897,0.6,0.000226579937496177,1.0001248177188355,0.00022655165983479799,199.1595899021108,0.0,5.700964779291872e-06,16.156534184513166,0.029835683755826025,7.569666963551421e-05,0.00015088326786066278,0.0006077647654061934,0.09243641379045603,0.09243641379045603,0.09243641379045603,0.09243641379065064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6942998433,595.6635999172864,0.0,0.09243641379045603,0.09243641378927159,0.09243641378927159,0.3749987036436029,0.3749987036436029,0.5,10.00014329393096,0.0,0.0,0.0,0.0,0.0,0.0,26019.874968655888,19834.35538816226,0.7622771213180372,1.042499310785008,0.6486946322636788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532101883229076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6159389417,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.059610606208,1441.2126158474296,0.3749987036436029,6.17534620354742,3.5529783962368136,,,,,,
3953.0,-30.288319221605107,5.0553136441244275,35.032839483963684,24.54499283283951,5.260279062650278,-26.733536049216877,-40.36183204790575,1.7054161147736475,-4.846720364715111,-4.846720364712809,40.065309030739016,42512.25782657573,25808.330303122464,25808.330303122464,68320.5881296982,78076.96214814398,78076.96214814398,25808.330303122464,103885.29245126645,103885.29245126645,103885.29245126645,129905.53123417054,125399.2116299809,4506.319604189649,0.0,92469.34065243718,56904.63633075335,39516.33813520426,26020.238782904104,65536.57691810836,19834.74866701482,1441.25284896327,0.0,0.887460472236407,2.9010210653167534,0.0014947054983599872,1.0,1.0,-1.1989867728395325,356779.8308462289,1557351.0925520265,4.3650199868591795,1557351.0925520265,4.3650199868591795,0.7622815775252112,0.0924367061079226,4.028046144702076,101325.0,128665.87225894969,1.2698334296466784,1.0,0.0,4.028046144703184,1.2837753383111723,1.2840661948864254,3.1376565856149234,22956.375704399095,2340.898849698837,19512.91665404147,1989.7637474613116,0.85,0.8499998826165857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.345117103703,4632.441516551485,5.521271890834135,5.0553136441244275,-2.1725134364807377,7.227827080605165,3.5529254315977625,3.5,1.015121551885075,0.6,0.00022655165983479799,1.0001245523894609,0.0002265234457983549,199.16057791199304,0.0,5.631767443633113e-06,15.960428935256243,0.029841315523269657,7.56872195905069e-05,0.00015086444024429107,0.0006076889268986533,0.09243670610774395,0.09243670610774395,0.09243670610774395,0.09243670610897882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.6268628192,595.6636211602635,0.0,0.09243670610774395,0.0924367061079226,0.0924367061079226,0.374998710468559,0.374998710468559,0.5,10.00014329393932,0.0,0.0,0.0,0.0,0.0,0.0,26020.238782904104,19834.74866701482,0.7622815775252112,1.042480265868457,0.6486798643709633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453217371859938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.419833692446,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16675.02611270308,1441.25284896327,0.374998710468559,6.17534620354742,3.5529254315977625,,,,,,
3954.0,-30.289510193021176,5.054829749193995,35.03282569504202,24.544284003227972,5.259668145480535,-26.734669066887474,-40.36293556038288,1.7047474419480688,-4.84722391132766,-4.847223911322835,40.065281121168,42511.68800246488,25808.067391655415,25808.067391655415,68319.7553941203,78076.56168019568,78076.56168019568,25808.067391655415,103884.62907185109,103884.62907185109,103884.62907185109,129905.16912128165,125398.83868499746,4506.330436284184,0.0,92469.17326518834,56904.299587692105,39516.52630832914,26020.540049430565,65537.0663577597,19835.075715259394,1441.28707747254,0.0,0.8874580239869774,2.9009673227733237,0.0014947054983599872,1.0,1.0,-1.2031644210280206,356772.8374115746,1557349.8875250376,4.3651021720817615,1557349.8875250376,4.3651021720817615,0.762285320657419,0.0924369339248347,4.028046144702076,101325.0,128665.89569858497,1.2698336609778926,1.0,0.0,4.028046144702598,1.2837785197251328,1.2840693407987183,3.13764880998672,22956.33414895439,2340.894612222766,19512.886786957402,1989.7607018663257,0.85,0.8500001202433347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.302777531391,4632.441516551485,5.52126565606973,5.054829749193995,-2.173032815613028,7.2278625648070225,3.552871795246832,3.5,1.0151062272133806,0.6,0.0002265234457983549,1.0001242586689598,0.00022649530179362837,199.16156359109448,0.0,5.619123803235883e-06,15.924596858370492,0.029846934647072894,7.567773913362406e-05,0.00015084570666473084,0.0006076134671757293,0.09243693392428907,0.09243693392428907,0.09243693392428907,0.09243693392649789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.4919136862,595.6636636698706,0.0,0.09243693392428907,0.0924369339248347,0.0924369339248347,0.37499871729326145,0.37499871729326145,0.5,10.00014329398704,0.0,0.0,0.0,0.0,0.0,0.0,26020.540049430565,19835.075715259394,0.762285320657419,1.0424597741554404,0.6486663252578047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532245401250534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.38400161556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.992626100095,1441.28707747254,0.37499871729326145,6.17534620354742,3.552871795246832,,,,,,
3955.0,-30.29069823398254,5.054348266956069,35.03281177062475,24.543634231109195,5.259123109767257,-26.73579287610474,-40.36402258845044,1.7041383794802927,-4.84771517102007,-4.847715171020805,40.06524963392583,42511.06246249308,25807.777868553654,25807.777868553654,68318.84033104673,78076.1335196419,78076.1335196419,25807.777868553654,103883.91138819556,103883.91138819556,103883.91138819556,129904.7419525605,125398.40130911206,4506.340643448441,0.0,92469.00357662528,56903.932520198876,39516.74561825157,26020.83056436494,65537.57618261651,19835.391525172872,1441.320344818079,0.0,0.8874556507840582,2.900914892346554,0.0014947054983599872,1.0,1.0,-1.2075128408876026,356766.0147256942,1557348.528026582,4.3651818383653405,1557348.528026582,4.3651818383653405,0.7622889467770135,0.09243714964356023,4.028046144702076,101325.0,128665.90828138207,1.2698337851604449,1.0,0.0,4.028046144705592,1.2837814225835362,1.2840722081820901,3.1376417152040297,22956.292022186983,2340.890316487994,19512.850925717947,1989.7570450375968,0.85,0.850000117913599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.2603199163705,4632.441516551485,5.521253867395943,5.054348266956069,-2.1735426336606047,7.227890900616673,3.5528180096830257,3.5,1.015090859909436,0.6,0.00022649530179362837,1.0001239541136295,0.00022646723024883676,199.16254685347997,0.0,5.605203987050103e-06,15.885148099299993,0.029852539851059946,7.566840137051676e-05,0.00015082690042311162,0.0006075377147666787,0.0924371496431864,0.0924371496431864,0.0924371496431864,0.09243714964429205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.3396657962,595.6637116286596,0.0,0.0924371496431864,0.09243714964356023,0.09243714964356023,0.37499872411791896,0.37499872411791896,0.5,10.00014329402198,0.0,0.0,0.0,0.0,0.0,0.0,26020.83056436494,19835.391525172872,0.7622889467770135,1.0424377023141715,0.6486517344498455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532316914843972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.34455285649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.95915633201,1441.320344818079,0.37499872411791896,6.17534620354742,3.5528180096830257,,,,,,
3956.0,-30.291883569170302,5.053868448172327,35.03279797038527,24.542954214289807,5.2585438158295315,-26.736917707596874,-40.36511352807281,1.7034987716450112,-4.848239441785722,-4.848239441790389,40.06522536794096,42510.46481395975,25807.578254051383,25807.578254051383,68318.04306801113,78075.7217020615,78075.7217020615,25807.578254051383,103883.2999561129,103883.2999561129,103883.2999561129,129904.44780962559,125398.09548438371,4506.352325241888,0.0,92468.83520090087,56903.578313542464,39516.95209706489,26021.147853512688,65538.09995057757,19835.735701095633,1441.3561263028296,0.0,0.8874530843980291,2.9008589395891025,0.0014947054983599872,1.0,1.0,-1.2115554757506288,356758.7336901675,1557347.480316034,4.365267989959108,1557347.480316034,4.365267989959108,0.7622928785756058,0.09243739415631057,4.028046144702076,101325.0,128665.92086417913,1.2698339093429967,1.0,0.0,4.028046144702853,1.2837844679764443,1.2840752182251118,3.137634272091836,22956.250221344,2340.886053988263,19512.809822998755,1989.752853726681,0.85,0.8499998751911303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.217799948428,4632.441516551485,5.521261387164313,5.053868448172327,-2.1740761299048037,7.227944578077131,3.552764145456575,3.5,1.01507547013045,0.6,0.00022646723024883676,1.0001236729933412,0.00022643922583196827,199.1635278850422,0.0,5.590800354808545e-06,15.844328205527416,0.029858130651414756,7.565903107753573e-05,0.00015080819917130103,0.000607462385261422,0.09243739415594297,0.09243739415594297,0.09243739415594297,0.09243739415713698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.22233428946,595.6637485886247,0.0,0.09243739415594297,0.09243739415631057,0.09243739415631057,0.3749987309424897,0.3749987309424897,0.5,10.000143294054185,0.0,0.0,0.0,0.0,0.0,0.0,26021.147853512688,19835.735701095633,0.7622928785756058,1.0424172064727224,0.6486374314485313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532388253144535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.30373296272,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.925705571648,1441.3561263028296,0.3749987309424897,6.17534620354742,3.552764145456575,,,,,,
3957.0,-30.29306265635683,5.053390670136776,35.03278405880686,24.542399122752272,5.258103806532655,-26.738022927610878,-40.36617890289051,1.702985319291484,-4.848744977144747,-4.848744977151897,40.06519455501385,42509.78811787869,25807.333364227274,25807.333364227274,68317.12148210597,78075.25175482682,78075.25175482682,25807.333364227274,103882.5851190541,103882.5851190541,103882.5851190541,129904.0330372016,125397.6700763829,4506.362960818702,0.0,92468.66185257943,56903.198207459376,39517.181827911176,26021.4479181475,65538.62974605868,19836.06189741631,1441.390408726616,0.0,0.8874506364048947,2.900804987173648,0.0014947054983599872,1.0,1.0,-1.215939007298175,356751.71296106145,1557346.1499347144,4.365350167511865,1557346.1499347144,4.365350167511865,0.7622966239162478,0.09243761853236462,4.028046144702076,101325.0,128665.92259013803,1.2698339263768865,1.0,0.0,4.028046144703294,1.2837869239960729,1.2840776388474013,3.1376282694669335,22956.20718600746,2340.881665605223,19512.776718355773,1989.7494779925637,0.85,0.8500000265831993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.175042380624,4632.441516551485,5.521259501459155,5.053390670136776,-2.1745955182445447,7.227986188381321,3.552709980568406,3.5,1.015059994448116,0.6,0.00022643922583196827,1.0001230222554016,0.00022641137219431236,199.1645037539931,0.0,5.57745845989175e-06,15.80651727533322,0.029863708109874647,7.564988140111024e-05,0.00015078934443085804,0.0006073864374968712,0.09243761853896482,0.09243761853896482,0.09243761853896482,0.09243761851768179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0733496276,595.6637955194493,0.0,0.09243761853896482,0.09243761853236462,0.09243761853236462,0.3749987377669804,0.3749987377669804,0.5,10.000143293518851,0.0,0.0,0.0,0.0,0.0,0.0,26021.4479181475,19836.06189741631,0.7622966239162478,1.0423947181503956,0.6486218629011712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532459429638898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26592203252,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.892269415584,1441.390408726616,0.3749987377669804,6.17534620354742,3.552709980568406,,,,,,
3958.0,-30.294242685923003,5.0529134074140964,35.03277072818448,24.541602248232834,5.257392961428516,-26.73915610890778,-40.36728231059385,1.702227573972962,-4.8493206491018555,-4.849320649105633,40.065183493970785,42509.26517750878,25807.27152672285,25807.27152672285,68316.53670423164,78074.89950405102,78074.89950405102,25807.27152672285,103882.17103077387,103882.17103077387,103882.17103077387,129903.9794182457,125397.60231259657,4506.377105649118,0.0,92468.49874218178,56902.86441587119,39517.37147367843,26021.808387471836,65539.17986115027,19836.45175277758,1441.4301647561927,0.0,0.8874477621021235,2.9007435505121912,0.0014947054983599872,1.0,1.0,-1.21938233490323,356743.71832714556,1557345.6723627476,4.365446656399458,1557345.6723627476,4.365446656399458,0.7623010460075408,0.09243791090881973,4.028046144702076,101325.0,128665.95087359347,1.2698342055128888,1.0,0.0,4.028046144699691,1.2837905207658737,1.284081200671597,3.1376194788376033,22956.166692330924,2340.8775363993745,19512.737541697818,1989.7454830852348,0.85,0.8499998193608052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.132139244748,4632.441516551485,5.521296950516426,5.0529134074140964,-2.175166036186586,7.2280794436006826,3.5526556316079687,3.5,1.0150444661737053,0.6,0.00022641137219431236,1.0001231217775888,0.00022638349945544264,199.1654804113787,0.0,5.547455921483812e-06,15.721490081485124,0.02986925556579613,7.564040616830509e-05,0.00015077096602600728,0.0006073124084340663,0.09243791090876652,0.09243791090876652,0.09243791090876652,0.09243791090796794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487693.0198669785,595.6638123667285,0.0,0.09243791090876652,0.09243791090881973,0.09243791090881973,0.3749987445891318,0.3749987445891318,0.5,10.000143293537175,0.0,0.0,0.0,0.0,0.0,0.0,26021.808387471836,19836.45175277758,0.7623010460075408,1.0423770460503992,0.648608439525302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532530231617378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.180894838675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.858918916645,1441.4301647561927,0.3749987445891318,6.17534620354742,3.5526556316079687,,,,,,
3959.0,-30.29541949247549,5.0524397481382,35.03275684217357,24.541001091152452,5.256901154933667,-26.740264478244786,-40.368355613294966,1.7016675544276814,-4.84975196918748,-4.849751969145643,40.06514080833213,42508.631433011935,25806.839113108526,25806.839113108526,68315.47054612046,78074.45271239034,78074.45271239034,25806.839113108526,103881.29182549886,103881.29182549886,103881.29182549886,129903.34328216851,125396.95848529803,4506.384796870478,0.0,92468.32737845313,56902.50609938332,39517.579198966465,26022.05145666965,65539.63065563611,19836.717538582318,1441.4589293879,0.0,0.887445732516149,2.900697519994193,0.0014947054983599872,1.0,1.0,-1.2241641150794749,356737.728469362,1557343.8293663126,4.365514788829136,1557343.8293663126,4.365514788829136,0.7623041393032837,0.09243807727488165,4.028046144702076,101325.0,128665.96044988147,1.2698343000235033,1.0,0.0,4.028046144700316,1.283793194045191,1.2840838387715112,3.137612945282746,22956.12414968804,2340.8731982571053,19512.701821847124,1989.7418406741472,0.85,0.8499998385882701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.088729958629,4632.441516551485,5.521255715087151,5.0524397481382,-2.1756304651461655,7.228070213284365,3.5526006418035214,3.5,1.0150287548010062,0.6,0.00022638349945544264,1.0001227866613318,0.00022635570599403024,199.16645440966607,0.0,5.551287427368031e-06,15.732348569161,0.0298748068532235,7.563119050736387e-05,0.00015075230894807877,0.0006072372568632449,0.0924380772746664,0.0924380772746664,0.0924380772746664,0.09243807727564274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.8134725325,595.6638773819159,0.0,0.0924380772746664,0.09243807727488165,0.09243807727488165,0.37499875141162653,0.37499875141162653,0.5,10.000143293550183,0.0,0.0,0.0,0.0,0.0,0.0,26022.05145666965,19836.717538582318,0.7623041393032837,1.0423536089952872,0.6485943086308251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532601090844433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19175332635,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.82551023579,1441.4589293879,0.37499875141162653,6.17534620354742,3.5526006418035214,,,,,,
3960.0,-30.29659454444259,5.051967197741381,35.03274334334288,24.54022105028855,5.25620849520974,-26.74139137325062,-40.36945430617777,1.7009268636408936,-4.850296386980688,-4.850296386982763,40.065124207452854,42508.11045723519,25806.70604761109,25806.70604761109,68314.81650484628,78074.09497477909,78074.09497477909,25806.70604761109,103880.80102239018,103880.80102239018,103880.80102239018,129903.18843154935,125396.79077671202,4506.397654837326,0.0,92468.16336118162,56902.178843421054,39517.76057528952,26022.387409159168,65540.14798444869,19837.08153488866,1441.496346273647,0.0,0.8874430362988737,2.900639420502394,0.0014947054983599872,1.0,1.0,-1.227803536348631,356730.1681060252,1557343.1126060311,4.365605300147104,1557343.1126060311,4.365605300147104,0.7623082856689218,0.09243834437136417,4.028046144702076,101325.0,128665.98817657601,1.2698345736647028,1.0,0.0,4.028046144704143,1.2837967110656252,1.2840873209051702,3.1376043496470447,22956.08343087162,2340.8690460933776,19512.667971667168,1989.7383889164157,0.85,0.8499998717301357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.045550598195,4632.441516551485,5.521278252050472,5.051967197741381,-2.1761770354072234,7.228144233148605,3.552545943600983,3.5,1.015013126743138,0.6,0.00022635570599403024,1.000122604761207,0.00022632795710889443,199.16742696416438,0.0,5.535525165278878e-06,15.68767831840034,0.02988034237838878,7.56217579148843e-05,0.00015073394807914596,0.0006071632984359268,0.09243834437227151,0.09243834437227151,0.09243834437227151,0.0924383443703481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.73320414167,595.6639026668155,0.0,0.09243834437227151,0.09243834437136417,0.09243834437136417,0.37499875823437484,0.37499875823437484,0.5,10.000143293450426,0.0,0.0,0.0,0.0,0.0,0.0,26022.387409159168,19837.08153488866,0.7623082856689218,1.0423354021271964,0.6485812401174541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532671757191766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.147083075586,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.792126788325,1441.496346273647,0.37499875823437484,6.17534620354742,3.552545943600983,,,,,,
3961.0,-30.297765380342426,5.051498011474943,35.03272927940116,24.53971296725797,5.2558201106346045,-26.742484235098196,-40.37050640964878,1.7004607954684934,-4.850734620858702,-4.850734620883344,40.065080904890756,42507.41456834581,25806.30235197908,25806.30235197908,68313.71692032489,78073.60617145959,78073.60617145959,25806.30235197908,103879.90852343867,103879.90852343867,103879.90852343867,129902.54284050697,125396.1373670253,4506.405473481673,0.0,92467.98833190811,56901.7967291346,39517.990669748346,26022.634317068292,65540.62498681663,19837.35163030031,1441.5255751058476,0.0,0.8874409738588591,2.900592653474471,0.0014947054983599872,1.0,1.0,-1.2326586712644598,356724.0824165663,1557341.2429766096,4.36567453597937,1557341.2429766096,4.36567453597937,0.7623114319863057,0.09243851347481935,4.028046144702076,101325.0,128665.98539277134,1.2698345461906868,1.0,0.0,4.0280461447003955,1.283798945277062,1.2840895199965157,3.1375988892347677,22956.039978223056,2340.864615156354,19512.632181859753,1989.7347393717278,0.85,0.8499999216053882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4674.002011849457,4632.441516551485,5.521243312808885,5.051498011474943,-2.1766453680558397,7.228143379530783,3.552490790478173,3.5,1.0149973687080494,0.6,0.00022632795710889443,1.0001221660057813,0.00022630031090380427,199.1683960375168,0.0,5.526674053622883e-06,15.66259426796725,0.029885869052442404,7.561272632534993e-05,0.0001507152307835445,0.00060708790430554,0.09243851347429845,0.09243851347429845,0.09243851347429845,0.0924385134735229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.5238263802,595.663968621755,0.0,0.09243851347429845,0.09243851347481935,0.09243851347481935,0.374998765056874,0.374998765056874,0.5,10.000143293542305,0.0,0.0,0.0,0.0,0.0,0.0,26022.634317068292,19837.35163030031,0.7623114319863057,1.0423110389024526,0.6485659020934892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532742318833227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.121999025156,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.758739264165,1441.5255751058476,0.374998765056874,6.17534620354742,3.552490790478173,,,,,,
3962.0,-30.29893786184756,5.051028747413198,35.032715944544144,24.538948537688725,5.255144976313837,-26.743606976221276,-40.37160066710783,1.6997358182286608,-4.851330909268711,-4.851330909234918,40.06507381297664,42506.88631331277,25806.311687408008,25806.311687408008,68313.19800072077,78073.24067077984,78073.24067077984,25806.311687408008,103879.55235818785,103879.55235818785,103879.55235818785,129902.56317184132,125396.14267998685,4506.420491854469,0.0,92467.82389100378,56901.46952790853,39518.171514550275,26023.01081365346,65541.18232820374,19837.758790315136,1441.5668886363164,0.0,0.8874379806516849,2.900529020289164,0.0014947054983599872,1.0,1.0,-1.235943194375693,356715.801977883,1557340.9367758685,4.365775017929894,1557340.9367758685,4.365775017929894,0.7623160491447394,0.09243882297088063,4.028046144702076,101325.0,128666.01000160456,1.2698347890609876,1.0,0.0,4.028046144703431,1.2838023886277985,1.2840929286325076,3.1375904737235163,22955.999154235837,2340.8604522681894,19512.596022728387,1989.7310521664776,0.85,0.8499998580601066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.958652236231,4632.441516551485,5.52129652988289,5.051028747413198,-2.177229004620467,7.228257752033665,3.5524358646173666,3.5,1.0149816756049619,0.6,0.00022630031090380427,1.0001223388958338,0.0002262726289602199,199.16936648126452,0.0,5.506250324331747e-06,15.604713419156171,0.029891375302766737,7.560333393070596e-05,0.0001506969769730983,0.0006070143771147461,0.09243882297209358,0.09243882297209358,0.09243882297209358,0.09243882296608422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.489535532,595.6639794235236,0.0,0.09243882297209358,0.09243882297088063,0.09243882297088063,0.37499877187994124,0.37499877187994124,0.5,10.000143293521703,0.0,0.0,0.0,0.0,0.0,0.0,26023.01081365346,19837.758790315136,0.7623160491447394,1.042294257961901,0.6485523270003808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532812627952332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06411817634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.725397033493,1441.5668886363164,0.37499877187994124,6.17534620354742,3.5524358646173666,,,,,,
