time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3963.0,-30.300103286492426,5.0505626983737315,35.03270216389197,24.538357403967552,5.254662976161941,-26.744704079049992,-40.372660908009834,1.6991859775129339,-4.851774172835803,-4.8517741727868815,40.06503428092294,42506.247664123846,25805.925884736887,25805.925884736887,68312.17354886074,78072.79487381798,78072.79487381798,25805.925884736887,103878.72075855487,103878.72075855487,103878.72075855487,129901.98455407644,125395.55579209857,4506.428761977858,0.0,92467.65201888383,56901.104809344644,39518.38578837687,26023.263795521565,65541.64958389844,19838.035262421778,1441.5965821471111,0.0,0.8874358790694393,2.900481717933098,0.0014947054983599872,1.0,1.0,-1.2405785276973234,356709.6466368562,1557339.229943734,4.365845568312213,1557339.229943734,4.365845568312213,0.7623192624222552,0.0924390005766363,4.028046144702076,101325.0,128666.01662705967,1.2698348544491456,1.0,0.0,4.028046144702412,1.2838050140171218,1.28409551907592,3.1375840573312757,22955.956485380077,2340.8561012557884,19512.563558524336,1989.7277417389564,0.85,0.8500000237825538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.914656513649,4632.441516551485,5.521265958241941,5.0505626983737315,-2.1777003900795395,7.2282630884532715,3.5523801333111984,3.5,1.014965752374628,0.6,0.0002262726289602199,1.0001216036911227,0.00022624511671892839,199.1703310924618,0.0,5.513395166671891e-06,15.62496190234814,0.02989688869793341,7.559423454104117e-05,0.00015067839441917872,0.0006069395257300717,0.09243900057623024,0.09243900057623024,0.09243900057623024,0.0924390005786499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.2983894003,595.6640396354081,0.0,0.09243900057623024,0.0924390005766363,0.0924390005766363,0.37499877870301285,0.37499877870301285,0.5,10.000143293533805,0.0,0.0,0.0,0.0,0.0,0.0,26023.263795521565,19838.035262421778,0.7623192624222552,1.0422711967512477,0.6485379592058104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532883036542503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.08436665954,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.691982807995,1441.5965821471111,0.37499877870301285,6.17534620354742,3.5523801333111984,,,,,,
3964.0,-30.301266309820143,5.050097656850358,35.03268871199503,24.537666735146217,5.254069138176545,-26.745810289549002,-40.37373379161579,1.698535495713248,-4.8523176566696975,-4.852317656670802,40.06501620505634,42505.67168797337,25805.804982805843,25805.804982805843,68311.47667077922,78072.39900004225,78072.39900004225,25805.804982805843,103878.20398284809,103878.20398284809,103878.20398284809,129901.80170138061,125395.36023218725,4506.44146919336,0.0,92467.48474280244,56900.7574310978,39518.58590189404,26023.597718532514,65542.18362042656,19838.397490610296,1441.6338939135157,0.0,0.8874331926887621,2.900423721519258,0.0014947054983599872,1.0,1.0,-1.2443157261243982,356702.09970953193,1557338.4495015682,4.36593575078401,1557338.4495015682,4.36593575078401,0.7623233999072514,0.09243926487697153,4.028046144702076,101325.0,128666.03338556377,1.2698350198427217,1.0,0.0,4.028046144704076,1.2838081091576743,1.2840985795945772,3.137576492911341,22955.914957533725,2340.851866593967,19512.528912391586,1989.7242088166283,0.85,0.8500000522082402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.870808737577,4632.441516551485,5.521291888206051,5.050097656850358,-2.1782445862355955,7.228342243085954,3.5523245897633147,3.5,1.0149498827895185,0.6,0.00022624511671892839,1.0001213542745715,0.0002262176642383895,199.1712937243578,0.0,5.479622207124349e-06,15.529249334990405,0.029902368320140534,7.558502767769668e-05,0.0001506600890412317,0.0006068657908230048,0.09243926487706866,0.09243926487706866,0.09243926487706866,0.09243926487547517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.210988593,595.6640671670488,0.0,0.09243926487706866,0.09243926487697153,0.09243926487697153,0.37499878552621885,0.37499878552621885,0.5,10.000143293548195,0.0,0.0,0.0,0.0,0.0,0.0,26023.597718532514,19838.397490610296,0.7623233999072514,1.042252071831943,0.6485238870608251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453295302200821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98865409218,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.658670872217,1441.6338939135157,0.37499878552621885,6.17534620354742,3.5523245897633147,,,,,,
3965.0,-30.302427355780047,5.049634924457207,35.03267516307154,24.536998208519094,5.2535000888512515,-26.74691207937313,-40.37480220487339,1.6979073304188796,-4.852799959925278,-4.852799959937074,40.06498650178481,42505.08582346424,25805.527887165434,25805.527887165434,68310.61371062967,78071.99226064565,78071.99226064565,25805.527887165434,103877.52014781108,103877.52014781108,103877.52014781108,129901.40343737433,125394.95184508704,4506.451592287296,0.0,92467.31661154026,56900.41017289692,39518.78493182593,26023.883289563255,65542.66822138919,19838.708496898606,1441.6666002025836,0.0,0.8874308579308124,2.9003722545931425,0.0014947054983599872,1.0,1.0,-1.2485036302742287,356695.40245311713,1557337.1670363676,4.366014129495428,1557337.1670363676,4.366014129495428,0.762326985414003,0.09243947851399223,4.028046144702076,101325.0,128666.0498656874,1.269835182488896,1.0,0.0,4.028046144703733,1.2838110999494474,1.2841015358174035,3.137569183550982,22955.873217380773,2340.847610282897,19512.489810630377,1989.720221546642,0.85,0.8499998943998663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.826587429617,4632.441516551485,5.5212848411128705,5.049634924457207,-2.178743686482087,7.228378610939294,3.552268573401053,3.5,1.0149338781145867,0.6,0.0002262176642383895,1.0001211490907251,0.00022619026149387863,199.1722547278084,0.0,5.467746064874601e-06,15.495592347854618,0.02990783606620541,7.557586020661627e-05,0.0001506418040317732,0.0006067921379611497,0.09243947851676561,0.09243947851676561,0.09243947851676561,0.09243947850344794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.0673676766,595.6641124082604,0.0,0.09243947851676561,0.09243947851399223,0.09243947851399223,0.37499879234954164,0.37499879234954164,0.5,10.000143293373126,0.0,0.0,0.0,0.0,0.0,0.0,26023.883289563255,19838.708496898606,0.762326985414003,1.0422311993752063,0.6485101534147358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453302286391382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.954997105044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.625368195335,1441.6666002025836,0.37499879234954164,6.17534620354742,3.552268573401053,,,,,,
3966.0,-30.303584721107242,5.049174200192627,35.032661554525895,24.536390869785123,5.252998950130437,-26.748003952070494,-40.37586160758508,1.6973409536041506,-4.853294293208705,-4.853294293208693,40.06495768369528,42504.47843156864,25805.28691175011,25805.28691175011,68309.76534331875,78071.55825276677,78071.55825276677,25805.28691175011,103876.84516451688,103876.84516451688,103876.84516451688,129901.0223635445,125394.56025921863,4506.462104325867,0.0,92467.14599939085,56900.066178009176,39518.977579312974,26024.177199027614,65543.15477834058,19839.028507273368,1441.70017158265,0.0,0.8874284590291291,2.9003195046825883,0.0014947054983599872,1.0,1.0,-1.2526958875156993,356688.53825028107,1557335.9227903096,4.3660946618294725,1557335.9227903096,4.3660946618294725,0.7623306725722205,0.09243969994937794,4.028046144702076,101325.0,128666.06094522995,1.2698352918354794,1.0,0.0,4.028046144702404,1.283813802037795,1.28410420333519,3.1375625797980726,22955.83086132444,2340.843291167161,19512.460497550885,1989.7172324444011,0.85,0.8500001858100948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.78230388598,4632.441516551485,5.52128559567152,5.049174200192627,-2.1792510572346835,7.22842525742731,3.552212478557203,3.5,1.0149178510163437,0.6,0.00022619026149387863,1.0001207661609843,0.0002261629486628117,199.17321269295286,0.0,5.457866409957158e-06,15.467593405818585,0.029913293932615367,7.556677106522208e-05,0.00015062349042865657,0.0006067183699227202,0.09243969994926626,0.09243969994926626,0.09243969994926626,0.09243969994980107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.9280259442,595.664156301517,0.0,0.09243969994926626,0.09243969994937794,0.09243969994937794,0.3749987991721984,0.3749987991721984,0.5,10.000143293379155,0.0,0.0,0.0,0.0,0.0,0.0,26024.177199027614,19839.028507273368,0.7623306725722205,1.0422105187694204,0.6484960721728135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533092587714749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.926998163006,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.592066364276,1441.70017158265,0.3749987991721984,6.17534620354742,3.552212478557203,,,,,,
3967.0,-30.30473540964596,5.04871471472879,35.032648120236715,24.535785416979365,5.252499247471326,-26.7490893863291,-40.37690864698959,1.6967764479638865,-4.853823187682451,-4.853823187785512,40.06493549431696,42503.84882553684,25805.138255614955,25805.138255614955,68308.9870811518,78071.12611517888,78071.12611517888,25805.138255614955,103876.26437079383,103876.26437079383,103876.26437079383,129900.7627302628,125394.28865006965,4506.474080193151,0.0,92466.975498285,56899.69819740847,39519.19700097392,26024.498359468966,65543.69536044289,19839.377502889347,1441.7363480227352,0.0,0.8874258611914876,2.900263067614043,0.0014947054983599872,1.0,1.0,-1.2566344744213325,356681.1942531609,1557334.9647448366,4.3661818728785855,1557334.9647448366,4.3661818728785855,0.7623346751531457,0.09243995008227597,4.028046144702076,101325.0,128666.06417444338,1.2698353237053381,1.0,0.0,4.028046144701521,1.2838164952114473,1.284106862051555,3.137555997859841,22955.788532835708,2340.838974862538,19512.415827360903,1989.712677352705,0.85,0.8499998072142265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.737889460125,4632.441516551485,5.521306257633495,5.04871471472879,-2.1797833876562875,7.228498102385078,3.55215621827815,3.5,1.0149017766508999,0.6,0.0002261629486628117,1.0001200705611935,0.00022613579641083076,199.1741651397281,0.0,5.439984311339032e-06,15.416915538334816,0.029918733916926708,7.555778898785601e-05,0.0001506051596749557,0.0006066445328009459,0.09243995008533698,0.09243995008533698,0.09243995008533698,0.09243995010136118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.8207384823,595.664190097504,0.0,0.09243995008533698,0.09243995008227597,0.09243995008227597,0.3749988059950468,0.3749988059950468,0.5,10.000143292760118,0.0,0.0,0.0,0.0,0.0,0.0,26024.498359468966,19839.377502889347,0.7623346751531457,1.0421900490276268,0.6484811177001303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533162091120873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87632029552,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.55879956703,1441.7363480227352,0.3749988059950468,6.17534620354742,3.55215621827815,,,,,,
3968.0,-30.305887755503228,5.04825651428864,35.032634988918616,24.535025283135496,5.251826072313498,-26.7501941731713,-40.37798872506244,1.696055614432851,-4.854349557127875,-4.854349557126548,40.06491736727435,42503.34896604071,25804.98405281932,25804.98405281932,68308.33301886002,78070.77016577071,78070.77016577071,25804.98405281932,103875.75421859002,103875.75421859002,103875.75421859002,129900.57524138707,125394.08890515413,4506.486336232929,0.0,92466.81177723038,56899.390577268925,39519.356888846065,26024.821022797034,65544.1779116431,19839.727866763544,1441.7724708602534,0.0,0.8874232614370836,2.9002069008463685,0.0014947054983599872,1.0,1.0,-1.2602910603632154,356673.88543527224,1557334.182095667,4.366269148623402,1557334.182095667,4.366269148623402,0.762338686186717,0.0924402051381348,4.028046144702076,101325.0,128666.09574278828,1.2698356352606788,1.0,0.0,4.028046144700567,1.2838199182799415,1.2841102510338442,3.137547632146759,22955.74788755789,2340.8348301976607,19512.38900080811,1989.709941805623,0.85,0.8500001435973213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.693163575064,4632.441516551485,5.521326101151284,5.04825651428864,-2.180313683753455,7.228570198042096,3.5520995638302137,3.5,1.0148855896657754,0.6,0.00022613579641083076,1.0001202446430624,0.000226108608061961,199.17511896638015,0.0,5.4080271199697e-06,15.326348857994128,0.02992414194404668,7.554852452107e-05,0.00015058727188976075,0.0006065724799767541,0.09244020513790398,0.09244020513790398,0.09244020513790398,0.09244020513865017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.7330902255,595.6642177070875,0.0,0.09244020513790398,0.0924402051381348,0.0924402051381348,0.3749988128155423,0.3749988128155423,0.5,10.000143292778048,0.0,0.0,0.0,0.0,0.0,0.0,26024.821022797034,19839.727866763544,0.762338686186717,1.0421723972332546,0.648468717135142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453323119419517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.78575361518,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.525627949268,1441.7724708602534,0.3749988128155423,6.17534620354742,3.5520995638302137,,,,,,
3969.0,-30.307036878341908,5.047801560292318,35.03262140380725,24.534426780324452,5.251333956614472,-26.751277694690884,-40.37903171321375,1.695498121043614,-4.854783208316292,-4.854783208286661,40.06487801152895,42502.70913753379,25804.594479559353,25804.594479559353,68307.30361709314,78070.33552046596,78070.33552046596,25804.594479559353,103874.93000002531,103874.93000002531,103874.93000002531,129899.99766984131,125393.50330024914,4506.494369592167,0.0,92466.64109846548,56899.01471588916,39519.58486952924,26025.067669815988,65544.65253934523,19839.997837439605,1441.8015052033431,0.0,0.8874212076429808,2.9001606283166343,0.0014947054983599872,1.0,1.0,-1.2648665118402391,356667.86413004826,1557332.4828804776,4.366338096309801,1557332.4828804776,4.366338096309801,0.7623418347707176,0.09244037785188165,4.028046144702076,101325.0,128666.09691198623,1.2698356467997653,1.0,0.0,4.02804614470295,1.2838225784671804,1.2841128769158445,3.137541130886918,22955.705514963644,2340.830509395527,19512.346273426825,1989.7055848252794,0.85,0.8499998512660711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.648138862942,4632.441516551485,5.521295936890403,5.047801560292318,-2.1807755715427755,7.2285771318350935,3.5520425312219834,3.5,1.0148692946348523,0.6,0.000226108608061961,1.0001199094401276,0.00022608149875602194,199.17607013331076,0.0,5.415242620631811e-06,15.34679758687055,0.02992955718666731,7.55395791932665e-05,0.00015056902886869452,0.0006064989962460806,0.09244037785180977,0.09244037785180977,0.09244037785180977,0.09244037785199585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.5427966532,595.6642776503852,0.0,0.09244037785180977,0.09244037785188165,0.09244037785188165,0.37499881963670356,0.37499881963670356,0.5,10.000143292786895,0.0,0.0,0.0,0.0,0.0,0.0,26025.067669815988,19839.997837439605,0.7623418347707176,1.0421491452119538,0.6484542596670294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453330039742727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80620234406,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.492384773603,1441.8015052033431,0.37499881963670356,6.17534620354742,3.5520425312219834,,,,,,
3970.0,-30.308187187605665,5.047347778433465,35.03260808882215,24.533735552709572,5.250738139248946,-26.752372701050437,-40.38009900888426,1.6948469286635923,-4.855310726265259,-4.855310726241989,40.064858635144624,42502.16509724116,25804.453823060307,25804.453823060307,68306.61892030147,78069.9452482137,78069.9452482137,25804.453823060307,103874.399071274,103874.399071274,103874.399071274,129899.78903346071,125393.28248490766,4506.506548553047,0.0,92466.47429758335,56898.694141137785,39519.75572938396,26025.389962186706,65545.14569157067,19840.348042584,1441.837672565741,0.0,0.8874186064825527,2.9001043405680127,0.0014947054983599872,1.0,1.0,-1.2686067917668424,356660.5395797269,1557331.6462893544,4.366425419880892,1557331.6462893544,4.366425419880892,0.7623458503949723,0.09244063157878486,4.028046144702076,101325.0,128666.11907107139,1.2698358654929325,1.0,0.0,4.028046144701076,1.2838256761786089,1.2841159405222937,3.137533560391017,22955.664105089938,2340.8262867635676,19512.312356077924,1989.7021262182218,0.85,0.8499999070709298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.603284130297,4632.441516551485,5.521318831378351,5.047347778433465,-2.1813055780488564,7.2286533564823205,3.5519857142902405,3.5,1.014853061225783,0.6,0.00022608149875602194,1.0001200343814398,0.0002260543644602122,199.17702229034091,0.0,5.3995250209864625e-06,15.302253909475635,0.029934956711688297,7.553042640259485e-05,0.00015055107235342709,0.0006064266665739852,0.09244063158033,0.09244063158033,0.09244063158033,0.09244063157304827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.44910779025,595.6643071627772,0.0,0.09244063158033,0.09244063157878486,0.09244063157878486,0.3749988264583612,0.3749988264583612,0.5,10.000143292759356,0.0,0.0,0.0,0.0,0.0,0.0,26025.389962186706,19840.348042584,0.7623458503949723,1.0421308580459214,0.6484410805529277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533369407731058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.76165866666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.45916775422,1441.837672565741,0.3749988264583612,6.17534620354742,3.5519857142902405,,,,,,
3971.0,-30.309331475596704,5.0468963419752475,35.03259453849936,24.533196456637256,5.250312148401732,-26.753445163532152,-40.38113277694208,1.694349521452864,-4.855782780318862,-4.8557827803178455,40.064825215048316,42501.5080516478,25804.172374951275,25804.172374951275,68305.68042659908,78069.48350978807,78069.48350978807,25804.172374951275,103873.65588473935,103873.65588473935,103873.65588473935,129899.32159476313,125392.8055078688,4506.516086894324,0.0,92466.30097550931,56898.32550839619,39519.972741236794,26025.665710023783,65545.63845126057,19840.649123720945,1441.8695594576195,0.0,0.8874163367538312,2.900053971714945,0.0014947054983599872,1.0,1.0,-1.272991662570746,356653.9852418194,1557330.2033540972,4.366501617241687,1557330.2033540972,4.366501617241687,0.7623493417914502,0.0924408339725533,4.028046144702076,101325.0,128666.11762349294,1.269835851206444,1.0,0.0,4.028046144701257,1.2838280556085178,1.284118285652592,3.1375277453278856,22955.621076269555,2340.8218990449905,19512.27663533568,1989.698483716221,0.85,0.8499999442623034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.558109642963,4632.441516551485,5.521311978920187,5.0468963419752475,-2.181794624271806,7.228690966247053,3.55192849269664,3.5,1.01483671219904,0.6,0.0002260543644602122,1.0001194071498898,0.0002260273751755454,199.17796947132,0.0,5.404528241328173e-06,15.31643303592404,0.029940361239929627,7.552156211173942e-05,0.00015053280234847278,0.0006063530741509653,0.0924408339769982,0.0924408339769982,0.0924408339769982,0.09244083396582764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.2875167126,595.6643580646368,0.0,0.0924408339769982,0.0924408339725533,0.0924408339725533,0.37499883328027006,0.37499883328027006,0.5,10.000143292284832,0.0,0.0,0.0,0.0,0.0,0.0,26025.665710023783,19840.649123720945,0.7623493417914502,1.0421087053319475,0.6484261814499178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533438489912995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.77583779311,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.42588866269,1441.8695594576195,0.37499883328027006,6.17534620354742,3.55192849269664,,,,,,
3972.0,-30.31047352497528,5.046445343335669,35.032581469187626,24.532518011424713,5.2497295169919385,-26.754531411274616,-40.38218358820302,1.693711244785771,-4.856342355557274,-4.856342355517274,40.06481199279827,42500.931528269815,25804.11983669355,25804.11983669355,68305.05136496336,78069.09170705688,78069.09170705688,25804.11983669355,103873.21154375043,103873.21154375043,103873.21154375043,129899.2247317009,125392.69510784071,4506.529623860182,0.0,92466.1337414136,56897.973548496884,39520.17799212969,26026.013187950477,65546.19118008018,19841.02622212144,1441.908144745598,0.0,0.8874135509744433,2.8999942651193455,0.0014947054983599872,1.0,1.0,-1.2764998920737867,356646.2158192748,1557329.632471378,4.3665951393706415,1557329.632471378,4.3665951393706415,0.7623536528179213,0.09244111432290215,4.028046144702076,101325.0,128666.1323219816,1.2698359962692485,1.0,0.0,4.028046144700713,1.283831092767223,1.284121288846409,3.1375203228797472,22955.579558846544,2340.817665446054,19512.243220191947,1989.695076319839,0.85,0.8500000259271339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.512896358825,4632.441516551485,5.5213541524187875,5.046445343335669,-2.18234746019439,7.228792803530059,3.551871222329134,3.5,1.0148203492368955,0.6,0.0002260273751755454,1.00011917465289,0.00022600044165135862,199.17891480724765,0.0,5.375670917417163e-06,15.23465137996024,0.029945736910847044,7.551255266568893e-05,0.00015051482250985648,0.0006062806505313447,0.09244111433055716,0.09244111433055716,0.09244111433055716,0.09244111431343476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.22358798404,595.6643782024181,0.0,0.09244111433055716,0.09244111432290215,0.09244111432290215,0.3749988401005875,0.3749988401005875,0.5,10.000143291517759,0.0,0.0,0.0,0.0,0.0,0.0,26026.013187950477,19841.02622212144,0.7623536528179213,1.0420903203559695,0.6484119178108104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533507211108592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.694056137145,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.392691853685,1441.908144745598,0.3749988401005875,6.17534620354742,3.551871222329134,,,,,,
3973.0,-30.311612771172967,5.045996633909082,35.032568386172976,24.53175923964011,5.249056683282101,-26.75562389961234,-40.383250429853774,1.6929918514232787,-4.856815777668828,-4.856815777630896,40.064785458840696,42500.43352838012,25803.845131172915,25803.845131172915,68304.27865955303,78068.73994976675,78068.73994976675,25803.845131172915,103872.58508093967,103872.58508093967,103872.58508093967,129898.88018415324,125392.34040043497,4506.539783718263,0.0,92465.96976987105,56897.663346354355,39520.340470574105,26026.29510321358,65546.63557378769,19841.33354065771,1441.9403349374268,0.0,0.8874112493949033,2.899943751807939,0.0014947054983599872,1.0,1.0,-1.2804366395393458,356639.642693559,1557328.4868503541,4.366672406601982,1557328.4868503541,4.366672406601982,0.7623572030506875,0.09244132807638894,4.028046144702076,101325.0,128666.16149625448,1.2698362841969355,1.0,0.0,4.028046144701041,1.2838345087336116,1.2841246710049519,3.137511974713458,22955.53885138276,2340.813514439973,19512.21046081536,1989.6917357930956,0.85,0.8500001061678417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.467193054724,4632.441516551485,5.521349367664378,5.045996633909082,-2.182837033522474,7.228833667431556,3.5518133316428195,3.5,1.0148038090408056,0.6,0.00022600044165135862,1.0001188832314714,0.00022597357718227607,199.1798578307476,0.0,5.364590119456552e-06,15.203248398539868,0.0299511015009665,7.55034067949065e-05,0.00015049703485645212,0.0006062090010426259,0.09244132807983692,0.09244132807983692,0.09244132807983692,0.09244132806654115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487691.09529174893,595.6644186162648,0.0,0.09244132807983692,0.09244132807638894,0.09244132807638894,0.37499884691845425,0.37499884691845425,0.5,10.000143291278109,0.0,0.0,0.0,0.0,0.0,0.0,26026.29510321358,19841.33354065771,0.7623572030506875,1.0420714665463033,0.6483999240592019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533575798482035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.66265315573,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.35950174861,1441.9403349374268,0.37499884691845425,6.17534620354742,3.5518133316428195,,,,,,
3974.0,-30.312752828236277,5.0455511831812885,35.03255478925405,24.53121410161259,5.2486234077989415,-26.7566935823363,-40.38427990218622,1.692488157111601,-4.857241431522425,-4.857241431527774,40.064744465359645,42499.77703245507,25803.45408733662,25803.45408733662,68303.23111979169,78068.28306344293,78068.28306344293,25803.45408733662,103871.73715077955,103871.73715077955,103871.73715077955,129898.27224826097,125391.7247796963,4506.547468564661,0.0,92465.79726834834,56897.29124032464,39520.56225335967,26026.535097481425,65547.0973508411,19841.59673628878,1441.9687675186515,0.0,0.8874092418068373,2.8998983358792256,0.0014947054983599872,1.0,1.0,-1.2850778230059063,356633.7328769019,1557326.716928663,4.366739804353281,1557326.716928663,4.366739804353281,0.7623602858380039,0.09244149397113696,4.028046144702076,101325.0,128666.15665243438,1.2698362363921478,1.0,0.0,4.028046144702258,1.2838369170069364,1.2841270453311833,3.137506089241328,22955.496026271896,2340.809147493986,19512.167589458724,1989.6873641313523,0.85,0.8499998243177851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.421441226931,4632.441516551485,5.521319746537204,5.0455511831812885,-2.1832908816112515,7.2288420647925395,3.551755379871359,3.5,1.0147872513918168,0.6,0.00022597357718227607,1.0001189689645453,0.00022594669653774654,199.18080153336587,0.0,5.35086113256209e-06,15.164340449680964,0.029956452362099064,7.549458225662942e-05,0.00015047899492564665,0.0006061363353688942,0.09244149397105414,0.09244149397105414,0.09244149397105414,0.09244149397048176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.8970793701,595.6644810539991,0.0,0.09244149397105414,0.09244149397113696,0.09244149397113696,0.3749988537364679,0.3749988537364679,0.5,10.000143291297597,0.0,0.0,0.0,0.0,0.0,0.0,26026.535097481425,19841.59673628878,0.7623602858380039,1.0420481437064768,0.6483853404670973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453364421812328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62374520687,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.326329732285,1441.9687675186515,0.3749988537364679,6.17534620354742,3.551755379871359,,,,,,
3975.0,-30.313885459656266,5.045106268213498,35.03254167363735,24.530510196369164,5.248011082437574,-26.757774092966024,-40.38532987525684,1.6918242136717894,-4.857791423043693,-4.8577914230398616,40.0647311583347,42499.237598209314,25803.38979613584,25803.38979613584,68302.62739434515,78067.90836578903,78067.90836578903,25803.38979613584,103871.29816192487,103871.29816192487,103871.29816192487,129898.17435128285,125391.61360290658,4506.560748376274,0.0,92465.63083755634,56896.9600705899,39520.74529662938,26026.876189357976,65547.62148598736,19841.967152125224,1442.0066861455027,0.0,0.8874065047079911,2.8998396543440177,0.0014947054983599872,1.0,1.0,-1.2885336874488758,356626.0968586065,1557326.14238938,4.366831693214031,1557326.14238938,4.366831693214031,0.7623645268746592,0.09244176905655847,4.028046144702076,101325.0,128666.1770855606,1.2698364380514247,1.0,0.0,4.0280461447035485,1.2838400738771463,1.2841301684025541,3.1374983743399874,22955.454708276517,2340.8049342310082,19512.137510227814,1989.684296903409,0.85,0.8500000439195298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.3758747817965,4632.441516551485,5.521359823714292,5.045106268213498,-2.183835256817108,7.228941525030606,3.551697663291656,3.5,1.0147707609404732,0.6,0.00022594669653774654,1.0001181951284712,0.00022591999389504392,199.18173909711632,0.0,5.354108323124185e-06,15.17354298773394,0.029961806470422188,7.548558297029485e-05,0.00015046111356745168,0.000606064308432955,0.09244176905642663,0.09244176905642663,0.09244176905642663,0.092441769056445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.8327369876,595.66450132212,0.0,0.09244176905642663,0.09244176905655847,0.09244176905655847,0.3749988605556358,0.3749988605556358,0.5,10.00014329131081,0.0,0.0,0.0,0.0,0.0,0.0,26026.876189357976,19841.967152125224,0.7623645268746592,1.0420306007434115,0.6483719261620304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533712687079305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.632947744925,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.293103496744,1442.0066861455027,0.3749988605556358,6.17534620354742,3.551697663291656,,,,,,
3976.0,-30.315016392191975,5.044663969039115,35.032528382610565,24.52982235644015,5.247416597770225,-26.7588515406883,-40.38637928953392,1.6911763655020093,-4.858244312807017,-4.858244312801755,40.06469986606159,42498.70337588218,25803.075900920463,25803.075900920463,68301.77927680264,78067.5265791828,78067.5265791828,25803.075900920463,103870.60248010326,103870.60248010326,103870.60248010326,129897.74356836145,125391.17360072151,4506.569967639933,0.0,92465.4643891278,56896.64118591285,39520.91467023883,26027.141088258188,65548.05575849702,19842.256625909224,1442.0373067049231,0.0,0.8874043241356969,2.899791333818533,0.0014947054983599872,1.0,1.0,-1.2926719740630688,356619.8090861395,1557324.7913251724,4.366904898849882,1557324.7913251724,4.366904898849882,0.7623678896819291,0.092441964473022,4.028046144702076,101325.0,128666.19846518044,1.269836649051867,1.0,0.0,4.02804614470108,1.2838431552107825,1.284133216148654,3.137490844074912,22955.413385902695,2340.800720521554,19512.10473947844,1989.680955216964,0.85,0.8500001464343548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.329849504793,4632.441516551485,5.5213470334551,5.044663969039115,-2.184308272730431,7.2289722417695454,3.5516393659150083,3.5,1.0147541045471453,0.6,0.00022591999389504392,1.0001180189275334,0.000225893334206004,199.18267526237145,0.0,5.318678811997431e-06,15.07313575320072,0.029967125149234185,7.547658946446184e-05,0.00015044340443058206,0.0006059929752124613,0.09244196447411472,0.09244196447411472,0.09244196447411472,0.09244196446982719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.6814325081,595.6645489836576,0.0,0.09244196447411472,0.092441964473022,0.092441964473022,0.37499886737570215,0.37499886737570215,0.5,10.000143291234869,0.0,0.0,0.0,0.0,0.0,0.0,26027.141088258188,19842.256625909224,0.7623678896819291,1.0420107581596523,0.6483594804468789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533780710680777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.53254051039,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.25998801969,1442.0373067049231,0.37499886737570215,6.17534620354742,3.5516393659150083,,,,,,
3977.0,-30.316143384300936,5.0442240291399525,35.03251484690367,24.52929188674318,5.246998217089543,-26.75990775117148,-40.38739538574589,1.6906874740321762,-4.8587065511674155,-4.858706551190554,40.06466622436502,42498.04784450898,25802.792787906903,25802.792787906903,68300.84063241589,78067.06897870859,78067.06897870859,25802.792787906903,103869.86176661549,103869.86176661549,103869.86176661549,129897.27182719877,125390.69259652919,4506.579230669579,0.0,92465.29155114859,56896.27041723814,39521.13459323383,26027.41006058328,65548.54465381711,19842.55076494269,1442.0685087844001,0.0,0.8874021046557903,2.899742016511484,0.0014947054983599872,1.0,1.0,-1.2970148372543235,356613.3916105191,1557323.3388266822,4.366979410934565,1557323.3388266822,4.366979410934565,0.7623713123493938,0.09244216125889775,4.028046144702076,101325.0,128666.19200675364,1.2698365853121505,1.0,0.0,4.028046144702536,1.2838454939457542,1.2841355211833168,3.137485128621148,22955.370477263376,2340.7963450580346,19512.060476614748,1989.6764416609901,0.85,0.8499998070578244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.283861484232,4632.441516551485,5.521340785772844,5.0442240291399525,-2.18478745760808,7.229011486748032,3.551581116111092,3.5,1.0147374617460263,0.6,0.000225893334206004,1.000117608787647,0.00022586677028898055,199.18360817356535,0.0,5.310148184633285e-06,15.048959955250728,0.029972435297418817,7.546788243931056e-05,0.00015042545176669343,0.0006059206610538975,0.09244216125742086,0.09244216125742086,0.09244216125742086,0.09244216126349668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.5187672041,595.6646002239089,0.0,0.09244216125742086,0.09244216125889775,0.09244216125889775,0.37499887419612987,0.37499887419612987,0.5,10.000143291338796,0.0,0.0,0.0,0.0,0.0,0.0,26027.41006058328,19842.55076494269,0.7623713123493938,1.0419886664629174,0.6483446439422081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533848632858157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50836471244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.226868822567,1442.0685087844001,0.37499887419612987,6.17534620354742,3.551581116111092,,,,,,
3978.0,-30.31726914609464,5.043784455882109,35.032501757971986,24.52867462942379,5.246482033409888,-26.760972999578303,-40.388427826669044,1.6901108649609822,-4.859260253515515,-4.859260253581143,40.06465204352716,42497.46567641057,25802.74879089336,25802.74879089336,68300.21446730393,78066.65593469227,78066.65593469227,25802.74879089336,103869.40472558563,103869.40472558563,103869.40472558563,129897.15735204198,125390.56482069382,4506.592531348162,0.0,92465.12244000721,56895.93217345155,39521.32251839518,26027.752626456353,65549.07514485154,19842.923075573315,1442.1066620498596,0.0,0.8873993517615841,2.8996829415666907,0.0014947054983599872,1.0,1.0,-1.300552728754269,356605.70441602037,1557322.7265599808,4.367071831086554,1557322.7265599808,4.367071831086554,0.7623755827233288,0.09244243695453577,4.028046144702076,101325.0,128666.20614848136,1.2698367248801516,1.0,0.0,4.028046144701412,1.2838482422425788,1.2841382359951818,3.1374784122974173,22955.32849384628,2340.792063940926,19512.027998821137,1989.6731298477196,0.85,0.8499999468119919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.237853068611,4632.441516551485,5.521385729157863,5.043784455882109,-2.1853333217102384,7.229117777592348,3.551522840856576,3.5,1.0147208116733075,0.6,0.00022586677028898055,1.00011748147437,0.00022584023824481945,199.1845400740443,0.0,5.29109683995571e-06,14.994968444434482,0.029977726394258775,7.545903630603587e-05,0.00015040773398294468,0.0006058492930033757,0.09244243696239658,0.09244243696239658,0.09244243696239658,0.09244243693365721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.4502029688,595.6646218218937,0.0,0.09244243696239658,0.09244243695453577,0.09244243695453577,0.3749988810175672,0.3749988810175672,0.5,10.000143290685916,0.0,0.0,0.0,0.0,0.0,0.0,26027.752626456353,19842.923075573315,0.7623755827233288,1.041970680995466,0.6483305154572951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533916318983104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.454373201625,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.19379086758,1442.1066620498596,0.3749988810175672,6.17534620354742,3.551522840856576,,,,,,
3979.0,-30.318391252607825,5.0433464399307075,35.03248885341721,24.527939955610805,5.245834392239987,-26.762047316349957,-40.38947298014534,1.689415687735676,-4.859758964374578,-4.859758964441486,40.06463118545361,42496.951792841384,25802.56191416941,25802.56191416941,68299.5137070108,78066.29971941061,78066.29971941061,25802.56191416941,103868.86163358003,103868.86163358003,103868.86163358003,129896.91643442673,125390.31260236663,4506.603832060114,0.0,92464.95797414625,56895.61004752815,39521.49769624233,26028.05480084671,65549.55249708904,19843.252254217212,1442.1407884878756,0.0,0.8873969013829189,2.8996297345213167,0.0014947054983599872,1.0,1.0,-1.304247404267187,356598.7807940397,1557321.8260011363,4.367154095517216,1557321.8260011363,4.367154095517216,0.7623793789450489,0.0924426729644341,4.028046144702076,101325.0,128666.23198218865,1.2698369798390194,1.0,0.0,4.028046144701544,1.2838515443498393,1.2841415047833382,3.1374703426025286,22955.287663663345,2340.787900420974,19511.993380033706,1989.6695997138377,0.85,0.8499999505961261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.191352778918,4632.441516551485,5.52140068024946,5.0433464399307075,-2.1858388683353835,7.229185308266091,3.5514639429723602,3.5,1.0147039837063887,0.6,0.00022584023824481945,1.0001171010764038,0.00022581379520633397,199.18546895638298,0.0,5.284773013451083e-06,14.97704672012037,0.029983011167272224,7.545008222593548e-05,0.00015039015601888398,0.0006057784881530093,0.09244267296420468,0.09244267296420468,0.09244267296420468,0.09244267296509416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.3493496456,595.6646535911063,0.0,0.09244267296420468,0.0924426729644341,0.0924426729644341,0.3749988878367787,0.3749988878367787,0.5,10.00014329070268,0.0,0.0,0.0,0.0,0.0,0.0,26028.05480084671,19843.252254217212,0.7623793789450489,1.0419524024980016,0.6483179544929557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533983931818322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43645147731,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.160699993503,1442.1407884878756,0.3749988878367787,6.17534620354742,3.5514639429723602,,,,,,
3980.0,-30.319511429135876,5.042911464143968,35.03247556878396,24.527324584219627,5.245319993137698,-26.763107034614247,-40.390497039165325,1.6888409667745765,-4.860186932285103,-4.860186932272306,40.06459441008723,42496.35889360388,25802.19709439811,25802.19709439811,68298.55598800199,78065.88711410073,78065.88711410073,25802.19709439811,103868.08420849884,103868.08420849884,103868.08420849884,129896.38348367812,125389.77154901609,4506.611934662019,0.0,92464.78888571954,56895.260664247966,39521.6980238573,26028.299275179277,65549.99729903658,19843.52029389948,1442.1695127060218,0.0,0.8873948666327586,2.8995840755968203,0.0014947054983599872,1.0,1.0,-1.3086223453703383,356592.83938321675,1557320.2382050746,4.3672224066492875,1557320.2382050746,4.3672224066492875,0.7623825162031377,0.09244284658041928,4.028046144702076,101325.0,128666.23404220413,1.2698370001697916,1.0,0.0,4.028046144700688,1.2838542836027242,1.2841442107041132,3.137463648443544,22955.245685885373,2340.783619878896,19511.954515644822,1989.6656366490924,0.85,0.8499998119228257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.144644668903,4632.441516551485,5.521377799386781,5.042911464143968,-2.1862920563665944,7.229203520510563,3.551404782253491,3.5,1.0146870806438546,0.6,0.00022581379520633397,1.000116900729852,0.00022578740049442476,199.18639624872782,0.0,5.267069021363077e-06,14.926873606542962,0.02998827823629359,7.544130981996711e-05,0.00015037248538636686,0.0006057073100298242,0.09244284658229779,0.09244284658229779,0.09244284658229779,0.09244284657518885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.17153360904,595.6647096038778,0.0,0.09244284658229779,0.09244284658041928,0.09244284658041928,0.37499889465688835,0.37499889465688835,0.5,10.000143290556604,0.0,0.0,0.0,0.0,0.0,0.0,26028.299275179277,19843.52029389948,0.7623825162031377,1.0419307216204234,0.6483045102158757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534051325717388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.38627836373,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.12764482149,1442.1695127060218,0.37499889465688835,6.17534620354742,3.551404782253491,,,,,,
3981.0,-30.320628881825062,5.042477964994467,35.03246231510847,24.526780109759443,5.244885048862734,-26.764156113889435,-40.391508176084585,1.6883378364863897,-4.860685015569231,-4.860685015571665,40.06456873401419,42495.72422381488,25802.019897906695,25802.019897906695,68297.74412172158,78065.43979831297,78065.43979831297,25802.019897906695,103867.45969621967,103867.45969621967,103867.45969621967,129896.05683832662,125389.43403034355,4506.6228079830735,0.0,92464.6169272044,56894.901343340614,39521.906204293104,26028.597142106955,65550.50334640006,19843.84533642964,1442.2034522959607,0.0,0.8873924367215389,2.8995309369373747,0.0014947054983599872,1.0,1.0,-1.3126302006500055,356585.92466955836,1557319.129627929,4.367303984505469,1557319.129627929,4.367303984505469,0.762386279525141,0.09244307479832738,4.028046144702076,101325.0,128666.23727141753,1.26983703203965,1.0,0.0,4.028046144702877,1.2838566883446147,1.2841465821002642,3.13745777178275,22955.202995581203,2340.779266679366,19511.920080775515,1989.6621252696402,0.85,0.8499998925965278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.098083958773,4632.441516551485,5.521394893566786,5.042477964994467,-2.1867959562779085,7.229273921272376,3.5513458086243754,3.5,1.0146702310355358,0.6,0.00022578740049442476,1.0001166175258904,0.00022576107279667285,199.187321293872,0.0,5.257467545219021e-06,14.899663023150707,0.02999353570383881,7.543264903399858e-05,0.00015035475146042617,0.0006056358769578084,0.09244307480229173,0.09244307480229173,0.09244307480229173,0.09244307478898629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487690.04738653323,595.6647487106882,0.0,0.09244307480229173,0.09244307479832738,0.09244307479832738,0.3749989014770637,0.3749989014770637,0.5,10.000143290098478,0.0,0.0,0.0,0.0,0.0,0.0,26028.597142106955,19843.84533642964,0.762386279525141,1.0419102925999484,0.6482898231802623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534118604297375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.35906778034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.094590909954,1442.2034522959607,0.3749989014770637,6.17534620354742,3.5513458086243754,,,,,,
3982.0,-30.321743013997782,5.042045105700273,35.03244954991976,24.526027275156252,5.244215565209016,-26.765225922096057,-40.39255256121976,1.6876242603144997,-4.861221630526245,-4.86122163051917,40.06455632079839,42495.24178038533,25801.943115304515,25801.943115304515,68297.18489568985,78065.09851793239,78065.09851793239,25801.943115304515,103867.0416332369,103867.0416332369,103867.0416332369,129895.97157403064,125389.33576019907,4506.635813831573,0.0,92464.45345998653,56894.59672234922,39522.06304181923,26028.929940793736,65550.99298261297,19844.20720936005,1442.2404734247095,0.0,0.8873897637827273,2.8994736883372005,0.0014947054983599872,1.0,1.0,-1.3159618495652126,356578.4751520715,1557318.5936809522,4.367393721723658,1557318.5936809522,4.367393721723658,0.7623904345856068,0.09244334408406472,4.028046144702076,101325.0,128666.26588892947,1.2698373144725337,1.0,0.0,4.028046144700332,1.2838600760206185,1.2841499367383626,3.137449493084312,22955.162413320722,2340.775128440469,19511.89048277834,1989.6591071138812,0.85,0.8500001059219571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.051302261184,4632.441516551485,5.521433737057314,5.042045105700273,-2.187327922346494,7.229373028046767,3.5512865554878497,3.5,1.014653301567957,0.6,0.00022576107279667285,1.0001162720403936,0.00022573482614784876,199.18824359781473,0.0,5.244143591038059e-06,14.861902937001858,0.029998779847429845,7.542370442913221e-05,0.00015033736836754063,0.0006055658570575279,0.09244334408393887,0.09244334408393887,0.09244334408393887,0.09244334408453028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.9873659068,595.6647676174289,0.0,0.09244334408393887,0.09244334408406472,0.09244334408406472,0.3749989082960391,0.3749989082960391,0.5,10.000143290116243,0.0,0.0,0.0,0.0,0.0,0.0,26028.929940793736,19844.20720936005,0.7623904345856068,1.0418939788418657,0.6482776209302726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534185719875174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.32130769419,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.061554226777,1442.2404734247095,0.3749989082960391,6.17534620354742,3.5512865554878497,,,,,,
3983.0,-30.322854412982,5.041615560357443,35.032436305623186,24.52542622284966,5.243716212065994,-26.766276195480984,-40.39356760969383,1.687063971736519,-4.861632959648318,-4.861632959608321,40.06451696692025,42494.649459173845,25801.54544114222,25801.54544114222,68296.19490031607,78064.68307289654,78064.68307289654,25801.54544114222,103866.22851403877,103866.22851403877,103866.22851403877,129895.39014535092,125388.74688210401,4506.643263246909,0.0,92464.28402114566,56894.250408122396,39522.25957002585,26029.16163131215,65551.421201338,19844.461772452236,1442.2679642041628,0.0,0.8873878224865679,2.8994298064218924,0.0014947054983599872,1.0,1.0,-1.3204214694839038,356572.76498861075,1557316.894558469,4.367458896105571,1557316.894558469,4.367458896105571,0.7623934283223345,0.09244350481926067,4.028046144702076,101325.0,128666.27167924319,1.269837371618487,1.0,0.0,4.028046144701319,1.2838627474851043,1.2841525751071436,3.137442964672367,22955.12034854917,2340.7708390275143,19511.85059893159,1989.6550400933643,0.85,0.8499999260585359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4673.004102214186,4632.441516551485,5.521404406411031,5.041615560357443,-2.187767744453343,7.229383304810787,3.5512267728757587,3.5,1.0146362208216453,0.6,0.00022573482614784876,1.0001159878440822,0.00022570864668852866,199.1891636466981,0.0,5.228023879598943e-06,14.816219674783403,0.030004007871309444,7.541501201696033e-05,0.00015031981413088843,0.0006054951477822577,0.0924435048185113,0.0924435048185113,0.0924435048185113,0.09244350482277203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.7970813634,595.664827557828,0.0,0.0924435048185113,0.09244350481926067,0.09244350481926067,0.3749989151159583,0.3749989151159583,0.5,10.000143290151918,0.0,0.0,0.0,0.0,0.0,0.0,26029.16163131215,19844.461772452236,0.7623934283223345,1.041872070028011,0.6482643500383248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45342526366088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27562443197,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16674.02854681619,1442.2679642041628,0.3749989151159583,6.17534620354742,3.5512267728757587,,,,,,
