time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
3984.0,-30.323963246140835,5.041187355692362,35.032423195703316,24.52482090974229,5.243211691491037,-26.767324748021764,-40.39458237877113,1.6864993490883335,-4.862133210375362,-4.86213321038777,40.06449435544082,42494.06708820329,25801.384559810296,25801.384559810296,68295.45164801358,78064.27125853478,78064.27125853478,25801.384559810296,103865.65581834507,103865.65581834507,103865.65581834507,129895.11892954579,125388.46447611287,4506.654453432912,0.0,92464.11484076464,56893.91067024121,39522.449078359365,26029.463111200716,65551.91218956008,19844.79067386612,1442.3021492366788,0.0,0.8873853704088818,2.899376438770254,0.0014947054983599872,1.0,1.0,-1.3242350662447961,356565.8204921022,1557315.9182983998,4.367541219035306,1557315.9182983998,4.367541219035306,0.7623972338225725,0.09244373891539741,4.028046144702076,101325.0,128666.27986362891,1.269837452392094,1.0,0.0,4.028046144700607,1.2838654390679238,1.2841552336849258,3.1374363871235644,22955.078347942686,2340.7665561575755,19511.815073741986,1989.6514175321834,0.85,0.8499999336961837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.957121558665,4632.441516551485,5.521425488964096,5.041187355692362,-2.188272008256883,7.229459363949244,3.551167268540172,3.5,1.0146192195829062,0.6,0.00022570864668852866,1.0001157211076706,0.00022568253045612236,199.1900815790164,0.0,5.2146646066937445e-06,14.778359495370072,0.030009222535916136,7.54063229233027e-05,0.00015030232376522594,0.0006054246957822815,0.09244373891491119,0.09244373891491119,0.09244373891491119,0.09244373891868946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.68775002914,595.6648619976347,0.0,0.09244373891491119,0.09244373891539741,0.09244373891539741,0.3749989219367044,0.3749989219367044,0.5,10.000143290158023,0.0,0.0,0.0,0.0,0.0,0.0,26029.463111200716,19844.79067386612,0.7623972338225725,1.0418529279591395,0.6482506103761069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453431938976941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.23776425256,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.995557022736,1442.3021492366788,0.3749989219367044,6.17534620354742,3.551167268540172,,,,,,
3985.0,-30.325069056234323,5.0407606031231955,35.03241031480792,24.52407960025596,5.242554338233935,-26.76838568619664,-40.39561401642857,1.6857973353799423,-4.862627580071546,-4.862627580077992,40.06447474357319,42493.567905904085,25801.210308330395,25801.210308330395,68294.77821423448,78063.92751602171,78063.92751602171,25801.210308330395,103865.1378243521,103865.1378243521,103865.1378243521,129894.9009622191,125388.23521647946,4506.665745739642,0.0,92463.95121634692,56893.59161539781,39522.62177883234,26029.763137866987,65552.38491669933,19845.11781356818,1442.336015456234,0.0,0.8873829372514573,2.899323699279833,0.0014947054983599872,1.0,1.0,-1.3278175566389336,356558.95774051436,1557315.0715474226,4.36762290706705,1557315.0715474226,4.36762290706705,0.7624010141182711,0.09244397449828883,4.028046144702076,101325.0,128666.30319191203,1.2698376826243476,1.0,0.0,4.028046144700204,1.2838687723400282,1.284158534177857,3.1374282414863983,22955.03772665588,2340.7624139391005,19511.778355017468,1989.6476732643125,0.85,0.8499998382646949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.909894668954,4632.441516551485,5.521444001684147,5.0407606031231955,-2.1887717102904682,7.229532313413664,3.5511074527334676,3.5,1.0146021293524192,0.6,0.00022568253045612236,1.0001154066417304,0.00022565648819863467,199.1909970161936,0.0,5.202094463547062e-06,14.742735709692374,0.030014424630379684,7.539749033908921e-05,0.00015028504011703315,0.0006053550764498122,0.09244397449506093,0.09244397449506093,0.09244397449506093,0.09244397449724168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.59292047133,595.6648918693433,0.0,0.09244397449506093,0.09244397449828883,0.09244397449828883,0.3749989287579939,0.3749989287579939,0.5,10.000143290576203,0.0,0.0,0.0,0.0,0.0,0.0,26029.763137866987,19845.11781356818,0.7624010141182711,1.0418351414829536,0.6482383205416976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534385989405028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20214046688,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.96258158469,1442.336015456234,0.3749989287579939,6.17534620354742,3.5511074527334676,,,,,,
3986.0,-30.32617246766967,5.040337003850562,35.032396921460915,24.52356736119839,5.242153684032458,-26.769418910560365,-40.39661135813219,1.685326659488317,-4.863041060145349,-4.863041060128988,40.06443419620571,42492.93677317437,25800.831912717706,25800.831912717706,68293.76868589208,78063.47196992312,78063.47196992312,25800.831912717706,103864.30388264083,103864.30388264083,103864.30388264083,129894.29900173585,125387.62585273922,4506.673148996636,0.0,92463.77846878313,56893.2432725519,39522.816884701366,26029.99511909502,65552.81200379638,19845.372951453202,1442.363622290002,0.0,0.8873809892595064,2.8992795896976955,0.0014947054983599872,1.0,1.0,-1.3323643250187729,356553.21796377364,1557313.3208989506,4.367688306930877,1557313.3208989506,4.367688306930877,0.7624040212322238,0.09244413452726938,4.028046144702076,101325.0,128666.29901620503,1.2698376414133237,1.0,0.0,4.028046144700332,1.2838710247996847,1.2841607537092403,3.1374227370935097,22954.994840463023,2340.7580407644837,19511.742764992545,1989.644044091769,0.85,0.8499998758701083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.862449841855,4632.441516551485,5.521419085124341,5.040337003850562,-2.1892116202167164,7.229548624067278,3.551047361301257,3.5,1.0145849603717878,0.6,0.00022565648819863467,1.0001151573374945,0.0002256305051903994,199.191910475086,0.0,5.187383233524716e-06,14.701044083809045,0.03001961201361321,7.538895229637869e-05,0.000150267535902256,0.000605284568664963,0.09244413452707045,0.09244413452707045,0.09244413452707045,0.09244413452734286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.3968652474,595.6649536275157,0.0,0.09244413452707045,0.09244413452726938,0.09244413452726938,0.3749989355813704,0.3749989355813704,0.5,10.00014329059893,0.0,0.0,0.0,0.0,0.0,0.0,26029.99511909502,19845.372951453202,0.7624040212322238,1.0418129535303071,0.6482244693135889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453445240804814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.160448840994,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.92962974761,1442.363622290002,0.3749989355813704,6.17534620354742,3.551047361301257,,,,,,
3987.0,-30.32727339037316,5.03991364609407,35.032384083437194,24.52287560971456,5.241551140860453,-26.770470196337595,-40.39763402016831,1.6846746529825345,-4.863587879989154,-4.8635878799324415,40.06442343202538,42492.42131998534,25800.802930781403,25800.802930781403,68293.22425076674,78063.10694893078,78063.10694893078,25800.802930781403,103863.90987971218,103863.90987971218,103863.90987971218,129894.24527871932,125387.55871898972,4506.686559729592,0.0,92463.61301453001,56892.92738662626,39522.98403100417,26030.33539900714,65553.31943001131,19845.74315641909,1442.4014080517277,0.0,0.8873782584427089,2.8992212563949944,0.0014947054983599872,1.0,1.0,-1.3356348241335354,356545.62732522126,1557312.8561519468,4.367779988874894,1557312.8561519468,4.367779988874894,0.7624082768129086,0.0924444117860448,4.028046144702076,101325.0,128666.32251151637,1.2698378732940179,1.0,0.0,4.028046144703247,1.283874124219608,1.2841638204679553,3.137415162993872,22954.953764902522,2340.753852222984,19511.70970665583,1989.6406730795768,0.85,0.8499999567190889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.815194178318,4632.441516551485,5.521468720382018,5.03991364609407,-2.189748710044007,7.229662356138077,3.5509875098592176,3.5,1.0145678599597765,0.6,0.0002256305051903994,1.0001148986253632,0.00022560458353387575,199.1928218810771,0.0,5.1756050502720995e-06,14.66766471247113,0.030024787618663482,7.538019841967549e-05,0.00015025030677072392,0.0006052151689281187,0.09244441178511459,0.09244441178511459,0.09244441178511459,0.09244441179013826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.34481799527,595.664970022607,0.0,0.09244441178511459,0.0924444117860448,0.0924444117860448,0.37499894240483483,0.37499894240483483,0.5,10.00014329063246,0.0,0.0,0.0,0.0,0.0,0.0,26030.33539900714,19845.74315641909,0.7624082768129086,1.041796583980476,0.6482115885123532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453451868319846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.12706946966,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.896689103316,1442.4014080517277,0.37499894240483483,6.17534620354742,3.5509875098592176,,,,,,
3988.0,-30.328371610244854,5.0394928544500734,35.03237098245843,24.522286326997005,5.2410635330126905,-26.771507345680806,-40.39863188574088,1.6841261620535006,-4.864026485825605,-4.86402648583708,40.06439016904455,42491.814841388354,25800.494997281883,25800.494997281883,68292.30983867023,78062.69161489018,78062.69161489018,25800.494997281883,103863.18661217207,103863.18661217207,103863.18661217207,129893.77562030058,125387.0803832622,4506.695237038383,0.0,92463.4434832683,56892.56670994142,39523.196414807644,26030.58900812852,65553.78542293617,19846.02126330194,1442.43098435615,0.0,0.887376156838536,2.8991744677479194,0.0014947054983599872,1.0,1.0,-1.3398335770527865,356539.538942918,1557311.4200107602,4.36785054647217,1557311.4200107602,4.36785054647217,0.7624115327203953,0.09244459648181706,4.028046144702076,101325.0,128666.32267854465,1.2698378749424588,1.0,0.0,4.028046144701778,1.2838767399585382,1.2841664035151625,3.1374087709012928,22954.91167718664,2340.7495604703586,19511.671456205593,1989.6367726191506,0.85,0.8499998488601003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.767438294753,4632.441516551485,5.521459250430263,5.0394928544500734,-2.1902063601261403,7.229699214576214,3.5509270252757603,3.5,1.0145505786502171,0.6,0.00022560458353387575,1.000114617559974,0.00022557872825046166,199.19373105687077,0.0,5.1634079107792225e-06,14.633098019148317,0.030029951026574263,7.537165770397029e-05,0.00015023292582990545,0.0006051451576964636,0.09244459648131813,0.09244459648131813,0.09244459648131813,0.09244459648341144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.18398429337,595.6650206858537,0.0,0.09244459648131813,0.09244459648181706,0.09244459648181706,0.3749989492284132,0.3749989492284132,0.5,10.000143290664424,0.0,0.0,0.0,0.0,0.0,0.0,26030.58900812852,19846.02126330194,0.7624115327203953,1.0417752292726623,0.6481977290440527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534584809441988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09250277634,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.86376153623,1442.43098435615,0.3749989492284132,6.17534620354742,3.5509270252757603,,,,,,
3989.0,-30.3294672099871,5.039073317862193,35.03235807690253,24.52164130462336,5.240512892503555,-26.772548570950622,-40.39964162567628,1.6835213292310018,-4.864524074416352,-4.864524074428796,40.06436960554247,42491.26908613491,25800.34439054835,25800.34439054835,68291.61347668327,78062.30570329876,78062.30570329876,25800.34439054835,103862.6500938471,103862.6500938471,103862.6500938471,129893.54019995444,125386.83366885026,4506.706531104185,0.0,92463.27628770488,56892.23967095878,39523.37401860678,26030.890106107334,65554.26412471411,19846.349906832962,1442.4650497162424,0.0,0.88737371063153,2.8991213877879436,0.0014947054983599872,1.0,1.0,-1.343498105693243,356532.6319070429,1557310.532175428,4.367932673779657,1557310.532175428,4.367932673779657,0.7624153390811879,0.09244483229607113,4.028046144702076,101325.0,128666.33732135719,1.2698380194557828,1.0,0.0,4.0280461447016025,1.28387961877099,1.2841692497803217,3.137401735964914,22954.870169329624,2340.745327846882,19511.640412860623,1989.6336070789337,0.85,0.850000033497486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.719736182179,4632.441516551485,5.521483385953806,5.039073317862193,-2.1907067030615166,7.229780020923709,3.5508666092066448,3.5,1.0145333169161843,0.6,0.00022557872825046166,1.000114345119051,0.00022555293737298542,199.19463807088005,0.0,5.150210370786003e-06,14.595696190807532,0.03003510123694505,7.536301626655524e-05,0.0001502157119839064,0.0006050758195304517,0.09244483229564052,0.09244483229564052,0.09244483229564052,0.09244483229693548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487689.0845552408,595.6650520063959,0.0,0.09244483229564052,0.09244483229607113,0.09244483229607113,0.3749989560520767,0.3749989560520767,0.5,10.000143290700752,0.0,0.0,0.0,0.0,0.0,0.0,26030.890106107334,19846.349906832962,0.7624153390811879,1.0417569991596805,0.648184670417429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534650773914881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.055100948,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.830851418457,1442.4650497162424,0.3749989560520767,6.17534620354742,3.5508666092066448,,,,,,
3990.0,-30.33056091279202,5.038655766689497,35.03234510584916,24.52103099729868,5.240001106507727,-26.77358417289554,-40.400643018633104,1.6829515760605473,-4.864986763368222,-4.864986763379457,40.06434190464927,42490.6966809475,25800.106140713884,25800.106140713884,68290.80282166137,78061.90318070393,78061.90318070393,25800.106140713884,103862.0093214178,103862.0093214178,103862.0093214178,129893.17263726617,125386.45632881287,4506.7163084533,0.0,92463.10776587893,56891.90126561257,39523.562778073734,26031.163315848353,65554.72609392209,19846.648939508745,1442.4964714053222,0.0,0.8873714668999633,2.899072031414354,0.0014947054983599872,1.0,1.0,-1.3474544668197268,356526.20940786315,1557309.3361812213,4.368008003584588,1557309.3361812213,4.368008003584588,0.7624188246487494,0.09244503843773474,4.028046144702076,101325.0,128666.34494898198,1.2698380947345864,1.0,0.0,4.02804614470081,1.283882333588571,1.2841719320961638,3.137395101810702,22954.828332215577,2340.741061648532,19511.60556527017,1989.6300536136366,0.85,0.8500000646002186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.671778942792,4632.441516551485,5.521489066914785,5.038655766689497,-2.1911811606135183,7.229836927303015,3.5508058704267174,3.5,1.014515962979062,0.6,0.00022555293737298542,1.0001141481539655,0.00022552719386013728,199.19554352176874,0.0,5.137404504408966e-06,14.55940436549501,0.030040238641449456,7.535444716801386e-05,0.00015019849020497155,0.0006050064494102081,0.09244503843923887,0.09244503843923887,0.09244503843923887,0.09244503843410247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.9506162168,595.665094197701,0.0,0.09244503843923887,0.09244503843773474,0.09244503843773474,0.37499896287582624,0.37499896287582624,0.5,10.000143290568191,0.0,0.0,0.0,0.0,0.0,0.0,26031.163315848353,19846.648939508745,0.7624188246487494,1.0417372917372767,0.6481713708950578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534716581580496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.01880912268,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.79795718328,1442.4964714053222,0.37499896287582624,6.17534620354742,3.5508058704267174,,,,,,
3991.0,-30.33165125183501,5.038239764048485,35.032332224051444,24.520400014612846,5.23946566849171,-26.774619053362112,-40.40164804374797,1.6823609110401425,-4.865468255798362,-4.865468255794879,40.06431853780871,42490.15398196291,25799.920316923595,25799.920316923595,68290.07429888651,78061.51257817006,78061.51257817006,25799.920316923595,103861.43289509366,103861.43289509366,103861.43289509366,129892.88474425723,125386.15779986921,4506.726944388017,0.0,92462.94007139793,56891.58147504625,39523.73177372408,26031.45184916356,65555.18362288765,19846.964306196638,1442.529333544713,0.0,0.8873691122477991,2.8990206699237864,0.0014947054983599872,1.0,1.0,-1.3512218658314055,356519.5259974903,1557308.3273112276,4.368087057655828,1557308.3273112276,4.368087057655828,0.762422488810756,0.09244526131676745,4.028046144702076,101325.0,128666.35474797442,1.2698381914431227,1.0,0.0,4.028046144701074,1.2838851460098113,1.2841747120983527,3.137388229173651,22954.78670049762,2340.736816394755,19511.564778939923,1989.6258945654147,0.85,0.8499998293827293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.623742185731,4632.441516551485,5.521506061785978,5.038239764048485,-2.191668967140111,7.229908731188596,3.5507450313527245,3.5,1.0144985803864928,0.6,0.00022552719386013728,1.0001137980825456,0.00022550153221815973,199.19644619513485,0.0,5.127993033946048e-06,14.5327322582031,0.030045366634483404,7.534584789425848e-05,0.0001501813459658788,0.0006049373916240268,0.09244526131652281,0.09244526131652281,0.09244526131652281,0.09244526131690818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.8376324758,595.665129788017,0.0,0.09244526131652281,0.09244526131676745,0.09244526131676745,0.3749989696989677,0.3749989696989677,0.5,10.000143290597435,0.0,0.0,0.0,0.0,0.0,0.0,26031.45184916356,19846.964306196638,0.762422488810756,1.0417189080230722,0.6481585686097916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534782275874156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99213701539,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.765064430092,1442.529333544713,0.3749989696989677,6.17534620354742,3.5507450313527245,,,,,,
3992.0,-30.332738985325232,5.037825581302607,35.03231930451449,24.5198126527481,5.238978911561761,-26.77564675430861,-40.40264063570646,1.681814302705625,-4.865935945019942,-4.865935945037862,40.06429168533746,42489.571046567035,25799.70192950623,25799.70192950623,68289.27297607326,78061.10165343391,78061.10165343391,25799.70192950623,103860.80358294015,103860.80358294015,103860.80358294015,129892.53238441552,125385.79546049313,4506.736923922385,0.0,92462.77077939399,56891.24017309969,39523.922895882555,26031.728801475372,65555.65169735793,19847.267452984383,1442.5611306170704,0.0,0.8873668400449739,2.898970781529423,0.0014947054983599872,1.0,1.0,-1.355149896499256,356513.03427824273,1557307.1679496493,4.368163343879988,1557307.1679496493,4.368163343879988,0.7624260226566097,0.09244547143361066,4.028046144702076,101325.0,128666.36081666857,1.2698382513364774,1.0,0.0,4.028046144702965,1.2838877524616057,1.2841772861896203,3.137381859885398,22954.74467217971,2340.732530699037,19511.53363207459,1989.622718469058,0.85,0.8500000287836718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.575524460971,4632.441516551485,5.521516301757901,5.037825581302607,-2.1921462966170093,7.229971877919616,3.550683963500502,3.5,1.0144811324287148,0.6,0.00022550153221815973,1.000113527141237,0.00022547593457988916,199.19734671862764,0.0,5.111707885459564e-06,14.486580147392404,0.030050478342368864,7.533735589263341e-05,0.00015016417632552633,0.000604868231520399,0.09244547143351957,0.09244547143351957,0.09244547143351957,0.09244547143380084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.70779506874,595.6651706872992,0.0,0.09244547143351957,0.09244547143361066,0.09244547143361066,0.37499897652227016,0.37499897652227016,0.5,10.00014329060882,0.0,0.0,0.0,0.0,0.0,0.0,26031.728801475372,19847.267452984383,0.7624260226566097,1.041699246486562,0.648145048465432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534847768685577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.94598490458,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.7322026075,1442.5611306170704,0.37499897652227016,6.17534620354742,3.550683963500502,,,,,,
3993.0,-30.333824983240604,5.037412687116366,35.032306581830944,24.519148107524984,5.238405459142379,-26.77668148746231,-40.40364559097213,1.6811897081035394,-4.866427148470962,-4.866427148519729,40.064271525983834,42489.04681299659,25799.547302336825,25799.547302336825,68288.59411533341,78060.72917894037,78060.72917894037,25799.547302336825,103860.2764812772,103860.2764812772,103860.2764812772,129892.30239960174,125385.55431457942,4506.748085022319,0.0,92462.60467883694,56890.92231165001,39524.0915190966,26032.025918324547,65556.11743742114,19847.5919991483,1442.594766764664,0.0,0.887364424544382,2.898918385603028,0.0014947054983599872,1.0,1.0,-1.3587573598164795,356506.21627166076,1557306.297564124,4.368244441430562,1557306.297564124,4.368244441430562,0.7624297878858948,0.09244570444087573,4.028046144702076,101325.0,128666.38041465345,1.26983844475355,1.0,0.0,4.028046144702636,1.2838907231092151,1.284180224640869,3.1373746006570586,22954.70343616823,2340.7283257960908,19511.49550164246,1989.6188302470734,0.85,0.8499998946141674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.527192439009,4632.441516551485,5.521540322779746,5.037412687116366,-2.1926405017562605,7.230053188872627,3.550622751312243,3.5,1.0144636432320693,0.6,0.00022547593457988916,1.0001133469990033,0.0002254503804558403,199.19824581244998,0.0,5.0989816257596864e-06,14.450513927402952,0.030055577323994623,7.532875901978377e-05,0.0001501471755601054,0.0006047997516527883,0.09244570444257565,0.09244570444257565,0.09244570444257565,0.09244570443844004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.6103211468,595.6652013919473,0.0,0.09244570444257565,0.09244570444087573,0.09244570444087573,0.37499898334563014,0.37499898334563014,0.5,10.000143290444129,0.0,0.0,0.0,0.0,0.0,0.0,26032.025918324547,19847.5919991483,0.7624297878858948,1.0416814903738107,0.6481324470375474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534913105553071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90991868459,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.699356638186,1442.594766764664,0.37499898334563014,6.17534620354742,3.550622751312243,,,,,,
3994.0,-30.334908167224192,5.037002049359949,35.03229360194332,24.518648406397574,5.238016127976678,-26.777695693643917,-40.40462480681015,1.6807315917814654,-4.866872190924084,-4.86687219095363,40.064238659598885,42488.428181958625,25799.276530739742,25799.276530739742,68287.70471269837,78060.27859577686,78060.27859577686,25799.276530739742,103859.55512651661,103859.55512651661,103859.55512651661,129891.83875276592,125385.08179048139,4506.756962284528,0.0,92462.4319007438,56890.581477259286,39524.27824831613,26032.283626249304,65556.56187456544,19847.874869881896,1442.6248076588095,0.0,0.8873622886720723,2.89887091424596,0.0014947054983599872,1.0,1.0,-1.3629694101793461,356500.0390777135,1557304.8785517125,4.3683161510460184,1557304.8785517125,4.3683161510460184,0.7624331063245084,0.0924458931625488,4.028046144702076,101325.0,128666.37829896195,1.2698384238732983,1.0,0.0,4.02804614470188,1.283892915963967,1.2841823851796155,3.1373692421051764,22954.66054239618,2340.7239518486113,19511.4607850971,1989.6152901446571,0.85,0.8499999705532717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.47862195207,4632.441516551485,5.521539768963418,5.037002049359949,-2.193100518581399,7.230102567941348,3.5505612375348976,3.5,1.0144460678671137,0.6,0.0002254503804558403,1.000113054294604,0.00022542489520332692,199.19914258378898,0.0,5.090336683805067e-06,14.42601416190356,0.030060667660678428,7.532038320694669e-05,0.00015012999724889364,0.0006047305566225392,0.09244589316731003,0.09244589316731003,0.09244589316731003,0.09244589315074997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.4514072631,595.6652514504048,0.0,0.09244589316731003,0.0924458931625488,0.0924458931625488,0.37499899016833027,0.37499899016833027,0.5,10.000143290030751,0.0,0.0,0.0,0.0,0.0,0.0,26032.283626249304,19847.874869881896,0.7624331063245084,1.041660861400246,0.6481186164590983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534978338730233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88541891909,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.666509180435,1442.6248076588095,0.37499899016833027,6.17534620354742,3.5505612375348976,,,,,,
3995.0,-30.33598821182203,5.036591630188001,35.03228125264544,24.517870495934062,5.237314912367915,-26.77873761933013,-40.40563831860197,1.6799924763362537,-4.867410909603734,-4.86741090956151,40.06423089399769,42487.96523139387,25799.25030063723,25799.25030063723,68287.2155320311,78059.96438285489,78059.96438285489,25799.25030063723,103859.21468349212,103859.21468349212,103859.21468349212,129891.83527442746,125385.0648590114,4506.7704154160565,0.0,92462.27045126256,56890.2713013111,39524.44349994607,26032.620590935345,65557.06409088141,19848.24179681383,1442.6621268850647,0.0,0.8873595876745569,2.8988134515454047,0.0014947054983599872,1.0,1.0,-1.366006378131658,356492.56176911853,1557304.5432697681,4.368406834469529,1557304.5432697681,4.368406834469529,0.7624373323262377,0.092446170686988,4.028046144702076,101325.0,128666.40346455612,1.2698386722384023,1.0,0.0,4.028046144701554,1.283896421398716,1.2841858586825794,3.1373606761157564,22954.620461057628,2340.719864689535,19511.425434983346,1989.6116854362444,0.85,0.8499999147485082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.4300452323805,4632.441516551485,5.521591559612985,5.036591630188001,-2.1936288663093118,7.230220496497313,3.5504997162902394,3.5,1.0144284903686398,0.6,0.00022542489520332692,1.0001127276117872,0.00022539948645752052,199.20003676314155,0.0,5.076640449200062e-06,14.387199033032976,0.030065744301127628,7.531171494738947e-05,0.00015011318025593746,0.0006046628169988967,0.09244617068652773,0.09244617068652773,0.09244617068652773,0.09244617068745029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.41385872243,595.6652632783376,0.0,0.09244617068652773,0.092446170686988,0.092446170686988,0.37499899698950384,0.37499899698950384,0.5,10.000143290078118,0.0,0.0,0.0,0.0,0.0,0.0,26032.620590935345,19848.24179681383,0.7624373323262377,1.0416454195899452,0.6481065895887747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453504340343935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84660379022,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.63368189519,1442.6621268850647,0.37499899698950384,6.17534620354742,3.5504997162902394,,,,,,
3996.0,-30.33702365399748,5.036184974489207,35.03226823004829,24.517371877469145,5.236920141057507,-26.779707899788335,-40.40657331990076,1.679535407509534,-4.867783957038682,-4.867783957044268,40.06418676872725,42487.369155641114,25798.79868354443,25798.79868354443,68286.16783918554,78059.54025940385,78059.54025940385,25798.79868354443,103858.33894294828,103858.33894294828,103858.33894294828,129891.16247680155,125384.3860214926,4506.776455308951,0.0,92462.09787061361,56889.926324137596,39524.63505164001,26032.823533853265,65557.45858549328,19848.466213698484,1442.686814907907,0.0,0.8873578570522038,2.89877366077914,0.0014947054983599872,1.0,1.0,-1.3705846031193687,356487.3840167022,1557302.6381542555,4.368464938667486,1557302.6381542555,4.368464938667486,0.7624400091633319,0.0924463035098867,4.028046144702076,101325.0,128666.39962290566,1.2698386343242603,1.0,0.0,4.02804614470442,1.2838986090790299,1.284188014232125,3.1373553302557795,22954.577616302937,2340.715495740435,19511.389670843655,1989.6080385089358,0.85,0.8499999432351201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.380979842143,4632.441516551485,5.521552885958381,5.036184974489207,-2.1940354976449634,7.230220472134171,3.550437576588968,3.5,1.0144107361682766,0.6,0.00022539948645752052,1.0001080730045444,0.00022537512949012694,199.20089402239398,0.0,5.0614230987391016e-06,14.344073061826613,0.03007080572422637,7.53037189823021e-05,0.0001500957674752184,0.0006045926775146527,0.09244630355715483,0.09244630355715483,0.09244630355715483,0.09244630341302648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.2005243657,595.6653304792537,0.0,0.09244630355715483,0.0924463035098867,0.0924463035098867,0.3749990038112995,0.3749990038112995,0.5,10.000143285809388,0.0,0.0,0.0,0.0,0.0,0.0,26032.823533853265,19848.466213698484,0.7624400091633319,1.0416231701558984,0.6480935971645921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535108280126467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80347781901,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.600881396174,1442.686814907907,0.3749990038112995,6.17534620354742,3.550437576588968,,,,,,
3997.0,-30.338102287065503,5.035778576630116,35.032255742187495,24.51667768126356,5.236312791453643,-26.78074083221768,-40.40757747190071,1.6788796011276221,-4.868317228281342,-4.868317228285883,40.06417615229571,42486.87369881135,25798.767743078162,25798.767743078162,68285.64144188951,78059.18505258487,78059.18505258487,25798.767743078162,103857.95279566303,103857.95279566303,103857.95279566303,129891.10749615238,125384.3179709043,4506.789525248085,0.0,92461.93819849081,56889.62684459389,39524.7903932188,26033.15470048935,65557.94509370814,19848.827215554607,1442.7236729757258,0.0,0.8873551938407969,2.8987167806348357,0.0014947054983599872,1.0,1.0,-1.3737811490833565,356479.98252299835,1557302.1797877962,4.368554354064822,1557302.1797877962,4.368554354064822,0.7624441772007564,0.09244657375038365,4.028046144702076,101325.0,128666.42039008849,1.2698388392804194,1.0,0.0,4.0280461447018805,1.2839017230259306,1.2841910976073636,3.137347720983409,22954.53797621018,2340.7114535759083,19511.355997350012,1989.6046047681943,0.85,0.8499999441318034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.332270443906,4632.441516551485,5.5216038264819485,5.035778576630116,-2.1945588505387175,7.230337427168833,3.5503758881701453,3.5,1.0143931109057558,0.6,0.00022537512949012694,1.0001125822308952,0.0002253497591115145,199.20178704703207,0.0,4.851929680474802e-06,13.750368714465589,0.030075657653906844,7.529513252687956e-05,0.00015007999696324737,0.0006045291531647078,0.09244657375190837,0.09244657375190837,0.09244657375190837,0.09244657375093233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487688.1491925398,595.665346648962,0.0,0.09244657375190837,0.09244657375038365,0.09244657375038365,0.37499901061628793,0.37499901061628793,0.5,10.000143285634277,0.0,0.0,0.0,0.0,0.0,0.0,26033.15470048935,19848.827215554607,0.7624441772007564,1.0416074107308033,0.6480812300947028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535170478131845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20977347165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.568938430864,1442.7236729757258,0.37499901061628793,6.17534620354742,3.5503758881701453,,,,,,
3998.0,-30.339174327174963,5.035374869743577,35.03224290134081,24.516133276652567,5.235872426426145,-26.781749594254325,-40.40854830583555,1.6783764039183504,-4.868737071637668,-4.868737071631117,40.06414099202749,42486.26832866593,25798.44482638545,25798.44482638545,68284.71315505137,78058.76032815725,78058.76032815725,25798.44482638545,103857.2051545427,103857.2051545427,103857.2051545427,129890.59953750677,125383.80198695773,4506.797550549052,0.0,92461.76718250941,56889.27518312852,39524.991110423216,26033.394382964078,65558.3854933873,19849.09090913445,1442.7518929452278,0.0,0.8873531937466765,2.8986719996340042,0.0014947054983599872,1.0,1.0,-1.3780137893971869,356474.1554270126,1557300.661738551,4.368621506019404,1557300.661738551,4.368621506019404,0.7624472866328735,0.09244674545432027,4.028046144702076,101325.0,128666.41899818616,1.2698388255434114,1.0,0.0,4.028046144700626,1.283904126140736,1.28419346868897,3.137341848732823,22954.495519898795,2340.707124237002,19511.31717358531,1989.6006458459628,0.85,0.849999824943717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.283086957498,4632.441516551485,5.52159283721503,5.035374869743577,-2.1949989080123657,7.2303737777559425,3.550313599773468,3.5,1.0143753142209908,0.6,0.0002253497591115145,1.0001118950400236,0.0002253245464123754,199.20267462023838,0.0,5.053824757660062e-06,14.322539363208616,0.030080711478664503,7.528683183334243e-05,0.00015006292727817207,0.000604460395685549,0.09244674545403973,0.09244674545403973,0.09244674545403973,0.09244674545541698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9791852316,595.6654002018962,0.0,0.09244674545403973,0.09244674545432027,0.09244674545432027,0.3749990174242033,0.3749990174242033,0.5,10.00014328564504,0.0,0.0,0.0,0.0,0.0,0.0,26033.394382964078,19849.09090913445,0.7624472866328735,1.0415862538582357,0.6480676424368537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453523527111354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.7819441204,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.536095693267,1442.7518929452278,0.3749990174242033,6.17534620354742,3.550313599773468,,,,,,
3999.0,-30.34024418397221,5.034971963359198,35.0322304150812,24.515457136463397,5.235283955698358,-26.782771319464537,-40.40953981513155,1.6777399541912652,-4.8692429053750175,-4.869242905372669,40.06412554109139,42485.758385787056,25798.3487661281,25798.3487661281,68284.10715191516,78058.40160131027,78058.40160131027,25798.3487661281,103856.75036743836,103856.75036743836,103856.75036743836,129890.45452422531,125383.64503215493,4506.809492070374,0.0,92461.60203315954,56888.95881808112,39525.15912786491,26033.704156786942,65558.86328465184,19849.42919999145,1442.7866944388893,0.0,0.8873506868802256,2.8986180475207033,0.0014947054983599872,1.0,1.0,-1.381387835478563,356467.1349513551,1557299.9946433906,4.3687056728410765,1557299.9946433906,4.3687056728410765,0.7624512086504884,0.0924469935199077,4.028046144702076,101325.0,128666.43542263367,1.2698389876401053,1.0,0.0,4.028046144703593,1.2839071514517293,1.2841964623093018,3.1373344561150827,22954.454520033363,2340.702943414251,19511.28198639811,1989.5970577514352,0.85,0.8499998102490196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.234009287589,4632.441516551485,5.5216302768323375,5.034971963359198,-2.19550147323726,7.2304734365964585,3.5502514458237457,3.5,1.0143575559496416,0.6,0.0002253245464123754,1.0001116681234408,0.0002252993876525439,199.20356039280165,0.0,5.022437102905021e-06,14.233586749632831,0.03008573391576741,7.52783552374521e-05,0.00015004619117492328,0.0006043929818893804,0.09244699351945307,0.09244699351945307,0.09244699351945307,0.09244699352111724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.9044765482,595.6654237354085,0.0,0.09244699351945307,0.0924469935199077,0.0924469935199077,0.3749990242352038,0.3749990242352038,0.5,10.000143285682466,0.0,0.0,0.0,0.0,0.0,0.0,26033.704156786942,19849.42919999145,0.7624512086504884,1.041569419155889,0.6480551409397836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535299668606696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.69299150682,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.503349080172,1442.7866944388893,0.3749990242352038,6.17534620354742,3.5502514458237457,,,,,,
4000.0,-30.341311345739225,5.034571551445799,35.03221766512782,24.51488283639776,5.234809400355929,-26.78377932208955,-40.410514211375244,1.677206426129067,-4.869669177876915,-4.869669177860228,40.06409296032296,42485.18899174984,25798.04942960999,25798.04942960999,68283.23842135983,78057.99428067052,78057.99428067052,25798.04942960999,103856.04371028052,103856.04371028052,103856.04371028052,129889.99356493815,125383.17566103958,4506.817903898573,0.0,92461.43280100578,56888.62751229725,39525.339209676145,26033.94985465764,65559.28906433379,19849.699322480104,1442.815440933266,0.0,0.8873486448370757,2.8985725820067647,0.0014947054983599872,1.0,1.0,-1.3854821102514734,356461.2187917675,1557298.5879658544,4.368774233686205,1557298.5879658544,4.368774233686205,0.7624543887230721,0.09244717263279724,4.028046144702076,101325.0,128666.43842914267,1.2698390173120422,1.0,0.0,4.028046144704908,1.2839096958463192,1.2841989749739788,3.1373282386865182,22954.41250657382,2340.698659233665,19511.246696979168,1989.593459232171,0.85,0.8499998286338812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.184590662239,4632.441516551485,5.521624612428541,5.034571551445799,-2.1959454530124813,7.23051700445828,3.5501888605140306,3.5,1.01433967443258,0.6,0.0002252993876525439,1.0001113877858008,0.00022527429484764296,199.20444394100466,0.0,5.011714533501073e-06,14.203198987942041,0.03009074563030091,7.527002580394145e-05,0.00015002936184860244,0.0006043251925863757,0.09244717263272408,0.09244717263272408,0.09244717263272408,0.0924471726320478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.7469415874,595.6654733595021,0.0,0.09244717263272408,0.09244717263279724,0.09244717263279724,0.3749990310487795,0.3749990310487795,0.5,10.000143285711967,0.0,0.0,0.0,0.0,0.0,0.0,26033.94985465764,19849.699322480104,0.7624543887230721,1.0415494035384216,0.6480422469203232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535363935492254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.66260374513,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.47061047143,1442.815440933266,0.3749990310487795,6.17534620354742,3.5501888605140306,,,,,,
4001.0,-30.342375377518092,5.034172334398675,35.03220510381412,24.514255520794563,5.234274843078427,-26.784790559921205,-40.411492868419714,1.6766192902340926,-4.870153947981009,-4.8701539479746865,40.06407290314904,42484.650664692,25797.906045643365,25797.906045643365,68282.55671033537,78057.61507774243,78057.61507774243,25797.906045643365,103855.5211233858,103855.5211233858,103855.5211233858,129889.7636329914,125382.93472861238,4506.828904379012,0.0,92461.26580090994,56888.30138803867,39525.51601430141,26034.2425096056,65559.758523907,19850.019513273342,1442.848638586315,0.0,0.8873462612131495,2.898520877920657,0.0014947054983599872,1.0,1.0,-1.3890510124234083,356454.49084808334,1557297.7219969789,4.368854263252025,1557297.7219969789,4.368854263252025,0.7624581166880302,0.09244740232483935,4.028046144702076,101325.0,128666.4514573485,1.2698391458904368,1.0,0.0,4.028046144702234,1.2839124905553212,1.284201738094017,3.137321409623373,22954.37104724345,2340.6944315585292,19511.21586661011,1989.5903154094528,0.85,0.8500000207565337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.135235638934,4632.441516551485,5.521652252027629,5.034172334398675,-2.1964317846903723,7.2306041190890475,3.5501263561924206,3.5,1.0143218160549774,0.6,0.00022527429484764296,1.0001110620378906,0.00022524927820377226,199.20532490467076,0.0,4.998598247210088e-06,14.166027432593388,0.030095744228548122,7.526166080559034e-05,0.00015001263404205263,0.0006042578122096935,0.09244740232707774,0.09244740232707774,0.09244740232707774,0.09244740231781896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.64996173634,595.6655039085032,0.0,0.09244740232707774,0.09244740232483935,0.09244740232483935,0.3749990378643839,0.3749990378643839,0.5,10.000143285552708,0.0,0.0,0.0,0.0,0.0,0.0,26034.2425096056,19850.019513273342,0.7624581166880302,1.0415315469082376,0.6480293951845408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535428041027316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62543218978,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.43789019123,1442.848638586315,0.3749990378643839,6.17534620354742,3.5501263561924206,,,,,,
4002.0,-30.34343749477184,5.033775002515471,35.032192462011146,24.51368342097851,5.2338021746056365,-26.785793816209715,-40.41246649632228,1.6760878952534801,-4.870605723703761,-4.87060572369924,40.064045458207424,42484.09998327221,25797.679825985346,25797.679825985346,68281.77980925755,78057.20889594953,78057.20889594953,25797.679825985346,103854.88872193487,103854.88872193487,103854.88872193487,129889.39707141169,125382.55865425279,4506.838417158902,0.0,92461.09671452559,56887.98780192168,39525.676569559895,26034.50834947681,65560.1849190367,19850.311221531392,1442.8793173714544,0.0,0.8873440713601005,2.8984726935694076,0.0014947054983599872,1.0,1.0,-1.3929395163428921,356448.2209108284,1557296.5370597213,4.368927787268451,1557296.5370597213,4.368927787268451,0.7624615358611257,0.09244760298683086,4.028046144702076,101325.0,128666.45992011472,1.2698392294114456,1.0,0.0,4.028046144701573,1.283915024712193,1.284204240700882,3.1373152172629313,22954.32906997252,2340.6901510681546,19511.178438343883,1989.5864987884634,0.85,0.8499999446233975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.085637927861,4632.441516551485,5.521662449112768,5.033775002515471,-2.196893641870429,7.2306686443859,3.550063544968948,3.5,1.014303869991128,0.6,0.00022524927820377226,1.0001108631584261,0.00022522430912550826,199.206204290092,0.0,4.9834486702879075e-06,14.12309353159593,0.03010072767721841,7.525333964640386e-05,0.0001499959385573684,0.0006041905620269773,0.09244760298652785,0.09244760298652785,0.09244760298652785,0.09244760298829673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.5172596681,595.665545710136,0.0,0.09244760298652785,0.09244760298683086,0.09244760298683086,0.37499904468085465,0.37499904468085465,0.5,10.000143285564496,0.0,0.0,0.0,0.0,0.0,0.0,26034.50834947681,19850.311221531392,0.7624615358611257,1.0415129227225621,0.648016780851637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535491959079085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.582498288786,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.40519704307,1442.8793173714544,0.37499904468085465,6.17534620354742,3.550063544968948,,,,,,
4003.0,-30.344497914228505,5.033378871931521,35.03218002687264,24.513031064439588,5.233239097621105,-26.786804748183155,-40.41344124181194,1.6754754505294867,-4.8710880246098895,-4.871088024612568,40.064026137395935,42483.5612390312,25797.535670061225,25797.535670061225,68281.09690909242,78056.84384206757,78056.84384206757,25797.535670061225,103854.3795121288,103854.3795121288,103854.3795121288,129889.17941343055,125382.32999786177,4506.849415568776,0.0,92460.9308670596,56887.648262897696,39525.86956017988,26034.799901301758,65560.66946148164,19850.630273484832,1442.912366671344,0.0,0.8873416975035501,2.8984212542385515,0.0014947054983599872,1.0,1.0,-1.396448666423396,356441.52742748393,1557295.7028840925,4.3690074894567825,1557295.7028840925,4.3690074894567825,0.7624652522292782,0.09244783248824283,4.028046144702076,101325.0,128666.4691066701,1.269839320075698,1.0,0.0,4.02804614470352,1.2839179374253364,1.2842071220102296,3.137308099908308,22954.287896793256,2340.685952572311,19511.14159825379,1989.582742144748,0.85,0.8499998643381799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4672.035963530803,4632.441516551485,5.521690301922509,5.033378871931521,-2.197377498468747,7.230756370400268,3.550000637074846,3.5,1.0142858963070989,0.6,0.00022522430912550826,1.00011068689727,0.0002251993825045917,199.2070822766745,0.0,4.973995305594414e-06,14.09630269605457,0.030105701672524004,7.52450097878405e-05,0.00014997929933766775,0.0006041235384822112,0.0924478324907474,0.0924478324907474,0.0924478324907474,0.09244783248005813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.42384036945,595.6655751375448,0.0,0.0924478324907474,0.09244783248824283,0.09244783248824283,0.3749990514987029,0.3749990514987029,0.5,10.000143285389326,0.0,0.0,0.0,0.0,0.0,0.0,26034.799901301758,19850.630273484832,0.7624652522292782,1.0414948088534863,0.6480037740308806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535555762658514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.55570745324,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.372506781507,1442.912366671344,0.3749990514987029,6.17534620354742,3.550000637074846,,,,,,
4004.0,-30.34555485023519,5.0329849680435625,35.032167387007554,24.51247569350528,5.232784848476385,-26.78780122072491,-40.414406278263755,1.6749609768994806,-4.87152153406123,-4.871521534055003,40.06399536023752,42482.99736321545,25797.26846655588,25797.26846655588,68280.26582977134,78056.43089243017,78056.43089243017,25797.26846655588,103853.69935898605,103853.69935898605,103853.69935898605,129888.7507801749,125381.89261136582,4506.858168809073,0.0,92460.7610799523,56887.327550865746,39526.037254540606,26035.05142118885,65561.08867572946,19850.906795198996,1442.9416745025453,0.0,0.8873396121405883,2.898375019327856,0.0014947054983599872,1.0,1.0,-1.4004634205927005,356435.51116738457,1557294.3740806303,4.369077505718318,1557294.3740806303,4.369077505718318,0.7624685073232913,0.09244801824132591,4.028046144702076,101325.0,128666.47250291178,1.2698393535939974,1.0,0.0,4.028046144700444,1.2839203923647748,1.2842095454971456,3.1373021011708233,22954.24574556132,2340.681654342851,19511.105138194638,1989.5790242534035,0.85,0.8499998368261574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.986052023963,4632.441516551485,5.521692098241643,5.0329849680435625,-2.1978252527434794,7.230810220787042,3.5499374293528803,3.5,1.0142678369579659,0.6,0.0002251993825045917,1.0001103242318738,0.00022517454029639594,199.20795738591625,0.0,4.96555942380294e-06,14.072395407057533,0.030110667231947805,7.523676373941266e-05,0.00014996261876517903,0.0006040563483665066,0.09244801824120147,0.09244801824120147,0.09244801824120147,0.09244801824158551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.2750263506,595.665622014497,0.0,0.09244801824120147,0.09244801824132591,0.09244801824132591,0.3749990583169035,0.3749990583169035,0.5,10.000143285401526,0.0,0.0,0.0,0.0,0.0,0.0,26035.05142118885,19850.906795198996,0.7624685073232913,1.041475472859994,0.6479910297606535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535619464782175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.531800164244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.339815128562,1442.9416745025453,0.3749990583169035,6.17534620354742,3.5499374293528803,,,,,,
