time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4005.0,-30.34661017609078,5.032592043587825,35.032154924258606,24.511923954729014,5.232333785369522,-26.788796621718344,-40.41536740316076,1.67445010109555,-4.872011505177738,-4.872011505187618,40.06397519073773,42482.42400151924,25797.150934652927,25797.150934652927,68279.57493617217,78056.01964761653,78056.01964761653,25797.150934652927,103853.17058226946,103853.17058226946,103853.17058226946,129888.51765086423,125381.64835670927,4506.8692941549625,0.0,92460.591332716,56886.995678825675,39526.21739321147,26035.347068594776,65561.56446180624,19851.230504937055,1442.9752345030847,0.0,0.8873372023996038,2.898322763334878,0.0014947054983599872,1.0,1.0,-1.4040732466970098,356428.71142613655,1557293.5032629727,4.3691584132825785,1557293.5032629727,4.3691584132825785,0.7624722824948498,0.09244825052043006,4.028046144702076,101325.0,128666.47472995555,1.2698393755732105,1.0,0.0,4.028046144702664,1.283922830330916,1.2842119521152051,3.1372961439309357,22954.20360422773,2340.6773571227413,19511.069558168576,1989.57539610046,0.85,0.8499998472861419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.936149244461,4632.441516551485,5.521725920596069,5.032592043587825,-2.198313958818932,7.230906002406757,3.5498742331332314,3.5,1.014249780895209,0.6,0.00022517454029639594,1.0001101571075757,0.0002251497384524366,199.2088311687997,0.0,4.948765551633075e-06,14.024801573328135,0.03011561599749944,7.522855194495448e-05,0.00014994598835144145,0.0006039893602925662,0.09244825052476281,0.09244825052476281,0.09244825052476281,0.09244825051795326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.17750499235,595.6656527340485,0.0,0.09244825052476281,0.09244825052043006,0.09244825052043006,0.3749990651361357,0.3749990651361357,0.5,10.000143284911541,0.0,0.0,0.0,0.0,0.0,0.0,26035.347068594776,19851.230504937055,0.7624722824948498,1.0414573766913287,0.6479775818386387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535682958177403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.48420633052,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.30715791342,1442.9752345030847,0.3749990651361357,6.17534620354742,3.5498742331332314,,,,,,
4006.0,-30.347662156228242,5.0322001249673685,35.03214276991134,24.51121868742632,5.231710809457468,-26.78980542376491,-40.41634930819271,1.6737841784240182,-4.872500069781154,-4.872500069769073,40.06395916345778,42481.95154091509,25797.03023445625,25797.03023445625,68278.98177537134,78055.6828477192,78055.6828477192,25797.03023445625,103852.71308217545,103852.71308217545,103852.71308217545,129888.35810092249,125381.47736520729,4506.880735715199,0.0,92460.4277474313,56886.69644064575,39526.36811865061,26035.64501874703,65562.01313739763,19851.556427460215,1443.008821708892,0.0,0.8873347847947768,2.89827065808911,0.0014947054983599872,1.0,1.0,-1.4074024328825203,356421.93130560603,1557292.811286095,4.369239585178133,1557292.811286095,4.369239585178133,0.7624760751333817,0.09244848844683513,4.028046144702076,101325.0,128666.49839229521,1.269839609102346,1.0,0.0,4.028046144702511,1.2839259925727662,1.2842150832237589,3.1372884169363737,22954.162992656056,2340.6732158949344,19511.03705024163,1989.5720812144443,0.85,0.8499999349348517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.885961008482,4632.441516551485,5.521759402895968,5.0322001249673685,-2.1988015098364664,7.231001634803835,3.549810675869157,3.5,1.014231621676902,0.6,0.0002251497384524366,1.0001098088045786,0.00022512501774335747,199.20970218827205,0.0,4.940746345970816e-06,14.002075144481292,0.03012055674384541,7.522016346205023e-05,0.0001499295749903864,0.0006039232465168467,0.09244848844670336,0.09244848844670336,0.09244848844670336,0.09244848844630771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.10000967054,595.6656771453524,0.0,0.09244848844670336,0.09244848844683513,0.09244848844683513,0.3749990719541797,0.3749990719541797,0.5,10.000143284931767,0.0,0.0,0.0,0.0,0.0,0.0,26035.64501874703,19851.556427460215,0.7624760751333817,1.0414412021223294,0.6479659410684371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535746355375196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.46147990167,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.27449772377,1443.008821708892,0.3749990719541797,6.17534620354742,3.549810675869157,,,,,,
4007.0,-30.348712245273443,5.0318111733434865,35.03213024541234,24.510597937647276,5.231182202486004,-26.79080340213923,-40.41731451926751,1.6732035934925613,-4.87289610234194,-4.8728961023002135,40.06392417492106,42481.41787365663,25796.67419486124,25796.67419486124,68278.09206851787,78055.3062401716,78055.3062401716,25796.67419486124,103851.98043503283,103851.98043503283,103851.98043503283,129887.84972624513,125380.96157230221,4506.888153942908,0.0,92460.26092067231,56886.37255423523,39526.54262937453,26035.86929121229,65562.41192058682,19851.803799477515,1443.0353939634006,0.0,0.887332904401662,2.8982284218965493,0.0014947054983599872,1.0,1.0,-1.4114998580565157,356416.4353851188,1557291.3006586772,4.369302720218209,1557291.3006586772,4.369302720218209,0.7624790083801027,0.09244864766430877,4.028046144702076,101325.0,128666.50540748298,1.2698396783368664,1.0,0.0,4.028046144704084,1.2839287559785193,1.2842178155104427,3.137281664536118,22954.121576358182,2340.668992607892,19511.004142075482,1989.5687255153885,0.85,0.8500000349467098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.835494888519,4632.441516551485,5.521742840278842,5.0318111733434865,-2.1992208455267157,7.231032018870202,3.549746767157966,3.5,1.014213362045133,0.6,0.00022512501774335747,1.0001096123410897,0.00022510034396767509,199.21057164868543,0.0,4.924605093538136e-06,13.956330835087078,0.030125481348938946,7.521191843972497e-05,0.00014991309930363248,0.0006038568816903362,0.09244864766612652,0.09244864766612652,0.09244864766612652,0.09244864765738818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.9308331471,595.6657304365528,0.0,0.09244864766612652,0.09244864766430877,0.09244864766430877,0.3749990787733142,0.3749990787733142,0.5,10.000143284868583,0.0,0.0,0.0,0.0,0.0,0.0,26035.86929121229,19851.803799477515,0.7624790083801027,1.0414212971789454,0.6479538599817333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535809552110124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.41573559227,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.241869382484,1443.0353939634006,0.3749990787733142,6.17534620354742,3.549746767157966,,,,,,
4008.0,-30.34975971498285,5.031424045496226,35.03211755131875,24.510137177445017,5.230832639502412,-26.79178126054225,-40.41825406076384,1.6727845989021517,-4.873342441749514,-4.873342441702441,40.063894232664126,42480.789210354196,25796.45534164708,25796.45534164708,68277.24455200127,78054.85251041758,78054.85251041758,25796.45534164708,103851.30785206467,103851.30785206467,103851.30785206467,129887.43726590273,125380.53995460298,4506.897311299749,0.0,92460.08763637114,56886.02433098538,39526.73700598418,26036.129413838065,65562.86641982224,19852.089839677137,1443.0656235073166,0.0,0.8873307508717719,2.8981808211478395,0.0014947054983599872,1.0,1.0,-1.4155262369025081,356410.24141378445,1557290.0079052679,4.369375026171845,1557290.0079052679,4.369375026171845,0.7624823768592062,0.0924488415419689,4.028046144702076,101325.0,128666.4986149996,1.2698396113002675,1.0,0.0,4.028046144704195,1.2839307643728566,1.2842197926758745,3.1372767570294946,22954.07855691527,2340.664605845551,19510.966081247498,1989.5648443910509,0.85,0.8499999698471677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.785219383383,4632.441516551485,5.521755416883632,5.031424045496226,-2.1996763210939734,7.2311003665902,3.5496831002930405,3.5,1.0141951715122972,0.6,0.00022510034396767509,1.0001093398505676,0.000225075734220529,199.21143894702038,0.0,4.915276958418547e-06,13.929894900158162,0.030130396625897365,7.520389349457157e-05,0.0001498964504731035,0.0006037898194327102,0.09244884154487454,0.09244884154487454,0.09244884154487454,0.09244884153809868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.78605774173,595.6657760412983,0.0,0.09244884154487454,0.0924488415419689,0.0924488415419689,0.37499908559298684,0.37499908559298684,0.5,10.000143284535842,0.0,0.0,0.0,0.0,0.0,0.0,26036.129413838065,19852.089839677137,0.7624823768592062,1.0414011509929708,0.6479397794833232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535872635763567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.38929965735,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.20924386007,1443.0656235073166,0.37499908559298684,6.17534620354742,3.5496831002930405,,,,,,
4009.0,-30.350805146211677,5.031036779158084,35.03210557630358,24.509373970236652,5.230143568980687,-26.79279113104836,-40.41923607056958,1.6720601104316093,-4.87387955549849,-4.873879555494044,40.063889591759214,42480.345426962915,25796.471960559324,25796.471960559324,68276.81738752224,78054.54878099065,78054.54878099065,25796.471960559324,103851.02074154998,103851.02074154998,103851.02074154998,129887.48768400474,125380.57669911548,4506.9109848892585,0.0,92459.92664522378,56885.72328739161,39526.89261981352,26036.46694245476,65563.35956226828,19852.458083494108,1443.1029371300845,0.0,0.8873280460608913,2.898123540408534,0.0014947054983599872,1.0,1.0,-1.4183507961502642,356402.7878546053,1557289.8075341743,4.369465842027789,1557289.8075341743,4.369465842027789,0.762486635662649,0.09244912296201041,4.028046144702076,101325.0,128666.5225000436,1.269839847027324,1.0,0.0,4.02804614470273,1.2839341998687,1.2842231973461484,3.1372683624394453,22954.03858936237,2340.6605302893827,19510.934033842128,1989.5615764651668,0.85,0.8500000537109889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.734866066285,4632.441516551485,5.521818489301509,5.031036779158084,-2.2001981446629792,7.231234923821063,3.549619335348022,3.5,1.0141769529565778,0.6,0.000225075734220529,1.00010912798957,0.00022505117483826855,199.21230456417686,0.0,4.902543141093554e-06,13.89380726185913,0.030135299169038458,7.519550665926452e-05,0.00014988022756126448,0.0006037244727952212,0.09244912296472413,0.09244912296472413,0.09244912296472413,0.09244912295496409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.7636191761,595.665783109512,0.0,0.09244912296472413,0.09244912296201041,0.09244912296201041,0.3749990924120086,0.3749990924120086,0.5,10.000143284293252,0.0,0.0,0.0,0.0,0.0,0.0,26036.46694245476,19852.458083494108,0.762486635662649,1.0413868026801902,0.6479281371574247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535935562583246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35321201905,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.176635808715,1443.1029371300845,0.3749990924120086,6.17534620354742,3.549619335348022,,,,,,
4010.0,-30.351846906833714,5.030653227711446,35.03209286907845,24.508888902515196,5.2297663158680425,-26.7937663227885,-40.42017519297076,1.671616540185106,-4.874236955417075,-4.874236955386102,40.063844515587384,42479.73965121409,25796.02617359718,25796.02617359718,68275.76582481127,78054.10874268528,78054.10874268528,25796.02617359718,103850.13491628246,103850.13491628246,103850.13491628246,129886.79357515623,125379.87703645768,4506.916538698561,0.0,92459.75444601521,56885.38535476073,39527.076768060535,26036.658658873774,65563.7354269343,19852.671001393832,1443.1265173245445,0.0,0.887326397719475,2.8980854258276287,0.0014947054983599872,1.0,1.0,-1.4229175849074522,356397.8282626258,1557287.8613774898,4.369521186391576,1557287.8613774898,4.369521186391576,0.7624891988445559,0.09244924596677619,4.028046144702076,101325.0,128666.51915947799,1.2698398140585048,1.0,0.0,4.02804614470084,1.2839363228583829,1.284225289279365,3.1372631749638304,22953.995839303814,2340.656170996601,19510.893719235104,1989.5574655193268,0.85,0.8499998804490008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.68396988462,4632.441516551485,5.52178322418378,5.030653227711446,-2.2005880343621524,7.231241262073599,3.5495548834118433,3.5,1.0141585381176694,0.6,0.00022505117483826855,1.0001087457412154,0.0002250267041425333,199.21316714869974,0.0,4.892531138777633e-06,13.865433247295814,0.030140191700177236,7.518748691197733e-05,0.0001498636879262912,0.0006036578503823323,0.09244924596671847,0.09244924596671847,0.09244924596671847,0.0924492459668415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.54566652887,595.6658517653549,0.0,0.09244924596671847,0.09244924596677619,0.09244924596677619,0.37499909923086805,0.37499909923086805,0.5,10.000143284302235,0.0,0.0,0.0,0.0,0.0,0.0,26036.658658873774,19852.671001393832,0.7624891988445559,1.04136479381806,0.647915183212135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535998367460616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32483800448,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.144033679266,1443.1265173245445,0.37499909923086805,6.17534620354742,3.5495548834118433,,,,,,
4011.0,-30.35288630360982,5.030269831081591,35.03208068671758,24.508237454015784,5.229201870239791,-26.794758352660995,-40.42113939123226,1.6710048914771596,-4.874757168843985,-4.874757168791741,40.063834244832,42479.248216092215,25796.007595583786,25796.007595583786,68275.255811676,78053.75301320021,78053.75301320021,25796.007595583786,103849.760608784,103849.760608784,103849.760608784,129886.74153922903,125379.81224629612,4506.929292932917,0.0,92459.58917216276,56885.08437495745,39527.22755245034,26036.98093044503,65564.20848289537,19853.023239791346,1443.162486381343,0.0,0.8873237987665168,2.8980299488595036,0.0014947054983599872,1.0,1.0,-1.4260254584992822,356390.6094256394,1557287.4179382874,4.369608448572813,1557287.4179382874,4.369608448572813,0.762493289557132,0.09244950966016488,4.028046144702076,101325.0,128666.53602933431,1.2698399805510419,1.0,0.0,4.028046144700437,1.2839392309190105,1.2842281665739672,3.137256069213575,22953.954808529455,2340.6519870220163,19510.865083473946,1989.5545454843343,0.85,0.8500001523146637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.633448603534,4632.441516551485,5.521838962621273,5.030269831081591,-2.2010965603505346,7.231366391432125,3.5494909066907043,3.5,1.014140259054487,0.6,0.0002250267041425333,1.0001084999005017,0.000225002291416302,199.21402778253815,0.0,4.8748847997483885e-06,13.815423522486933,0.030145066584976985,7.517925384921787e-05,0.00014984745029331543,0.0006035924444474252,0.0924495096600078,0.0924495096600078,0.0924495096600078,0.09244950966023138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.4960052295,595.6658674088345,0.0,0.0924495096600078,0.09244950966016488,0.09244950966016488,0.3749991060506039,0.3749991060506039,0.5,10.000143284318408,0.0,0.0,0.0,0.0,0.0,0.0,26036.98093044503,19853.023239791346,0.762493289557132,1.0413495013744871,0.6479030129247173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536060952340515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.274828279675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.1114702366,1443.162486381343,0.3749991060506039,6.17534620354742,3.5494909066907043,,,,,,
4012.0,-30.353922801358205,5.029888745304342,35.03206827184822,24.507681000418984,5.228743751112574,-26.795737032712587,-40.422082774434216,1.6704891541181035,-4.875177064180434,-4.875177064181367,40.063803171642704,42478.68275771106,25795.73029327783,25795.73029327783,68274.4130509889,78053.351339251,78053.351339251,25795.73029327783,103849.08163252883,103849.08163252883,103849.08163252883,129886.304824983,125379.3671599001,4506.937665082906,0.0,92459.42012250835,56884.75154117186,39527.40953481832,26037.223192454174,65564.63272727249,19853.290131253467,1443.190842305155,0.0,0.8873217831615817,2.897985170695811,0.0014947054983599872,1.0,1.0,-1.429991585985988,356384.78275469976,1557286.076359675,4.3696761245598905,1557286.076359675,4.3696761245598905,0.7624964453585485,0.09244968765493619,4.028046144702076,101325.0,128666.53725420836,1.269839992639609,1.0,0.0,4.02804614470032,1.283941690781831,1.2842305956442026,3.1372500586450123,22953.912840377074,2340.647707461475,19510.82991218264,1989.5509590107365,0.85,0.8500001741690907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.582459027426,4632.441516551485,5.5218398732168,5.029888745304342,-2.201531458023529,7.231420203327872,3.549426337420217,3.5,1.0141218106914907,0.6,0.000225002291416302,1.0001081981835984,0.00022497794921084768,199.2148860225049,0.0,4.8633575216915646e-06,13.782755216473895,0.030149929942498675,7.51711993281486e-05,0.0001498310920881534,0.000603526552842188,0.0924496876536164,0.0924496876536164,0.0924496876536164,0.09244968765803768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.345759418,595.6659147367886,0.0,0.0924496876536164,0.09244968765493619,0.09244968765493619,0.3749991128710698,0.3749991128710698,0.5,10.00014328442942,0.0,0.0,0.0,0.0,0.0,0.0,26037.223192454174,19853.290131253467,0.7624964453585485,1.0413299092971084,0.6478901961429196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536123395723526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24215997366,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.07891942429,1443.190842305155,0.3749991128710698,6.17534620354742,3.549426337420217,,,,,,
4013.0,-30.354957280721038,5.029508764525416,35.032056062257304,24.50705518657344,5.228207512026874,-26.796721808750625,-40.42303831139577,1.6699033525700218,-4.875651289476309,-4.875651289460015,40.06378426471429,42478.176637988756,25795.59769347228,25795.59769347228,68273.77433146103,78052.98519815411,78052.98519815411,25795.59769347228,103848.5828916264,103848.5828916264,103848.5828916264,129886.0922974612,125379.14381081215,4506.948486649049,0.0,92459.25399270855,56884.44543274656,39527.56506662443,26037.509405834797,65565.07447245924,19853.603937732947,1443.223349484758,0.0,0.8873194483152544,2.897934599374406,0.0014947054983599872,1.0,1.0,-1.4334338259583888,356378.2022648285,1557285.260056353,4.369754519663684,1557285.260056353,4.369754519663684,0.7625001158245924,0.0924499134438579,4.028046144702076,101325.0,128666.54805537048,1.2698400992387908,1.0,0.0,4.028046144701166,1.2839444778445688,1.284233352078401,3.1372432486054134,22953.87159710581,2340.643501818237,19510.78878139075,1989.5467648372025,0.85,0.8499999095512415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.531514971782,4632.441516551485,5.5218717054139566,5.029508764525416,-2.2020057000246815,7.231514464550098,3.5493618262625497,3.5,1.014103378932157,0.6,0.00022497794921084768,1.0001079883938857,0.00022495365682674825,199.21574259774195,0.0,4.849329685118781e-06,13.743000327626625,0.030154779272183792,7.516304185276038e-05,0.0001498149073580873,0.0006034613600026422,0.0924499134436685,0.0924499134436685,0.0924499134436685,0.09244991344427712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.25434044877,595.6659435340766,0.0,0.0924499134436685,0.0924499134438579,0.0924499134438579,0.3749991196925002,0.3749991196925002,0.5,10.000143284445437,0.0,0.0,0.0,0.0,0.0,0.0,26037.509405834797,19853.603937732947,0.7625001158245924,1.041313151564246,0.6478781116283459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536185665453885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20240508481,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.04639204261,1443.223349484758,0.3749991196925002,6.17534620354742,3.5493618262625497,,,,,,
4014.0,-30.35598994474123,5.029130793331394,35.032043757743,24.50645064180719,5.227695017679953,-26.797702470644257,-40.423985676001735,1.6693389830710375,-4.876082505288025,-4.8760825052668695,40.063757106737285,42477.64445387529,25795.35654327235,25795.35654327235,68273.00099714764,78052.60885385257,78052.60885385257,25795.35654327235,103847.96539712492,103847.96539712492,103847.96539712492,129885.72721762996,125378.76973162757,4506.957486002381,0.0,92459.0870242463,56884.122622983676,39527.738223625136,26037.761820505046,65565.50004413018,19853.881663306413,1443.2526127017804,0.0,0.8873173611472975,2.8978886151836294,0.0014947054983599872,1.0,1.0,-1.4371978484731471,356372.21866999054,1557284.0875173998,4.369824598924428,1557284.0875173998,4.369824598924428,0.762503390274937,0.09245010351787653,4.028046144702076,101325.0,128666.55585002353,1.2698401761660354,1.0,0.0,4.028046144702737,1.2839471646865215,1.284236008333104,3.1372366834779624,22953.83014562878,2340.6392749439187,19510.753069990402,1989.5431232878102,0.85,0.8499998887421382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.480332212177,4632.441516551485,5.521880583634389,5.029130793331394,-2.2024481193066907,7.231578912638085,3.5492970133030806,3.5,1.0140848609437374,0.6,0.00022495365682674825,1.0001077997957462,0.00022492940948234876,199.21659767633793,0.0,4.8394253378382125e-06,13.714931407433495,0.03015961869752163,7.515495495330353e-05,0.0001497987018734447,0.0006033960835627046,0.09245010352098748,0.09245010352098748,0.09245010352098748,0.0924501035049674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487686.1230267199,595.6659848983413,0.0,0.09245010352098748,0.09245010351787653,0.09245010351787653,0.3749991265143224,0.3749991265143224,0.5,10.00014328430489,0.0,0.0,0.0,0.0,0.0,0.0,26037.761820505046,19853.881663306413,0.762503390274937,1.0412945977868715,0.6478657895583021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536247814434349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.17433616462,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16673.013870545994,1443.2526127017804,0.3749991265143224,6.17534620354742,3.5492970133030806,,,,,,
4015.0,-30.35701933784134,5.028754546835109,35.032031406102966,24.505891010072105,5.227232336225304,-26.79867535834557,-40.42492430945856,1.6688200204059007,-4.876525187149298,-4.876525187126205,40.063731138017964,42477.090274765345,25795.149579554818,25795.149579554818,68272.23985432016,78052.21284980915,78052.21284980915,25795.149579554818,103847.36242936397,103847.36242936397,103847.36242936397,129885.38482633539,125378.41794104637,4506.9668852890145,0.0,92458.91823573755,56883.795660456235,39527.9139725348,26038.02239697142,65565.93636950622,19854.16824028017,1443.2827118207213,0.0,0.8873152115487023,2.897841408870465,0.0014947054983599872,1.0,1.0,-1.4409423602315883,356366.07605307753,1557282.9663235112,4.36989677460648,1557282.9663235112,4.36989677460648,0.7625067655902118,0.09245030155470038,4.028046144702076,101325.0,128666.55763165854,1.2698401937494057,1.0,0.0,4.028046144703153,1.283949639306446,1.2842384523757424,3.137230636925849,22953.78824230824,2340.6350019943857,19510.716653274347,1989.5394098162317,0.85,0.8499998539375017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.429127696168,4632.441516551485,5.521896805973025,5.028754546835109,-2.202898455571355,7.231653002406464,3.549232173267093,3.5,1.0140663352191694,0.6,0.00022492940948234876,1.0001074592350319,0.00022490524133716002,199.21745005298067,0.0,4.830473453952949e-06,13.689561768502658,0.030164449170975584,7.514694337815302e-05,0.00014978246610419574,0.000603330685134975,0.09245030155468618,0.09245030155468618,0.09245030155468618,0.09245030155416974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.9974625838,595.6660244514678,0.0,0.09245030155468618,0.09245030155470038,0.09245030155470038,0.37499913333583035,0.37499913333583035,0.5,10.000143284313484,0.0,0.0,0.0,0.0,0.0,0.0,26038.02239697142,19854.16824028017,0.7625067655902118,1.0412760594092971,0.647853025927665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536309854860416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.14896652569,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.981350934097,1443.2827118207213,0.37499913333583035,6.17534620354742,3.549232173267093,,,,,,
4016.0,-30.35804710130531,5.028379479774002,35.03201924522817,24.505257058795564,5.226686028094315,-26.799655290993687,-40.425875306222565,1.6682259964574362,-4.876992064933177,-4.876992064935129,40.06371193879912,42476.59431732591,25795.008047320163,25795.008047320163,68271.60236464607,78051.85468617213,78051.85468617213,25795.008047320163,103846.8627334923,103846.8627334923,103846.8627334923,129885.16630198089,125378.18881194807,4506.977490032815,0.0,92458.75261159542,56883.492242813045,39528.067076424864,26038.303568488598,65566.37064491346,19854.476748174522,1443.314700637252,0.0,0.8873129148701517,2.897791623032037,0.0014947054983599872,1.0,1.0,-1.4443644234530666,356359.59778554406,1557282.1374033068,4.369973888960537,1557282.1374033068,4.369973888960537,0.7625103799850576,0.09245052295667255,4.028046144702076,101325.0,128666.57299826026,1.2698403454059735,1.0,0.0,4.028046144701512,1.2839524644589677,1.284241247131392,3.1372237339015623,22953.74712457121,2340.630809152077,19510.68828639656,1989.5365171997123,0.85,0.8500001407400287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.3778361995,4632.441516551485,5.521927138376423,5.028379479774002,-2.2033661825744137,7.231745662348416,3.549167223562933,3.5,1.014047778160838,0.6,0.00022490524133716002,1.0001072900121812,0.0002248811138397168,199.21830108666958,0.0,4.814716257011626e-06,13.644905872370948,0.030169263887232595,7.513882708306013e-05,0.0001497664142540999,0.0006032660275420811,0.09245052295765482,0.09245052295765482,0.09245052295765482,0.09245052296078356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.904631259,595.6660536936394,0.0,0.09245052295765482,0.09245052295667255,0.09245052295667255,0.3749991401576836,0.3749991401576836,0.5,10.000143284139748,0.0,0.0,0.0,0.0,0.0,0.0,26038.303568488598,19854.476748174522,0.7625103799850576,1.041259439757361,0.6478411707026699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536371699280135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.10431062956,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.948862427504,1443.314700637252,0.3749991401576836,6.17534620354742,3.549167223562933,,,,,,
4017.0,-30.359071433601006,5.028006539081904,35.0320068911509,24.504716251418017,5.22624423481874,-26.80062117640537,-40.42680534822864,1.667725990804989,-4.877413794556219,-4.8774137945724165,40.063682042667544,42476.02623867507,25794.752883052406,25794.752883052406,68270.77912172748,78051.45024135054,78051.45024135054,25794.752883052406,103846.20312440295,103846.20312440295,103846.20312440295,129884.75080898762,125377.76479977588,4506.98600921175,0.0,92458.58320404757,56883.15920164077,39528.24889156311,26038.54768458468,65566.79657614778,19854.745818653482,1443.3432229849222,0.0,0.8873108855476136,2.8977466521800417,0.0014947054983599872,1.0,1.0,-1.4482610108788094,356353.7460608983,1557280.8466475767,4.370042026670455,1557280.8466475767,4.370042026670455,0.7625135648563024,0.09245070373131457,4.028046144702076,101325.0,128666.57110527309,1.2698403267236427,1.0,0.0,4.0280461447013876,1.2839548502839921,1.2842436025127988,3.137217904360991,22953.70506756844,2340.626520531317,19510.650792897122,1989.5326939267868,0.85,0.8500000647156501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.32633009126,4632.441516551485,5.521933399705018,5.028006539081904,-2.203800481543657,7.231807020625562,3.5491020025775577,3.5,1.014029143593588,0.6,0.0002248811138397168,1.0001069327075758,0.0002248570692644828,199.21914928560892,0.0,4.806639050109515e-06,13.622015068010366,0.030174070526282706,7.513089041058699e-05,0.00014975022342912983,0.0006032008101519809,0.09245070373119968,0.09245070373119968,0.09245070373119968,0.09245070373202816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.76007729076,595.6660992286228,0.0,0.09245070373119968,0.09245070373131457,0.09245070373131457,0.3749991469790821,0.3749991469790821,0.5,10.000143284148042,0.0,0.0,0.0,0.0,0.0,0.0,26038.54768458468,19854.745818653482,0.7625135648563024,1.041240119798126,0.6478282981134267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536433446295824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0814198252,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.916372254847,1443.3432229849222,0.3749991469790821,6.17534620354742,3.5491020025775577,,,,,,
4018.0,-30.360094240610703,5.027634551518404,35.03199479962319,24.50407569939273,5.225690310212311,-26.801597038920136,-40.42775187464429,1.6671252290092833,-4.877888601455936,-4.877888601468725,40.063664909738954,42475.5333770956,25794.638507608277,25794.638507608277,68270.17188470387,78051.0960592709,78051.0960592709,25794.638507608277,103845.73456687918,103845.73456687918,103845.73456687918,129884.56996295032,125377.57296716612,4506.996995784197,0.0,92458.41800747803,56882.85532312351,39528.40298261613,26038.835396071136,65567.23837868727,19855.061398789127,1443.3758277505258,0.0,0.8873085411511153,2.897696022128298,0.0014947054983599872,1.0,1.0,-1.4515878170814176,356347.15795080736,1557280.1069374776,4.3701207437508325,1557280.1069374776,4.3701207437508325,0.7625172591929728,0.09245093254930425,4.028046144702076,101325.0,128666.58379942241,1.2698404520051558,1.0,0.0,4.028046144702158,1.2839577066835415,1.284246428680907,3.137210925044023,22953.66405598029,2340.6223385131816,19510.61572318334,1989.5291178112138,0.85,0.8500000555728309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.274836510803,4632.441516551485,5.52196978563469,5.027634551518404,-2.2042732685633655,7.231907820081769,3.5490367979350643,3.5,1.0140105136957327,0.6,0.0002248570692644828,1.0001067743671717,0.00022483306285647704,199.21999622791927,0.0,4.790139823049649e-06,13.575256258522705,0.030178860666105756,7.512281386145974e-05,0.00014973425540302306,0.000603136490205983,0.09245093255082579,0.09245093255082579,0.09245093255082579,0.0924509325468388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.6772368568,595.666125323625,0.0,0.09245093255082579,0.09245093254930425,0.09245093254930425,0.37499915380084503,0.37499915380084503,0.5,10.0001432839853,0.0,0.0,0.0,0.0,0.0,0.0,26038.835396071136,19855.061398789127,0.7625172591929728,1.041223842468485,0.6478164160548561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453649498766952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.034661015714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.883916561143,1443.3758277505258,0.37499915380084503,6.17534620354742,3.5490367979350643,,,,,,
4019.0,-30.361098203599177,5.02726478989894,35.031982448785044,24.50359024750071,5.225307717021426,-26.802538183043595,-40.42865935536099,1.6666810968705632,-4.878303397882121,-4.878303397850678,40.06363324516854,42474.959699625644,25794.371692067733,25794.371692067733,68269.33139169338,78050.67605733406,78050.67605733406,25794.371692067733,103845.0477494018,103845.0477494018,103845.0477494018,129884.12151360454,125377.1163220222,4507.005191582346,0.0,92458.24651406593,56882.53024665347,39528.57363045829,26039.073764202745,65567.64739466103,19855.324442326793,1443.403824168538,0.0,0.8873065532762395,2.897651791741056,0.0014947054983599872,1.0,1.0,-1.4555680981667365,356341.40258502204,1557278.739830386,4.370187490236484,1557278.739830386,4.370187490236484,0.7625203807987567,0.09245110699294619,4.028046144702076,101325.0,128666.57717396731,1.2698403866169978,1.0,0.0,4.0280461447015705,1.283959831233355,1.2842485228835971,3.137205733946355,22953.621481142283,2340.6179970879234,19510.580486530365,1989.525524672581,0.85,0.8500000970460991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.223078749517,4632.441516551485,5.521973850791315,5.02726478989894,-2.2047017744217015,7.231966564320642,3.5489712592518785,3.5,1.0139917883576797,0.6,0.00022483306285647704,1.0001048079428196,0.00022480950103514723,199.22082757251454,0.0,4.782556512355485e-06,13.553765156015444,0.03018364322261811,7.511507123645147e-05,0.00014971799162002557,0.0006030709789375818,0.09245110688555526,0.09245110688555526,0.09245110688555526,0.09245110745042395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.52410372527,595.6661735613557,0.0,0.09245110688555526,0.09245110699294619,0.09245110699294619,0.3749991606222138,0.3749991606222138,0.5,10.000143289887752,0.0,0.0,0.0,0.0,0.0,0.0,26039.073764202745,19855.324442326793,0.7625203807987567,1.0412045285195384,0.6478036255283462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536556437902066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0131699132,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16672.851457279598,1443.403824168538,0.3749991606222138,6.17534620354742,3.5489712592518785,,,,,,
4020.0,-30.362117290475563,5.026895334325277,35.0319706242473,24.50287890331822,5.224673662137556,-26.803519660335624,-40.4296103172004,1.666008412982583,-4.878806020591014,-4.878806020597772,40.06362372835876,42474.50123446717,25794.334668824904,25794.334668824904,68268.83590329207,78050.35991491715,78050.35991491715,25794.334668824904,103844.69458374205,103844.69458374205,103844.69458374205,129884.07942493049,125377.06188000605,4507.017544924435,0.0,92458.08613807228,56882.22745728852,39528.731867537506,26039.384841188436,65568.11670872594,19855.664992616523,1443.438588822463,0.0,0.8873040403455971,2.8975981970154256,0.0014947054983599872,1.0,1.0,-1.458536782118017,356334.42871346686,1557278.3289461553,4.370271866708628,1557278.3289461553,4.370271866708628,0.7625243497000489,0.0924513623131655,4.028046144702076,101325.0,128666.59821953058,1.2698405943205584,1.0,0.0,4.028046144700275,1.2839630226842593,1.2842516847980001,3.1371979360285804,22953.58166630703,2340.613937104621,19510.541339602834,1989.5215327969117,0.85,0.8499998659573836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.171361288306,4632.441516551485,5.522027062118066,5.026895334325277,-2.2051942994707248,7.232089633796003,3.5489057720825374,3.5,1.013973077737868,0.6,0.00022480950103514723,1.0001063877563465,0.00022478558660092972,199.22167144692878,0.0,4.694005544440733e-06,13.302811712945038,0.03018833722816255,7.510695842226472e-05,0.0001497025426128825,0.0006030087496239196,0.09245136231513945,0.09245136231513945,0.09245136231513945,0.09245136231249414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.4780889684,595.6661880561464,0.0,0.09245136231513945,0.0924513623131655,0.0924513623131655,0.3749991674675842,0.3749991674675842,0.5,10.000143289687847,0.0,0.0,0.0,0.0,0.0,0.0,26039.384841188436,19855.664992616523,0.7625243497000489,1.0411895190853746,0.6477919965758995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536616756469312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.76221647013,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.81934141304,1443.438588822463,0.3749991674675842,6.17534620354742,3.5489057720825374,,,,,,
4021.0,-30.363131777832876,5.026529046068324,35.03195826240956,24.502362857479625,5.224258230263755,-26.80447424066914,-40.4305310343392,1.6655333860789607,-4.8791749160052404,-4.879174915972323,40.06358457679704,42473.93718657882,25793.95459083609,25793.95459083609,68267.89177741492,78049.94902349835,78049.94902349835,25793.95459083609,103843.90361433444,103843.90361433444,103843.90361433444,129883.49167156586,125376.46777078867,4507.0239007771825,0.0,92457.91588738195,56881.904051060745,39528.9020403569,26039.588057231413,65568.4900975883,19855.890424177545,1443.463154107583,0.0,0.8873023120470769,2.8975588621469663,0.0014947054983599872,1.0,1.0,-1.4627724024373947,356329.3103713363,1557276.6385924038,4.370329897839563,1557276.6385924038,4.370329897839563,0.7625270561322647,0.0924515005765855,4.028046144702076,101325.0,128666.59643789558,1.269840576737188,1.0,0.0,4.028046144700152,1.2839652914048743,1.2842539233217696,3.1371923927123566,22953.539399986286,2340.6096271393685,19510.50570657088,1989.5178992388717,0.85,0.8499998787368948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.119229663016,4632.441516551485,5.52200732257843,5.026529046068324,-2.205588543694373,7.232117589762698,3.5488397609676476,3.5,1.013954217419328,0.6,0.00022478558660092972,1.0001059084468165,0.0002247617824296489,199.22251151891462,0.0,4.764273556520298e-06,13.501951259178524,0.03019310150171907,7.509910440261528e-05,0.00014968648219831443,0.0006029440575329363,0.09245150057617808,0.09245150057617808,0.09245150057617808,0.092451500578116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.2887830622,595.666247688125,0.0,0.09245150057617808,0.0924515005765855,0.0924515005765855,0.3749991743077446,0.3749991743077446,0.5,10.00014328971087,0.0,0.0,0.0,0.0,0.0,0.0,26039.588057231413,19855.890424177545,0.7625270561322647,1.0411691908080998,0.6477797052114986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536677984176487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.96135601636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.786889099163,1443.463154107583,0.3749991743077446,6.17534620354742,3.5488397609676476,,,,,,
4022.0,-30.364144058431762,5.026163418156496,35.031946208271634,24.50177053632217,5.223756904086223,-26.80543559878615,-40.43146404493598,1.6649812902294403,-4.879657919848114,-4.879657919817617,40.06356873105881,42473.43363763885,25793.875349420312,25793.875349420312,68267.30898705916,78049.57726230781,78049.57726230781,25793.875349420312,103843.45261172812,103843.45261172812,103843.45261172812,129883.33437387097,125376.29916403534,4507.035209835622,0.0,92457.74903921495,56881.60541458918,39529.0484718064,26039.88176214285,65568.93023394926,19856.212670892197,1443.4963719949121,0.0,0.8872999213028449,2.897507360673397,0.0014947054983599872,1.0,1.0,-1.466057384750684,356322.6088872555,1557275.9544599839,4.370410172183949,1557275.9544599839,4.370410172183949,0.7625308306798628,0.09245173574879555,4.028046144702076,101325.0,128666.60679364891,1.2698406789405272,1.0,0.0,4.028046144702823,1.283967919980868,1.2842565219232767,3.1371859701620086,22953.497978373667,2340.605403310373,19510.475649224896,1989.5148342425698,0.85,0.8500001031479943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.067365939073,4632.441516551485,5.522051670140001,5.026163418156496,-2.2060657865186815,7.232229204675177,3.5487740895673423,3.5,1.0139354541620977,0.6,0.0002247617824296489,1.0001056789364704,0.00022473803235340534,199.22334976979502,0.0,4.742326787191018e-06,13.439754114899346,0.03019784382850626,7.5091146290415e-05,0.0001496706361392339,0.0006028802288757483,0.092451735748704,0.092451735748704,0.092451735748704,0.09245173574907745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.2121656248,595.6662718228678,0.0,0.092451735748704,0.09245173574879555,0.09245173574879555,0.37499918114462893,0.37499918114462893,0.5,10.000143289723333,0.0,0.0,0.0,0.0,0.0,0.0,26039.88176214285,19856.212670892197,0.7625308306798628,1.0411533136728344,0.6477676772534504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536738936030174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89915887209,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.754494959423,1443.4963719949121,0.37499918114462893,6.17534620354742,3.5487740895673423,,,,,,
4023.0,-30.365154559881674,5.025799463365221,35.03193415981461,24.50116613125431,5.223241683268052,-26.806396824034746,-40.43239321382714,1.664416917334337,-4.880093506514243,-4.88009350650999,40.063544786682186,42472.9219496594,25793.67457494187,25793.67457494187,68266.59652460128,78049.21258365335,78049.21258365335,25793.67457494187,103842.88715859523,103842.88715859523,103842.88715859523,129883.02620082468,125375.98160578417,4507.044595040512,0.0,92457.58272596195,56881.292090326715,39529.21181737249,26040.13904222945,65569.35085960194,19856.495904826035,1443.5260427042742,0.0,0.8872978000618016,2.8974609157930313,0.0014947054983599872,1.0,1.0,-1.4696334805374818,356316.5653822462,1557274.920670519,4.3704813976299945,1557274.920670519,4.3704813976299945,0.7625341735934911,0.092451933090547,4.028046144702076,101325.0,128666.61458830198,1.2698407558677718,1.0,0.0,4.028046144700627,1.2839706058158271,1.284259177865953,3.137179407734712,22953.456689558443,2340.601193022943,19510.439960845644,1989.511195040676,0.85,0.8500000773182441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4671.015177023799,4632.441516551485,5.522070384574658,5.025799463365221,-2.2065081217973894,7.23230758516261,3.5487080068907213,3.5,1.013916573397349,0.6,0.00022473803235340534,1.0001054940644647,0.00022471432632577778,199.22418655362873,0.0,4.7315697465296166e-06,13.409268661664933,0.030202575398252787,7.508322172097623e-05,0.00014965481063242912,0.0006028164830040754,0.09245193309242809,0.09245193309242809,0.09245193309242809,0.09245193308619538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487685.0963904115,595.6663082924244,0.0,0.09245193309242809,0.092451933090547,0.092451933090547,0.3749991879788503,0.3749991879788503,0.5,10.000143289572515,0.0,0.0,0.0,0.0,0.0,0.0,26040.13904222945,19856.495904826035,0.7625341735934911,1.0411357689170162,0.6477557180732664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453679975578594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.86867341885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.722111212166,1443.5260427042742,0.3749991879788503,6.17534620354742,3.5487080068907213,,,,,,
4024.0,-30.366165113547925,5.025437328214651,35.03192201230047,24.500617815088503,5.2227899444222015,-26.807351460622375,-40.43331389604134,1.6639092638032145,-4.880520759508499,-4.880520759519184,40.063517831720795,42472.374640577844,25793.456218067106,25793.456218067106,68265.83085864494,78048.81825250399,78048.81825250399,25793.456218067106,103842.2744705711,103842.2744705711,103842.2744705711,129882.66311254147,125375.60960533711,4507.053507204351,0.0,92457.41414067918,56880.97052448141,39529.38179577529,26040.388641970374,65569.77043774567,19856.771067226888,1443.555043134496,0.0,0.8872957318871829,2.8974153600702457,0.0014947054983599872,1.0,1.0,-1.4733657566700344,356310.6375800914,1557273.7569020977,4.370550841474818,1557273.7569020977,4.370550841474818,0.762537431381608,0.0924521213342294,4.028046144702076,101325.0,128666.61625858476,1.2698407723521812,1.0,0.0,4.028046144703901,1.2839730265692355,1.2842615687239403,3.137173493017201,22953.414836690645,2340.5969252181576,19510.40118316054,1989.5072408172557,0.85,0.8499999377858798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.962905067261,4632.441516551485,5.5220854334093,5.025437328214651,-2.2069439236161585,7.23238125183081,3.5486418195589473,3.5,1.0138976627311278,0.6,0.00022471432632577778,1.0001055003907218,0.00022469062137743092,199.22502338693113,0.0,4.722814070519707e-06,13.384455075852848,0.030207298212323305,7.507537029426884e-05,0.00014963895603150896,0.0006027526199399631,0.0924521213344513,0.0924521213344513,0.0924521213344513,0.09245212133348993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.96605776896,595.6663493476237,0.0,0.0924521213344513,0.0924521213342294,0.0924521213342294,0.3749991948102867,0.3749991948102867,0.5,10.000143289555597,0.0,0.0,0.0,0.0,0.0,0.0,26040.388641970374,19856.771067226888,0.762537431381608,1.0411174296158168,0.6477432261395922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536860469132515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84385983304,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.6897293645,1443.555043134496,0.3749991948102867,6.17534620354742,3.5486418195589473,,,,,,
4025.0,-30.36717059046184,5.025076284681146,35.03190996495542,24.500096355937444,5.222367529606877,-26.808298512528793,-40.434225847106404,1.663428766607995,-4.880980605612422,-4.880980605546074,40.06349642680584,42471.813318183806,25793.32522398791,25793.32522398791,68265.13854217171,78048.41384121882,78048.41384121882,25793.32522398791,103841.73906520673,103841.73906520673,103841.73906520673,129882.4022364587,125375.33849704292,4507.063739415789,0.0,92457.24425146553,56880.64372191706,39529.55614394274,26040.663171251977,65570.21931519471,19857.07303362576,1443.5864824572002,0.0,0.8872934784539513,2.8973663297490173,0.0014947054983599872,1.0,1.0,-1.4769035130256611,356304.25766042166,1557272.8327548432,4.370626506066097,1557272.8327548432,4.370626506066097,0.762540988416428,0.09245233554158748,4.028046144702076,101325.0,128666.61870833291,1.2698407965293157,1.0,0.0,4.028046144702516,1.2839753204503073,1.2842638326823537,3.137167888312204,22953.372660109853,2340.5926244038337,19510.366562757543,1989.5037105186323,0.85,0.8499999913591856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.910587177771,4632.441516551485,5.522119240473964,5.025076284681146,-2.207403250730761,7.2324795354119065,3.548575574560801,3.5,1.0138787355888004,0.6,0.00022469062137743092,1.0001049712252024,0.00022466703780321012,199.22585602238834,0.0,4.722618888788846e-06,13.38390193082759,0.030212020831212095,7.506759407374775e-05,0.00014962302730368317,0.0006026884582892544,0.09245233554518582,0.09245233554518582,0.09245233554518582,0.09245233554143689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.86256282363,595.6663819488396,0.0,0.09245233554518582,0.09245233554158748,0.09245233554158748,0.3749992016400306,0.3749992016400306,0.5,10.000143289105374,0.0,0.0,0.0,0.0,0.0,0.0,26040.663171251977,19857.07303362576,0.762540988416428,1.0410997439862535,0.647730231220101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536921186101484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84330668802,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.657312787396,1443.5864824572002,0.3749992016400306,6.17534620354742,3.548575574560801,,,,,,
