time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4026.0,-30.368173080698384,5.024716054255314,35.03189823842966,24.499434639606648,5.221787042978951,-26.80925901793723,-40.43515864815561,1.6628065012877855,-4.8814530953045505,-4.8814530953100475,40.063481588612106,42471.351239764736,25793.22765110046,25793.22765110046,68264.5788908652,78048.08148023972,78048.08148023972,25793.22765110046,103841.30913134018,103841.30913134018,103841.30913134018,129882.2599315063,125375.18507175446,4507.0748597518395,0.0,92457.08040815883,56880.350167837656,39529.70026702352,26040.950800166116,65570.65106718964,19857.388790617297,1443.6190008711665,0.0,0.887291137198152,2.8973159520089284,0.0014947054983599872,1.0,1.0,-1.480073370710329,356297.7024165697,1557272.1921231847,4.370705119794686,1557272.1921231847,4.370705119794686,0.7625446913593733,0.09245256663969603,4.028046144702076,101325.0,128666.63034463637,1.2698409113707019,1.0,0.0,4.028046144703588,1.2839782764565224,1.2842667590704167,3.1371606658475053,22953.33198448182,2340.588476644096,19510.335150354018,1989.5005073449158,0.85,0.850000129111733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.858052299268,4632.441516551485,5.522160460090097,5.024716054255314,-2.2078716989107043,7.232587753166018,3.548509055308551,3.5,1.0138597300881576,0.6,0.00022466703780321012,1.0001046602635613,0.0002246435265525138,199.22668619071734,0.0,4.698457762207147e-06,13.315429298095054,0.030216719288974302,7.505964083558185e-05,0.00014960739696762826,0.0006026254985743681,0.0924525666396141,0.0924525666396141,0.0924525666396141,0.09245256663982454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.79081709764,595.666404548971,0.0,0.0924525666396141,0.09245256663969603,0.09245256663969603,0.37499920846668294,0.37499920846668294,0.5,10.00014328911424,0.0,0.0,0.0,0.0,0.0,0.0,26040.950800166116,19857.388790617297,0.7625446913593733,1.041084353744103,0.6477189191890856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536981598526046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.774834055286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.62496422943,1443.6190008711665,0.37499920846668294,6.17534620354742,3.548509055308551,,,,,,
4027.0,-30.36917315829719,5.024358435111117,35.03188617508458,24.4988817133941,5.221328641176571,-26.81020493398795,-40.436070354748495,1.6622941042936983,-4.881840906061768,-4.881840906084265,40.06344841744835,42470.8122616013,25792.91429730412,25792.91429730412,68263.72655890542,78047.69540334983,78047.69540334983,25792.91429730412,103840.60970065395,103840.60970065395,103840.60970065395,129881.78013257094,125374.6979169233,4507.082215647651,0.0,92456.91231095078,56880.02916930132,39529.870157388286,26041.170431917,65571.04058930528,19857.631903410234,1443.6450674156004,0.0,0.8872892912646114,2.897274603413117,0.0014947054983599872,1.0,1.0,-1.4840150179615534,356292.32206496457,1557270.7599748347,4.370767101994664,1557270.7599748347,4.370767101994664,0.7625475957513801,0.09245272421219396,4.028046144702076,101325.0,128666.6350771043,1.269840958076529,1.0,0.0,4.028046144703088,1.2839807189987873,1.2842691719719048,3.1371546979638723,22953.29025278312,2340.58422119512,19510.301147414335,1989.4970400100276,0.85,0.8500001931116904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.805235508947,4632.441516551485,5.522155816135982,5.024358435111117,-2.2082777589105604,7.232636194021678,3.54844217960456,3.5,1.01384062274416,0.6,0.0002246435265525138,1.000104409228095,0.00022462007414395777,199.22751436723462,0.0,4.684068564428752e-06,13.274650311591083,0.030221403357538732,7.505186820563554e-05,0.00014959165834687823,0.000602562102683733,0.09245272421209523,0.09245272421209523,0.09245272421209523,0.09245272421249964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.6304277529,595.66645507212,0.0,0.09245272421209523,0.09245272421219396,0.09245272421219396,0.37499921529269853,0.37499921529269853,0.5,10.000143289121809,0.0,0.0,0.0,0.0,0.0,0.0,26041.170431917,19857.631903410234,0.7625475957513801,1.0410651706210579,0.6477068516818435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453704183197915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.73405506878,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.59264198868,1443.6450674156004,0.37499921529269853,6.17534620354742,3.54844217960456,,,,,,
4028.0,-30.370170765182582,5.0240020234302385,35.03187424228576,24.498293443489843,5.2208303140199,-26.811152623838936,-40.43698611259458,1.6617460302910514,-4.882291789479325,-4.882291789490848,40.0634280573569,42470.300622500064,25792.7694017062,25792.7694017062,68263.07002420626,78047.32802149343,78047.32802149343,25792.7694017062,103840.09742319964,103840.09742319964,103840.09742319964,129881.5373867652,125374.44508356482,4507.092303200375,0.0,92456.74571034386,56879.71831150965,39530.03044314913,26041.43996356556,65571.4704067147,19857.92847878172,1443.6759154859888,0.0,0.887287079374777,2.897226530561543,0.0014947054983599872,1.0,1.0,-1.4874340191518627,356286.0667453457,1557269.8809389027,4.370841372396289,1557269.8809389027,4.370841372396289,0.7625510918967937,0.09245293523754235,4.028046144702076,101325.0,128666.63880740257,1.2698409948917107,1.0,0.0,4.028046144701971,1.283983328119853,1.2842717515650537,3.137148323101964,22953.248892629603,2340.5800036332084,19510.26256719225,1989.4931059222315,0.85,0.8500000439352656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.752566288605,4632.441516551485,5.522187064214625,5.0240020234302385,-2.2087294699363476,7.232731493366586,3.5483754912531533,3.5,1.0138215689294723,0.6,0.00022462007414395777,1.0001041521229501,0.00022459668192272795,199.22834050380234,0.0,4.672365062540978e-06,13.241482587241132,0.030226075722601272,7.504406178647056e-05,0.00014957601235748722,0.0006024990799164865,0.0924529352374979,0.0924529352374979,0.0924529352374979,0.09245293523718692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.53198253125,595.6664860826733,0.0,0.0924529352374979,0.09245293523754235,0.09245293523754235,0.3749992221181996,0.3749992221181996,0.5,10.00014328913279,0.0,0.0,0.0,0.0,0.0,0.0,26041.43996356556,19857.92847878172,0.7625510918967937,1.0410483339903254,0.6476948032287986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537101920947442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.70088734443,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.56033466476,1443.6759154859888,0.3749992221181996,6.17534620354742,3.5483754912531533,,,,,,
4029.0,-30.371166030750317,5.023647291749999,35.03186230407345,24.497696372587257,5.22032166996088,-26.812099356048822,-40.43790546767411,1.6611890145727966,-4.882719739352126,-4.882719739342404,40.06340403556744,42469.81410259309,25792.567801631445,25792.567801631445,68262.38190422453,78046.96664103889,78046.96664103889,25792.567801631445,103839.53444267034,103839.53444267034,103839.53444267034,129881.22651586242,125374.12503376415,4507.101482098266,0.0,92456.5795451031,56879.427007425984,39530.16948630791,26041.69207319209,65571.8615595,19858.206383087774,1443.7050558028375,0.0,0.8872849969060876,2.8971809034500415,0.0014947054983599872,1.0,1.0,-1.4909756818436222,356280.1296733891,1557268.8438110447,4.370911297350857,1557268.8438110447,4.370911297350857,0.7625543811544513,0.09245312836135101,4.028046144702076,101325.0,128666.64821666236,1.2698410877538846,1.0,0.0,4.028046144703058,1.283985978905029,1.2842743729088326,3.137141846468725,22953.20764055979,2340.575797092768,19510.223990170547,1989.4891721607835,0.85,0.8499998908951937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.699713614338,4632.441516551485,5.522206389430315,5.023647291749999,-2.2091640758018234,7.232811367551822,3.5483085711212734,3.5,1.0138024488917925,0.6,0.00022459668192272795,1.0001039085215722,0.00022457334683827348,199.2291647075318,0.0,4.660393416313937e-06,13.207554941833697,0.030230736116017586,7.50362254577374e-05,0.00014956045646499056,0.0006024364200636879,0.09245312836066308,0.09245312836066308,0.09245312836066308,0.0924531283641486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.41583213676,595.66652267041,0.0,0.09245312836066308,0.09245312836135101,0.09245312836135101,0.37499922894330273,0.37499922894330273,0.5,10.000143289169575,0.0,0.0,0.0,0.0,0.0,0.0,26041.69207319209,19858.206383087774,0.7625543811544513,1.041031629737752,0.6476835199204451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537161861938015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.666959699025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.528043501545,1443.7050558028375,0.37499922894330273,6.17534620354742,3.5483085711212734,,,,,,
4030.0,-30.372158814843388,5.023294344620723,35.03185026855066,24.497161153145157,5.219882187472762,-26.813036857306233,-40.438808338344074,1.6606944198902371,-4.883141285252009,-4.88314128525253,40.06337735148155,42469.26993042726,25792.3536555138,25792.3536555138,68261.62358594107,78046.57553775219,78046.57553775219,25792.3536555138,103838.92919326598,103838.92919326598,103838.92919326598,129880.86719235887,125373.75692479032,4507.110267568548,0.0,92456.41094847198,56879.10534129984,39530.339563524605,26041.937999092886,65572.2775626175,19858.47781371826,1443.733670411579,0.0,0.8872829564719505,2.8971359596714863,0.0014947054983599872,1.0,1.0,-1.4946604556789111,356274.2815214968,1557267.6917410025,4.370979811089845,1557267.6917410025,4.370979811089845,0.762557602833168,0.0924533139514977,4.028046144702076,101325.0,128666.65116749526,1.269841116876341,1.0,0.0,4.028046144698741,1.2839883379353647,1.2842767025054902,3.137136082699254,22953.16578487466,2340.5715290006947,19510.194566279104,1989.4861717588683,0.85,0.8500001589818013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.646791655894,4632.441516551485,5.522223110853046,5.023294344620723,-2.209593559664067,7.23288790428479,3.548241563770118,3.5,1.0137833039343194,0.6,0.00022457334683827348,1.0001036502805676,0.00022455007216029262,199.22998686231168,0.0,4.6490293842437e-06,13.175349274946644,0.03023538514540183,7.502853037395474e-05,0.00014954481646431872,0.0006023734214192786,0.09245331395136086,0.09245331395136086,0.09245331395136086,0.09245331395172915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.28680914006,595.666563313054,0.0,0.09245331395136086,0.0924533139514977,0.0924533139514977,0.37499923576819116,0.37499923576819116,0.5,10.000143289178705,0.0,0.0,0.0,0.0,0.0,0.0,26041.937999092886,19858.47781371826,0.762557602833168,1.0410134606161179,0.6476711120773824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453722166272217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.63475403214,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.495765989166,1443.733670411579,0.37499923576819116,6.17534620354742,3.548241563770118,,,,,,
4031.0,-30.37315004685596,5.022942415539993,35.03183845184307,24.49654214959594,5.219348351358691,-26.813982634496217,-40.439723746944196,1.6601152380714055,-4.883597263718855,-4.8835972637327645,40.06335959381316,42468.78441992097,25792.231489676713,25792.231489676713,68261.01590959769,78046.2274347239,78046.2274347239,25792.231489676713,103838.45892440062,103838.45892440062,103838.45892440062,129880.67157154126,125373.55086308037,4507.120708460889,0.0,92456.24581278666,56878.80279802043,39530.492238629144,26042.212647140637,65572.70488576978,19858.77991617291,1443.7649538203816,0.0,0.8872807092523809,2.8970873454306276,0.0014947054983599872,1.0,1.0,-1.497932867132647,356267.95576767763,1557266.9250641682,4.371055268522836,1557266.9250641682,4.371055268522836,0.7625611611904777,0.09245353170205312,4.028046144702076,101325.0,128666.66057675508,1.2698412097385154,1.0,0.0,4.028046144701297,1.2839910920645923,1.284279427367219,3.1371293536197222,22953.124788401587,2340.5673485238676,19510.155806917533,1989.4822194039284,0.85,0.8499999885321141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.593827532998,4632.441516551485,5.522259575994887,5.022942415539993,-2.210047930461524,7.232990346001517,3.5481745035390366,3.5,1.0137641438682963,0.6,0.00022455007216029262,1.0001034890716418,0.00022452683608646738,199.23080773776522,0.0,4.637013788352057e-06,13.14129707618973,0.03024002215919018,7.502072917548609e-05,0.00014952934298480654,0.0006023110935297844,0.0924535317034426,0.0924535317034426,0.0924535317034426,0.09245353170053919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.2009479514,595.6665903595846,0.0,0.0924535317034426,0.09245353170205312,0.09245353170205312,0.37499924259279727,0.37499924259279727,0.5,10.000143289028301,0.0,0.0,0.0,0.0,0.0,0.0,26042.212647140637,19858.77991617291,0.7625611611904777,1.0409974093414485,0.6476594871891171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537281314875126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60070183338,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.46350501348,1443.7649538203816,0.37499924259279727,6.17534620354742,3.5481745035390366,,,,,,
4032.0,-30.374138641617122,5.022592559864883,35.03182637418159,24.49608208788561,5.218992633363613,-26.814908094297504,-40.44061345104126,1.659696564559888,-4.8840031626790505,-4.884003162686281,40.06332843118897,42468.20388444209,25791.982680987552,25791.982680987552,68260.18656542964,78045.80159212902,78045.80159212902,25791.982680987552,103837.78427311657,103837.78427311657,103837.78427311657,129880.22935122433,125373.10064622728,4507.12870499706,0.0,92456.07423415896,56878.4765200707,39530.66412676474,26042.44507810776,65573.10920487251,19859.03708605887,1443.7923444538985,0.0,0.8872787642268531,2.8970440709690055,0.0014947054983599872,1.0,1.0,-1.5018363559605632,356262.3248371037,1557265.5796374572,4.371120579055044,1557265.5796374572,4.371120579055044,0.7625642302977576,0.09245370201459323,4.028046144702076,101325.0,128666.64860639501,1.269841091600247,1.0,0.0,4.028046144701064,1.283993096182507,1.2842814020986704,3.1371244570379906,22953.082192408012,2340.563004941342,19510.121968546784,1989.478768850401,0.85,0.8500000917088152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.5406409678135,4632.441516551485,5.5222691897276865,5.022592559864883,-2.2104652893424004,7.233057849207283,3.548107162174051,3.5,1.0137449034783004,0.6,0.00022452683608646738,1.0001032145548643,0.00022450366404071803,199.23162643518484,0.0,4.6293417568566545e-06,13.119554538931759,0.030244651500947038,7.501314775193564e-05,0.00014951368833453172,0.0006022480358760982,0.09245370201921943,0.09245370201921943,0.09245370201921943,0.09245370200256829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.0502720725,595.6666378229291,0.0,0.09245370201921943,0.09245370201459323,0.09245370201459323,0.37499924941653795,0.37499924941653795,0.5,10.00014328867552,0.0,0.0,0.0,0.0,0.0,0.0,26042.44507810776,19859.03708605887,0.7625642302977576,1.040978342999747,0.6476466405116935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453734087423736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57895929612,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.431242038332,1443.7923444538985,0.37499924941653795,6.17534620354742,3.548107162174051,,,,,,
4033.0,-30.375124342288693,5.0222428058305555,35.0318148873865,24.495361837931,5.218345021540293,-26.815859729596838,-40.44153724154455,1.659015087153734,-4.884499757869946,-4.884499757875205,40.06332132391927,42467.77702452273,25791.97048412245,25791.97048412245,68259.74750864517,78045.50412519029,78045.50412519029,25791.97048412245,103837.47460931273,103837.47460931273,103837.47460931273,129880.22826011892,125373.08715089789,4507.141109221026,0.0,92455.91325850198,56878.18615866517,39530.80788870757,26042.753650806193,65573.56153951376,19859.375468457198,1443.826780763732,0.0,0.8872762726032585,2.8969911277250295,0.0014947054983599872,1.0,1.0,-1.5046172081451346,356255.4357963247,1557265.272784459,4.371204243672973,1557265.272784459,4.371204243672973,0.7625681882469606,0.09245395789108114,4.028046144702076,101325.0,128666.67037574748,1.2698413064470513,1.0,0.0,4.028046144703206,1.2839963280777547,1.2842846049652323,3.1371165607088485,22953.042228700746,2340.558929777319,19510.0826878024,1989.4747633292106,0.85,0.8499998602976808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.48748474544,4632.441516551485,5.522329428857941,5.0222428058305555,-2.2109488260421477,7.233191631872703,3.5480398597379597,3.5,1.0137256742108456,0.6,0.00022450366404071803,1.0001029132144945,0.00022448056202448855,199.23244274182193,0.0,4.616604362472986e-06,13.083456763248442,0.03024926810530951,7.500527661800253e-05,0.00014949838742271552,0.0006021864030972466,0.09245395789064814,0.09245395789064814,0.09245395789064814,0.0924539578919302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.01590677764,595.6666486481018,0.0,0.09245395789064814,0.09245395789108114,0.09245395789108114,0.37499925623877345,0.37499925623877345,0.5,10.000143288719404,0.0,0.0,0.0,0.0,0.0,0.0,26042.753650806193,19859.375468457198,0.7625681882469606,1.040964466563445,0.6476356633295297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537400275602128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54286152044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.398998855053,1443.826780763732,0.37499925623877345,6.17534620354742,3.5480398597379597,,,,,,
4034.0,-30.376107518038392,5.021896456971938,35.03180273279405,24.494899401348107,5.217986099283926,-26.8167805437189,-40.44242244036866,1.6585939764984423,-4.8848419273759305,-4.884841927366145,40.063279082638495,42467.20121057518,25791.561863034553,25791.561863034553,68258.76307360973,78045.08171121748,78045.08171121748,25791.561863034553,103836.64357425204,103836.64357425204,103836.64357425204,129879.5806187382,125372.43411436019,4507.146504378007,0.0,92455.74200625818,56877.86150540097,39530.978334285785,26042.937044486152,65573.91537877194,19859.580056776118,1443.8493974066969,0.0,0.8872746905505955,2.896954648630642,0.0014947054983599872,1.0,1.0,-1.5089215899087094,356250.6890941412,1557263.4490458502,4.371257366562833,1557263.4490458502,4.371257366562833,0.76257067406999,0.09245407707084334,4.028046144702076,101325.0,128666.66235839008,1.2698412273218858,1.0,0.0,4.0280461447017615,1.283998343322173,1.2842865909976093,3.1371116369823717,22952.999713735015,2340.554594457334,19510.04681068335,1989.4711048812135,0.85,0.8499998716511371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.4338917984105,4632.441516551485,5.5223053062213845,5.021896456971938,-2.2113189121542387,7.233215369126177,3.5479720048707124,3.5,1.013706287105918,0.6,0.00022448056202448855,1.0001026504127135,0.00022445752136728356,199.23325696335348,0.0,4.602671125661573e-06,13.043969970124897,0.030253870776435172,7.499773501999921e-05,0.00014948282700448935,0.0006021237250146006,0.0924540770707692,0.0924540770707692,0.0924540770707692,0.09245407707105222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.81166163995,595.6667129859378,0.0,0.0924540770707692,0.09245407707084334,0.09245407707084334,0.3749992630613918,0.3749992630613918,0.5,10.000143288726727,0.0,0.0,0.0,0.0,0.0,0.0,26042.937044486152,19859.580056776118,0.76257067406999,1.0409438368797932,0.6476233875203823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537459503532983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.50337472731,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.36678069688,1443.8493974066969,0.3749992630613918,6.17534620354742,3.5479720048707124,,,,,,
4035.0,-30.377088484550004,5.02155022872377,35.03179110053785,24.494249000586592,5.217416087390369,-26.81772039617872,-40.44333687108008,1.6579830033765537,-4.885334374132071,-4.885334374084805,40.06326984421303,42466.75611371062,25791.54738978338,25791.54738978338,68258.303503494,78044.75291233599,78044.75291233599,25791.54738978338,103836.30030211937,103836.30030211937,103836.30030211937,129879.54152028318,125372.38290155651,4507.1586187266685,0.0,92455.57842977282,56877.58163214603,39531.10755291866,26043.241218163803,65574.34877108246,19859.91393357465,1443.8834818718385,0.0,0.8872722275682245,2.8969021489382976,0.0014947054983599872,1.0,1.0,-1.5118189499569894,356243.8577773674,1557263.0501834026,4.371340069971411,1557263.0501834026,4.371340069971411,0.7625745876716526,0.09245432743059198,4.028046144702076,101325.0,128666.67811472446,1.2698413828248158,1.0,0.0,4.0280461447007845,1.2840012455509213,1.2842894642921125,3.1371045461671483,22952.959104347865,2340.5504534522865,19510.013054389106,1989.4676626971604,0.85,0.849999904835513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.380649364874,4632.441516551485,5.522365161668519,5.02155022872377,-2.211798513175024,7.233348741898794,3.54790459430808,3.5,1.0136870269451657,0.6,0.00022445752136728356,1.000102420566311,0.00022443453465514446,199.2340693611721,0.0,4.590465177526071e-06,13.009378313108884,0.0302584612416127,7.498994511234599e-05,0.00014946757625493756,0.0006020622942916648,0.09245432743003769,0.09245432743003769,0.09245432743003769,0.09245432743209582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.7669917927,595.6667270570751,0.0,0.09245432743003769,0.09245432743059198,0.09245432743059198,0.37499926988417037,0.37499926988417037,0.5,10.000143288768665,0.0,0.0,0.0,0.0,0.0,0.0,26043.241218163803,19859.91393357465,0.7625745876716526,1.040929948717922,0.6476123195971101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537518580208364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4687830703,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.334580264614,1443.8834818718385,0.37499926988417037,6.17534620354742,3.54790459430808,,,,,,
4036.0,-30.3780669748671,5.021206526376725,35.03177908767776,24.493768577836477,5.217036360847637,-26.81863914975445,-40.44421794880179,1.657543709994656,-4.885714647736336,-4.885714647701316,40.06323559828782,42466.183454457256,25791.244281645893,25791.244281645893,68257.42773610316,78044.3419738876,78044.3419738876,25791.244281645893,103835.58625553349,103835.58625553349,103835.58625553349,129879.04113306863,125371.87544743608,4507.165685632554,0.0,92455.40804236553,56877.2495228612,39531.28724389369,26043.45487753514,65574.74212142883,19860.151020005753,1443.908996082183,0.0,0.8872704234439217,2.8968616085269985,0.0014947054983599872,1.0,1.0,-1.5157924581205862,356238.582618612,1557261.57163953,4.371400650071443,1557261.57163953,4.371400650071443,0.7625774350367374,0.09245447929181046,4.028046144702076,101325.0,128666.67254711509,1.2698413278767835,1.0,0.0,4.0280461447033,1.2840033455289668,1.2842915352249866,3.137099415455693,22952.91680408586,2340.5461400259887,19509.981977503405,1989.4644937367405,0.85,0.8500001173720293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.32697933486,4632.441516551485,5.52236372223322,5.021206526376725,-2.2121957456724846,7.23340227204921,3.5478366428815025,3.5,1.0136676122518578,0.6,0.00022443453465514446,1.0001021628403046,0.0002244116081278608,199.234879714153,0.0,4.579736200706634e-06,12.978972392802602,0.030263040977813405,7.498244004187549e-05,0.00014945209461326897,0.0006019999335246279,0.09245447929154434,0.09245447929154434,0.09245447929154434,0.09245447929318582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.6014058279,595.6667792171472,0.0,0.09245447929154434,0.09245447929181046,0.09245447929181046,0.3749992767072159,0.3749992767072159,0.5,10.00014328877527,0.0,0.0,0.0,0.0,0.0,0.0,26043.45487753514,19860.151020005753,0.7625774350367374,1.040910349440744,0.6475997019678702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537577524593641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43837714999,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16672.302391318233,1443.908996082183,0.3749992767072159,6.17534620354742,3.5478366428815025,,,,,,
4037.0,-30.379043176073953,5.020863198312225,35.0317674905658,24.493145488109462,5.216496341469551,-26.81957176906503,-40.44512371821327,1.6569602664352077,-4.886193311516024,-4.886193311523731,40.06322356798125,42465.72304583234,25791.199367740966,25791.199367740966,68256.92241357331,78044.0022335604,78044.0022335604,25791.199367740966,103835.20160130136,103835.20160130136,103835.20160130136,129878.94965234326,125371.77244905959,4507.17720328368,0.0,92455.2434990302,56876.96431117694,39531.421319836954,26043.748051041905,65575.16937087887,19860.47322243555,1443.9420373228843,0.0,0.887268040327666,2.8968105795203334,0.0014947054983599872,1.0,1.0,-1.5188059642638336,356231.94267761445,1557261.0522391254,4.371480672210318,1557261.0522391254,4.371480672210318,0.7625812223153117,0.09245471797438845,4.028046144702076,101325.0,128666.68423909474,1.269841443267651,1.0,0.0,4.028046144703205,1.284006118915451,1.284294279794613,3.1370926394839977,22952.875954669187,2340.5419745447416,19509.947514247866,1989.4609794626979,0.85,0.8500001286452757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.273454960927,4632.441516551485,5.52241739514089,5.020863198312225,-2.21266464331911,7.233527841631335,3.547768876388017,3.5,1.0136482503965762,0.6,0.0002244116081278608,1.0001019246425928,0.00022438873738600087,199.2356881771906,0.0,4.567763905622216e-06,12.945042908533361,0.030267608741719028,7.497472537015583e-05,0.00014943688275770496,0.0006019386594684695,0.09245471797438572,0.09245471797438572,0.09245471797438572,0.09245471797383911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.54323680885,595.6667975405602,0.0,0.09245471797438572,0.09245471797438845,0.09245471797438845,0.37499928353033374,0.37499928353033374,0.5,10.000143288789852,0.0,0.0,0.0,0.0,0.0,0.0,26043.748051041905,19860.47322243555,0.7625812223153117,1.0408958614735255,0.6475884615052302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453763632064465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40444766572,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.270219279395,1443.9420373228843,0.37499928353033374,6.17534620354742,3.547768876388017,,,,,,
4038.0,-30.38002130297398,5.0205220835597295,35.031755656349056,24.49260806841778,5.216052769718077,-26.820496705711715,-40.44601324768735,1.656463383519171,-4.886586031228376,-4.886586031173165,40.06319353266904,42465.18690217746,25790.933770301268,25790.933770301268,68256.12067247873,78043.61906446882,78043.61906446882,25790.933770301268,103834.55283477009,103834.55283477009,103834.55283477009,129878.52562552299,125371.34067343091,4507.184952092083,0.0,92455.07555712914,56876.643397031665,39531.59128899719,26043.972790752898,65575.56407975008,19860.72215447047,1443.9685468458654,0.0,0.8872661578496858,2.8967687133005016,0.0014947054983599872,1.0,1.0,-1.5225665680837892,356226.4950103519,1557259.7554862516,4.371543883733291,1557259.7554862516,4.371543883733291,0.7625841999620797,0.09245488297488831,4.028046144702076,101325.0,128666.68618775796,1.2698414624994618,1.0,0.0,4.028046144704456,1.2840084877516376,1.2842966197946661,3.1370868519377035,22952.834261526896,2340.537723027425,19509.911420686054,1989.4572989436815,0.85,0.8500001001352673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.219566905927,4632.441516551485,5.522424245973524,5.0205220835597295,-2.213070375041149,7.233592458600878,3.547700649965854,3.5,1.013628757133101,0.6,0.00022438873738600087,1.0001021265322685,0.0002243658236824686,199.23649824086613,0.0,4.5566679935859835e-06,12.913597093822677,0.030272165409712615,7.496714973247132e-05,0.00014942158765352955,0.000601877050083063,0.09245488297455638,0.09245488297455638,0.09245488297455638,0.09245488297591113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.39800992847,595.6668432874545,0.0,0.09245488297455638,0.09245488297488831,0.09245488297488831,0.37499929035354146,0.37499929035354146,0.5,10.000143288814924,0.0,0.0,0.0,0.0,0.0,0.0,26043.972790752898,19860.72215447047,0.7625841999620797,1.0408773699524518,0.6475763876088537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537694979599693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.37300185101,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.238060482723,1443.9685468458654,0.37499929035354146,6.17534620354742,3.547700649965854,,,,,,
4039.0,-30.380992120131186,5.020182100675415,35.03174403638521,24.49195620082321,5.215479648781761,-26.821427753156595,-40.44691500077022,1.6558509837461117,-4.88702725720799,-4.887027257139641,40.06317604600663,42464.733126824474,25790.797946142993,25790.797946142993,68255.53107296747,78043.29689457682,78043.29689457682,25790.797946142993,103834.09484071982,103834.09484071982,103834.09484071982,129878.33279505208,125371.1377639265,4507.195031125571,0.0,92454.91180157787,56876.348038734264,39531.737514270666,26044.237954332264,65575.97546860293,19861.014278321556,1443.9988157024104,0.0,0.8872639841425816,2.8967216765987653,0.0014947054983599872,1.0,1.0,-1.525743617678529,356220.3745594949,1557259.000512981,4.371616874634699,1557259.000512981,4.371616874634699,0.7625876523301318,0.092455093243698,4.028046144702076,101325.0,128666.6953186373,1.2698415526142344,1.0,0.0,4.028046144702545,1.2840113964293813,1.2842994997021302,3.137079745478421,22952.793607684962,2340.533577489251,19509.87460973664,1989.453545271488,0.85,0.8500000018823164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.165753842648,4632.441516551485,5.522458796012139,5.020182100675415,-2.213511180975987,7.2336932816514015,3.547632519012705,3.5,1.0136092911464871,0.6,0.0002243658236824686,1.0001013640915368,0.0002243430833496323,199.2373022565423,0.0,4.565246053497336e-06,12.93790731561145,0.030276730655766113,7.49594707154047e-05,0.00014940635296706393,0.0006018156840629794,0.09245509323937019,0.09245509323937019,0.09245509323937019,0.09245509325333746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.3134567394,595.666869921974,0.0,0.09245509323937019,0.092455093243698,0.092455093243698,0.3749992971768633,0.3749992971768633,0.5,10.000143289161377,0.0,0.0,0.0,0.0,0.0,0.0,26044.237954332264,19861.014278321556,0.7625876523301318,1.0408618489502681,0.6475654052169781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537753754721847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3973120728,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.205830567957,1443.9988157024104,0.3749992971768633,6.17534620354742,3.547632519012705,,,,,,
4040.0,-30.38196164130134,5.019844675385918,35.0317319405408,24.491564102377765,5.215197964000908,-26.822328683114947,-40.4477782320231,1.6555007973213731,-4.887400718791412,-4.887400718768726,40.06313907565516,42464.12535186342,25790.491034722334,25790.491034722334,68254.61638658575,78042.84657503739,78042.84657503739,25790.491034722334,103833.33760975972,103833.33760975972,103833.33760975972,129877.78262553079,125370.5809375188,4507.2016880119845,0.0,92454.73821328144,56876.01698589457,39531.9124748743,26044.445015771074,65576.35749064537,19861.24456179356,1444.0237752313537,0.0,0.8872622242680531,2.896681864362061,0.0014947054983599872,1.0,1.0,-1.529862260928951,356215.19416458294,1557257.4043472442,4.371675969632393,1557257.4043472442,4.371675969632393,0.7625904314630889,0.09245523724547537,4.028046144702076,101325.0,128666.68056447252,1.2698414070019495,1.0,0.0,4.0280461447031675,1.2840130795841638,1.2843011540341698,3.1370756332221985,22952.750512772393,2340.5291830311467,19509.8393501092,1989.449949790112,0.85,0.8500000616158253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.11176100717,4632.441516551485,5.522456924919561,5.019844675385918,-2.2139019094678085,7.233746584853726,3.5475641609818696,3.5,1.0135897602805342,0.6,0.0002243430833496323,1.0001012295750702,0.0002243203754933415,199.23810520464147,0.0,4.53072256672352e-06,12.840067754094456,0.030281261378332838,7.495212041826657e-05,0.00014939096293136573,0.0006017536922890184,0.09245523724754255,0.09245523724754255,0.09245523724754255,0.0924552372413174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.13469883904,595.66692623122,0.0,0.09245523724754255,0.09245523724547537,0.09245523724547537,0.3749993040015653,0.3749993040015653,0.5,10.000143288923141,0.0,0.0,0.0,0.0,0.0,0.0,26044.445015771074,19861.24456179356,0.7625904314630889,1.0408418368818737,0.6475523645533534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537812091054978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29947251128,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.173714487475,1444.0237752313537,0.3749993040015653,6.17534620354742,3.5475641609818696,,,,,,
4041.0,-30.382928380844046,5.019506552165148,35.031720687462496,24.49083438785749,5.214537531484532,-26.82326450574437,-40.448691964242585,1.6548096393067897,-4.887924491798174,-4.887924491807763,40.06313919997598,42463.73879359411,25790.57478649698,25790.57478649698,68254.31358009108,78042.562771592,78042.562771592,25790.57478649698,103833.13755808899,103833.13755808899,103833.13755808899,129877.91354335014,125370.6981302299,4507.215413120236,0.0,92454.57820034571,56875.75422317351,39532.026641302444,26044.775985261145,65576.80262656359,19861.607308960793,1444.0603296098975,0.0,0.887259568431363,2.8966260291598602,0.0014947054983599872,1.0,1.0,-1.532305420048374,356207.92885552184,1557257.4097141097,4.371765150533003,1557257.4097141097,4.371765150533003,0.7625946685124327,0.09245551875997675,4.028046144702076,101325.0,128666.70456086879,1.2698416438279674,1.0,0.0,4.028046144702593,1.2840163558526794,1.284304401878955,3.1370676287274883,22952.710788069653,2340.5251322388026,19509.805323031862,1989.4464799938678,0.85,0.8500000502412403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.057929600743,4632.441516551485,5.522538515641474,5.019506552165148,-2.2144024958890647,7.233909048054213,3.5474960078539968,3.5,1.0135702879582849,0.6,0.0002243203754933415,1.000100939927167,0.00022429773489631734,199.23890585473458,0.0,4.524270260638689e-06,12.821781918650045,0.030285785648593477,7.49443408382947e-05,0.0001493760346550468,0.0006016935605031449,0.09245551876006025,0.09245551876006025,0.09245551876006025,0.09245551875613843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487683.1352996482,595.6669260419657,0.0,0.09245551876006025,0.09245551875997675,0.09245551875997675,0.37499931082503035,0.37499931082503035,0.5,10.000143288986827,0.0,0.0,0.0,0.0,0.0,0.0,26044.775985261145,19861.607308960793,0.7625946685124327,1.0408301540527214,0.6475420742211221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453787034995927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.281186675835,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.14159200936,1444.0603296098975,0.37499931082503035,6.17534620354742,3.5474960078539968,,,,,,
4042.0,-30.383892623028064,5.0191720363868075,35.031708684290855,24.490390496235364,5.214197045093342,-26.824166589567245,-40.44955533519385,1.654407165619949,-4.888247932746026,-4.888247932751593,40.063095051674075,42463.15438250185,25790.141893401455,25790.141893401455,68253.29627590331,78042.14098073865,78042.14098073865,25790.141893401455,103832.2828741401,103832.2828741401,103832.2828741401,129877.22865812908,125370.00850048976,4507.220157639332,0.0,92454.4067691808,56875.42017083169,39532.20733149901,26044.945783988984,65577.15311548799,19861.79748887959,1444.081587316239,0.0,0.8872580880011331,2.8965915501620474,0.0014947054983599872,1.0,1.0,-1.5366409516286694,356203.44243105745,1557255.5036474552,4.371814862370004,1557255.5036474552,4.371814862370004,0.7625969988038732,0.09245562497770124,4.028046144702076,101325.0,128666.69336997402,1.2698415333824231,1.0,0.0,4.028046144703053,1.2840182831255094,1.2843063005116802,3.1370629200833156,22952.66822868509,2340.520792389357,19509.768703159385,1989.4427458060995,0.85,0.8500000308799418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4670.00348727676,4632.441516551485,5.522510200188432,5.0191720363868075,-2.214756142532503,7.23392817891931,3.5474270818080416,3.5,1.0135505948022976,0.6,0.00022429773489631734,1.0001006799555507,0.0002242751548836925,199.23970444220535,0.0,4.510887778989766e-06,12.783855965656997,0.030290296536372465,7.493699072371199e-05,0.00014936074417260534,0.0006016319697342959,0.09245562497745097,0.09245562497745097,0.09245562497745097,0.09245562497899848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.92183374806,595.6669932843355,0.0,0.09245562497745097,0.09245562497770124,0.09245562497770124,0.37499931764871414,0.37499931764871414,0.5,10.00014328899505,0.0,0.0,0.0,0.0,0.0,0.0,26044.945783988984,19861.79748887959,0.7625969988038732,1.0408090780595851,0.647529701506254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537928442159205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24326072285,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.109492939147,1444.081587316239,0.37499931764871414,6.17534620354742,3.5474270818080416,,,,,,
4043.0,-30.38485469296453,5.01883748523924,35.03169724390365,24.489745508786314,5.213630676026229,-26.825089225185515,-40.45045195436103,1.6538015121735916,-4.888738159191462,-4.888738159120162,40.063087283126045,42462.71711750491,25790.146137711323,25790.146137711323,68252.86325521623,78041.81931309894,78041.81931309894,25790.146137711323,103831.96545081027,103831.96545081027,103831.96545081027,129877.21474322736,125369.982405515,4507.232337712375,0.0,92454.24354716024,56875.1413523123,39532.335772053266,26045.24929241709,65577.58506447036,19862.13097368424,1444.1155672039454,0.0,0.8872556306473587,2.896539292348634,0.0014947054983599872,1.0,1.0,-1.5394307746748837,356196.64262232406,1557255.1682473351,4.3718973788826405,1557255.1682473351,4.3718973788826405,0.762600916224172,0.0924558763896062,4.028046144702076,101325.0,128666.70934901285,1.269841691083275,1.0,0.0,4.028046144701423,1.2840211596359736,1.2843091486726492,3.1370558923219356,22952.627707297128,2340.5166603577295,19509.734109851903,1989.4392182704496,0.85,0.8500000243392326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.949458982119,4632.441516551485,5.522575000915032,5.01883748523924,-2.2152313711858747,7.2340688564251145,3.547358680468517,3.5,1.0135310515624334,0.6,0.0002242751548836925,1.0001004539259455,0.0002242526278268237,199.24050123627046,0.0,4.498835041673802e-06,12.749698508103556,0.03029479537141414,7.492935826344413e-05,0.0001493457966202484,0.0006015717603036518,0.09245587638917444,0.09245587638917444,0.09245587638917444,0.09245587639032675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.884271054,595.6670051166941,0.0,0.09245587638917444,0.0924558763896062,0.0924558763896062,0.3749993244723512,0.3749993244723512,0.5,10.000143289039496,0.0,0.0,0.0,0.0,0.0,0.0,26045.24929241709,19862.13097368424,0.762600916224172,1.0407956192366,0.6475187684291689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537986384733104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.20910326529,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.077411674698,1444.1155672039454,0.3749993244723512,6.17534620354742,3.547358680468517,,,,,,
4044.0,-30.385812058254245,5.018505463582289,35.03168536879881,24.4893176824786,5.2133074846967515,-26.825983187242635,-40.45131029617039,1.6534152335394783,-4.889108901092754,-4.889108901083308,40.0630518595987,42462.14164065909,25789.842598812833,25789.842598812833,68251.98423947192,78041.39255668146,78041.39255668146,25789.842598812833,103831.23515549429,103831.23515549429,103831.23515549429,129876.6908532916,125369.45179835163,4507.239054939974,0.0,92454.07160694839,56874.820686007275,39532.501023267905,26045.455697797315,65577.95672106522,19862.360571556164,1444.1403859248223,0.0,0.8872538788607774,2.896499772002814,0.0014947054983599872,1.0,1.0,-1.5434364093662793,356191.5002215471,1557253.6388668735,4.371956203048864,1557253.6388668735,4.371956203048864,0.7626036880297679,0.09245602131808336,4.028046144702076,101325.0,128666.69899325946,1.2698415888799355,1.0,0.0,4.02804614470207,1.2840230110169666,1.2843109715421173,3.1370513691275668,22952.585021536917,2340.5123076215546,19509.69469585167,1989.435199160944,0.85,0.8499998879230942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.8949814635,4632.441516551485,5.522574426444714,5.018505463582289,-2.2156189004642504,7.23412436404654,3.5472897109329793,3.5,1.0135113459808511,0.6,0.0002242526278268237,1.000099963455855,0.00022423021299982517,199.24129413951619,0.0,4.488302101916013e-06,12.719848156829983,0.030299283673516055,7.49220523121654e-05,0.00014933057551465832,0.0006015104489879617,0.09245602132134548,0.09245602132134548,0.09245602132134548,0.09245602131378078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.7129926472,595.6670590698617,0.0,0.09245602132134548,0.09245602131808336,0.09245602131808336,0.3749993312960961,0.3749993312960961,0.5,10.000143288746989,0.0,0.0,0.0,0.0,0.0,0.0,26045.455697797315,19862.360571556164,0.7626036880297679,1.0407763164958101,0.6475063232188084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453804419721412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.179252914015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.045341786205,1444.1403859248223,0.3749993312960961,6.17534620354742,3.5472897109329793,,,,,,
4045.0,-30.386769624444064,5.018173242894418,35.03167412983455,24.488641751837008,5.212706047932879,-26.826905186329164,-40.45220674071459,1.6527782235189867,-4.889605168355217,-4.889605168361095,40.06304646371598,42461.72319754983,25789.86648254552,25789.86648254552,68251.58968009535,78041.08756037828,78041.08756037828,25789.86648254552,103830.9540429238,103830.9540429238,103830.9540429238,129876.71881536247,125369.46722155434,4507.25159380814,0.0,92453.91003568555,56874.5456732633,39532.62706935805,26045.764772438677,65578.39184179672,19862.700062625343,1444.1748599349091,0.0,0.8872513822333186,2.8964468715708516,0.0014947054983599872,1.0,1.0,-1.5461052713511094,356184.6168038777,1557253.4059045312,4.37204003889361,1557253.4059045312,4.37204003889361,0.7626076729236155,0.09245627961216027,4.028046144702076,101325.0,128666.71636420058,1.269841760317795,1.0,0.0,4.028046144699548,1.2840260337220555,1.2843139661423713,3.13704398424526,22952.544909964945,2340.5082173795277,19509.660172977146,1989.431678807457,0.85,0.8499998692740579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.840665825449,4632.441516551485,5.522643774824993,5.018173242894418,-2.2160980566438,7.234271299538218,3.547220946875197,3.5,1.0134916991071992,0.6,0.00022423021299982517,1.0000999852194288,0.00022420779553419107,199.24208721474508,0.0,4.465959139102017e-06,12.656528200215115,0.03030374963265516,7.491442274488029e-05,0.00014931579025494489,0.0006014508932795746,0.09245627961209547,0.09245627961209547,0.09245627961209547,0.09245627961204979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.68690241233,595.6670672883602,0.0,0.09245627961209547,0.09245627961216027,0.09245627961216027,0.3749993381185767,0.3749993381185767,0.5,10.00014328876104,0.0,0.0,0.0,0.0,0.0,0.0,26045.764772438677,19862.700062625343,0.7626076729236155,1.0407633942099026,0.6474956461266351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453810172742121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.1159329574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16672.013334078467,1444.1748599349091,0.3749993381185767,6.17534620354742,3.547220946875197,,,,,,
4046.0,-30.387724608742676,5.017843996082498,35.0316623824635,24.488144006487005,5.212304190980546,-26.82780489480258,-40.45306969257069,1.652321267318006,-4.889953573461128,-4.889953573457066,40.063009316929474,42461.17701750897,25789.509617431053,25789.509617431053,68250.68663494002,78040.69608808863,78040.69608808863,25789.509617431053,103830.20570551968,103830.20570551968,103830.20570551968,129876.16137296027,125368.90378981586,4507.257583144414,0.0,92453.74104182288,56874.2219710813,39532.79896749065,26045.955667440587,65578.75463493123,19862.912890904114,1444.198070475006,0.0,0.887249749859401,2.8964097332066556,0.0014947054983599872,1.0,1.0,-1.550108988051818,356179.7843535172,1557251.802125404,4.372094853591671,1557251.802125404,4.372094853591671,0.7626102549093353,0.09245640995402811,4.028046144702076,101325.0,128666.71235552186,1.269841720755212,1.0,0.0,4.028046144706154,1.284028215135169,1.284316119258492,3.1370386547760134,22952.50295566338,2340.503939231377,19509.62440378968,1989.4280313654185,0.85,0.8499998645670931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.785865237415,4632.441516551485,5.5226321638026326,5.017843996082498,-2.216468690399032,7.23431268648153,3.5471515694069935,3.5,1.0134718769734268,0.6,0.00022420779553419107,1.0000997163976877,0.00022418544056964344,199.24287815717375,0.0,4.466502643003749e-06,12.658068490272624,0.030308216135298164,7.490707890980144e-05,0.00014930071662438963,0.0006013901760001298,0.09245640995392629,0.09245640995392629,0.09245640995392629,0.09245640995420985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.5072902656,595.6671238666878,0.0,0.09245640995392629,0.09245640995402811,0.09245640995402811,0.3749993449412723,0.3749993449412723,0.5,10.000143288769394,0.0,0.0,0.0,0.0,0.0,0.0,26045.955667440587,19862.912890904114,0.7626102549093353,1.0407438661329131,0.6474837354549512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538159270136506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11747324746,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.981290433854,1444.198070475006,0.3749993449412723,6.17534620354742,3.5471515694069935,,,,,,
