time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4047.0,-30.388677032426628,5.017515435211162,35.03165090011261,24.48757564360278,5.211822678374597,-26.828710394615154,-40.4539447981864,1.6517930066039976,-4.890405999500558,-4.890405999508536,40.06299346871402,42460.69233683312,25789.42730456908,25789.42730456908,68250.1196414022,78040.34137465699,78040.34137465699,25789.42730456908,103829.76867922606,103829.76867922606,103829.76867922606,129875.99748465429,125368.72939321004,4507.268091444252,0.0,92453.5749978105,56873.92596185727,39532.94337328137,26046.22880542823,65579.1721787096,19863.21403150913,1444.2291749060196,0.0,0.8872475131683523,2.89636150725588,0.0014947054983599872,1.0,1.0,-1.5532407361336595,356173.5091882223,1557251.1178933152,4.372169961327403,1557251.1178933152,4.372169961327403,0.7626138194474238,0.09245662870039639,4.028046144702076,101325.0,128666.71575176356,1.2698417542735116,1.0,0.0,4.028046144703669,1.284030729601823,1.2843186055829825,3.13703251163714,22952.461733689644,2340.499735759882,19509.592907860995,1989.4248196745061,0.85,0.8500000189184412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.731335486446,4632.441516551485,5.522679026219093,5.017515435211162,-2.216914956611325,7.234430391822487,3.5470825353568887,3.5,1.013452152959111,0.6,0.00022418544056964344,1.000099449791473,0.00022416314759135953,199.2436669843793,0.0,4.45406747757159e-06,12.622827231437885,0.030312670202775737,7.489963232440307e-05,0.00014928580824524035,0.0006013301243609737,0.09245662869929792,0.09245662869929792,0.09245662869929792,0.0924566287025459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.4306604185,595.6671480053072,0.0,0.09245662869929792,0.09245662870039639,0.09245662870039639,0.37499935176411714,0.37499935176411714,0.5,10.000143288889085,0.0,0.0,0.0,0.0,0.0,0.0,26046.22880542823,19863.21403150913,0.7626138194474238,1.04072859375861,0.6474722221427806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453821665813301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08223198863,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.94926659426,1444.2291749060196,0.37499935176411714,6.17534620354742,3.5470825353568887,,,,,,
4048.0,-30.389630557653653,5.017188493698503,35.031639394578995,24.4870007847436,5.211334341690594,-26.82961743066521,-40.45482011334968,1.6512581122851917,-4.89081454743291,-4.890814547480865,40.06296983512277,42460.20375134363,25789.232981518056,25789.232981518056,68249.43673286168,78039.98779365257,78039.98779365257,25789.232981518056,103829.22077517063,103829.22077517063,103829.22077517063,129875.68890595244,125368.41211080327,4507.27679514917,0.0,92453.40931670801,56873.625270875884,39533.09338425792,26046.468130781814,65579.56151503974,19863.478839744905,1444.256986108087,0.0,0.8872455270190724,2.896317958997762,0.0014947054983599872,1.0,1.0,-1.5566610635227107,356167.84268837434,1557250.0975354342,4.372236656126015,1557250.0975354342,4.372236656126015,0.7626169790087651,0.09245681199924441,4.028046144702076,101325.0,128666.72098531634,1.2698418059246617,1.0,0.0,4.028046144699313,1.2840332749463272,1.2843211228717295,3.1370262930845376,22952.420601811675,2340.495541475598,19509.554602103548,1989.4209135743142,0.85,0.8499998732405428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.676535305977,4632.441516551485,5.522702222848554,5.017188493698503,-2.217328883600037,7.23451737729854,3.547013159487506,3.5,1.0134323312821445,0.6,0.00022416314759135953,1.0000995655962275,0.00022414083087589446,199.24445672946288,0.0,4.441734741288797e-06,12.58787625681245,0.030317111937517027,7.489218464062343e-05,0.0001492709629507361,0.0006012703268296789,0.09245681200055095,0.09245681200055095,0.09245681200055095,0.09245681199073302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.31638737314,595.667184001632,0.0,0.09245681200055095,0.09245681199924441,0.09245681199924441,0.37499935858752786,0.37499935858752786,0.5,10.000143288876313,0.0,0.0,0.0,0.0,0.0,0.0,26046.468130781814,19863.478839744905,0.7626169790087651,1.0407120016685327,0.6474609279234962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538273892685813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.047281014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.917262219496,1444.256986108087,0.37499935858752786,6.17534620354742,3.547013159487506,,,,,,
4049.0,-30.39057904480329,5.016863225217348,35.031627748950726,24.486536147911124,5.210968716705883,-26.83050775902334,-40.455677861440904,1.650834667584332,-4.891219084400632,-4.891219084411403,40.062942781941615,42459.66413991268,25789.0322177138,25789.0322177138,68248.69635762648,78039.58383241291,78039.58383241291,25789.0322177138,103828.61605012671,103828.61605012671,103828.61605012671,129875.31825887515,125368.03315562643,4507.2851032487215,0.0,92453.23885068874,56873.31915440157,39533.24410698574,26046.70220874844,65579.94631573418,19863.73825139334,1444.2844158277692,0.0,0.8872435735200868,2.8962748387890858,0.0014947054983599872,1.0,1.0,-1.5602886327842498,356162.2318897231,1557248.9295403168,4.372302254727786,1557248.9295403168,4.372302254727786,0.7626200849611435,0.09245698787511758,4.028046144702076,101325.0,128666.71680960934,1.2698417647136377,1.0,0.0,4.02804614470087,1.2840352995896633,1.2843231193119975,3.1370213466789507,22952.37828203351,2340.491226059206,19509.521099351623,1989.4174972443825,0.85,0.8499999808134541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.621688016997,4632.441516551485,5.522724096449316,5.016863225217348,-2.2177394546684224,7.23460267988577,3.546943724523206,3.5,1.013412492720916,0.6,0.00022414083087589446,1.000099040274953,0.00022411863410475065,199.2452423073284,0.0,4.4464818488244976e-06,12.601329559568626,0.03032155841936585,7.488488709185673e-05,0.00014925594378403773,0.0006012098289331629,0.09245698787935681,0.09245698787935681,0.09245698787935681,0.09245698786964134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.1855815348,595.6672252058107,0.0,0.09245698787935681,0.09245698787511758,0.09245698787511758,0.3749993654108613,0.3749993654108613,0.5,10.00014328853227,0.0,0.0,0.0,0.0,0.0,0.0,26046.70220874844,19863.73825139334,0.7626200849611435,1.0406946054674036,0.6474489005448546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538331193866103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06073431676,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.885204029702,1444.2844158277692,0.3749993654108613,6.17534620354742,3.546943724523206,,,,,,
4050.0,-30.391524893572594,5.016538280823681,35.03161655627012,24.48588099740448,5.210389268683387,-26.831416859861505,-40.45655722785739,1.6502186529012628,-4.891685583442154,-4.891685583463017,40.062932559423956,42459.225494121136,25788.993327241114,25788.993327241114,68248.21882136224,78039.27399893274,78039.27399893274,25788.993327241114,103828.26732617385,103828.26732617385,103828.26732617385,129875.2558101891,125367.95935424448,4507.296455944624,0.0,92453.07646991644,56873.02796532827,39533.38722732019,26046.988484015255,65580.37571133545,19864.053454299497,1444.3166727654266,0.0,0.8872412450541405,2.896225114578437,0.0014947054983599872,1.0,1.0,-1.5631236516671265,356155.76178297907,1557248.4881931017,4.372380444997545,1557248.4881931017,4.372380444997545,0.7626238045327138,0.09245722280997666,4.028046144702076,101325.0,128666.72716536272,1.2698418669169773,1.0,0.0,4.028046144704765,1.2840382237982793,1.2843260156730956,3.137014202573207,22952.33796949327,2340.487115324119,19509.487947698286,1989.414116716543,0.85,0.8500000293490366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.566808540129,4632.441516551485,5.522780674232104,5.016538280823681,-2.2181951982456405,7.234733479069321,3.5468742493542216,3.5,1.0133926426726347,0.6,0.00022411863410475065,1.0000987655313704,0.00022409650109474178,199.24602570544147,0.0,4.422601044988043e-06,12.533651361496116,0.030325981020410838,7.487740630127193e-05,0.0001492412278034787,0.0006011505522844066,0.0924572228096536,0.0924572228096536,0.0924572228096536,0.09245722281104611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487682.13615355984,595.6672407757577,0.0,0.0924572228096536,0.09245722280997666,0.09245722280997666,0.3749993722328046,0.3749993722328046,0.5,10.000143288547962,0.0,0.0,0.0,0.0,0.0,0.0,26046.988484015255,19864.053454299497,0.7626238045327138,1.040680509696526,0.6474379726187225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453838819271665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.993056118685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.853214985218,1444.3166727654266,0.3749993722328046,6.17534620354742,3.5468742493542216,,,,,,
4051.0,-30.39246895258198,5.016216095843078,35.031604943291406,24.48535800157117,5.209957912114314,-26.83230963871593,-40.45742283398283,1.6497361397894574,-4.892038048278323,-4.892038048271814,40.06289804736175,42458.73756296008,25788.662197664198,25788.662197664198,68247.39976062428,78038.89986654907,78038.89986654907,25788.662197664198,103827.56206421327,103827.56206421327,103827.56206421327,129874.74588840036,125367.44311409962,4507.302774300733,0.0,92452.90886091616,56872.74655561393,39533.51367255803,26047.18382418708,65580.69749674511,19864.271119315283,1444.3402480153452,0.0,0.8872395824514734,2.8961875457399158,0.0014947054983599872,1.0,1.0,-1.5669732368953078,356150.8733343944,1557246.9981681427,4.372436275639915,1557246.9981681427,4.372436275639915,0.7626264418216904,0.09245735937133165,4.028046144702076,101325.0,128666.7329556764,1.2698419240629302,1.0,0.0,4.028046144701089,1.2840405240831947,1.2843282880524134,3.1370085827922773,22952.2963589967,2340.482872234321,19509.455410340077,1989.4107988293738,0.85,0.8500001527164353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.511577632203,4632.441516551485,5.5227750844856045,5.016216095843078,-2.2185671088062353,7.234783204649314,3.5468043298374945,3.5,1.0133726656678557,0.6,0.00022409650109474178,1.0000985793997819,0.00022407441197370295,199.24680762663263,0.0,4.409914281166355e-06,12.497697072825451,0.030330390934692003,7.487004324466499e-05,0.00014922645785007678,0.0006010910582305486,0.09245735937233276,0.09245735937233276,0.09245735937233276,0.09245735936984176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9692814463,595.6672933409176,0.0,0.09245735937233276,0.09245735937133165,0.09245735937133165,0.37499937905507486,0.37499937905507486,0.5,10.000143288436135,0.0,0.0,0.0,0.0,0.0,0.0,26047.18382418708,19864.271119315283,0.7626264418216904,1.04066291402301,0.6474273556646357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538445033440823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.95710183001,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.821247180043,1444.3402480153452,0.37499937905507486,6.17534620354742,3.5468043298374945,,,,,,
4052.0,-30.3934101286009,5.015894959891316,35.03159345400149,24.484820232633524,5.2095093462100275,-26.83320171795552,-40.45828072177244,1.6492386739165354,-4.892467669435291,-4.892467669457223,40.06287839015494,42458.23025596577,25788.536314212368,25788.536314212368,68246.76657017814,78038.53547615219,78038.53547615219,25788.536314212368,103827.07179036456,103827.07179036456,103827.07179036456,129874.5111696193,125367.19880537293,4507.312364246373,0.0,92452.74185903063,56872.436638894374,39533.67246681806,26047.43937925475,65581.1118460728,19864.55356843435,1444.3696510663856,0.0,0.8872374749670284,2.8961417534146205,0.0014947054983599872,1.0,1.0,-1.5702376708624683,356144.91485108377,1557246.1494895238,4.372507045736315,1557246.1494895238,4.372507045736315,0.7626298032295372,0.0924575600481515,4.028046144702076,101325.0,128666.73161945018,1.2698419108754027,1.0,0.0,4.028046144703993,1.284042894154749,1.2843306302902646,3.137002792538041,22952.25489922203,2340.478644513879,19509.41543778484,1989.4067227631087,0.85,0.8499999465606368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.456576039222,4632.441516551485,5.522813178420646,5.015894959891316,-2.218994960140475,7.234889920031791,3.546734701169719,3.5,1.0133527717627768,0.6,0.00022407441197370295,1.0000982791009705,0.00022405239230601683,199.2475871653886,0.0,4.401186850265269e-06,12.472963533651773,0.03033479212154227,7.486274650265986e-05,0.00014921166547104308,0.0006010314738452109,0.09245756004766595,0.09245756004766595,0.09245756004766595,0.09245756005074182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.87423490384,595.6673232808345,0.0,0.09245756004766595,0.0924575600481515,0.0924575600481515,0.3749993858770955,0.3749993858770955,0.5,10.00014328844884,0.0,0.0,0.0,0.0,0.0,0.0,26047.43937925475,19864.55356843435,0.7626298032295372,1.040646683916582,0.6474155295753543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538501767033434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.93236829084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.789283701437,1444.3696510663856,0.3749993858770955,6.17534620354742,3.546734701169719,,,,,,
4053.0,-30.394345924027622,5.015575072933806,35.03158197207513,24.484333244059258,5.20911781496594,-26.834082491621757,-40.45912561761213,1.648792480885308,-4.892887322929994,-4.892887322950467,40.062855624010595,42457.69220040219,25788.3864348743,25788.3864348743,68246.0786352765,78038.14584459811,78038.14584459811,25788.3864348743,103826.53227947242,103826.53227947242,103826.53227947242,129874.21845043317,125366.8970206887,4507.32142974446,0.0,92452.57294527482,56872.11929484868,39533.83738936238,26047.686170960755,65581.52356032314,19864.826733222253,1444.3982660627053,0.0,0.8872354292143554,2.8960970240715462,0.0014947054983599872,1.0,1.0,-1.5736610795497086,356139.09468637593,1557245.1665868424,4.372575743076416,1557245.1665868424,4.372575743076416,0.7626330647122331,0.09245775059698283,4.028046144702076,101325.0,128666.72365776885,1.2698418322997171,1.0,0.0,4.028046144704472,1.2840450245102575,1.2843327328474392,3.1369975879454826,22952.21296480774,2340.4743683936654,19509.377851194622,1989.4028899975654,0.85,0.8499998619352321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.401399819115,4632.441516551485,5.522846340833603,5.015575072933806,-2.219415284414384,7.23499035734819,3.546664851984009,3.5,1.013332814852574,0.6,0.00022405239230601683,1.0000977179759978,0.0002240305004989463,199.2483622529739,0.0,4.387365656643217e-06,12.433794270926876,0.03033917948719891,7.485556090602439e-05,0.00014919683139999246,0.0006009717215225052,0.09245775060033694,0.09245775060033694,0.09245775060033694,0.09245775059441928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.7641578914,595.6673579553701,0.0,0.09245775060033694,0.09245775059698283,0.09245775059698283,0.37499939269941474,0.37499939269941474,0.5,10.00014328807689,0.0,0.0,0.0,0.0,0.0,0.0,26047.686170960755,19864.826733222253,0.7626330647122331,1.0406296610737085,0.6474032607880601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538558327793238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.89319902811,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.757346510105,1444.3982660627053,0.37499939269941474,6.17534620354742,3.546664851984009,,,,,,
4054.0,-30.39528285877575,5.0152558369629245,35.03157083263149,24.48369290158155,5.208553174267232,-26.834982943423327,-40.459999815188326,1.6481912891496906,-4.893334258995367,-4.8933342589945426,40.06284254169768,42457.27068167714,25788.308316507,25788.308316507,68245.57899818414,78037.83615964057,78037.83615964057,25788.308316507,103826.14447614757,103826.14447614757,103826.14447614757,129874.10216859449,125366.77013926752,4507.332029326969,0.0,92452.41065784993,56871.845180525605,39533.96164147148,26047.957692446922,65581.9193339184,19865.126213081156,1444.4290754384897,0.0,0.887233210123783,2.8960493873782496,0.0014947054983599872,1.0,1.0,-1.5765845080815097,356132.8962223904,1557244.6017703179,4.372650261429044,1557244.6017703179,4.372650261429044,0.7626366123452899,0.09245797065959248,4.028046144702076,101325.0,128666.7370757073,1.2698419647244736,1.0,0.0,4.028046144703369,1.2840478788699237,1.284335559735073,3.1369906145922806,22952.172675441863,2340.470260021706,19509.343291446436,1989.399365884011,0.85,0.8499998482636395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.346098000525,4632.441516551485,5.52289502111439,5.0152558369629245,-2.219855417991336,7.23511125495426,3.5465948443516453,3.5,1.0133128126718987,0.6,0.0002240305004989463,1.0000978377041891,0.00022400858401336776,199.2491382895752,0.0,4.361906705560182e-06,12.361643603557555,0.03034354139390447,7.48481267778135e-05,0.0001491823737211328,0.0006009134853249133,0.09245797065937547,0.09245797065937547,0.09245797065937547,0.09245797065995406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.7009022384,595.6673778810688,0.0,0.09245797065937547,0.09245797065959248,0.09245797065959248,0.37499939952043065,0.37499939952043065,0.5,10.000143288095083,0.0,0.0,0.0,0.0,0.0,0.0,26047.957692446922,19865.126213081156,0.7626366123452899,1.0406157625656454,0.6473929264787255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453861456561924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82104836075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.72548573744,1444.4290754384897,0.37499939952043065,6.17534620354742,3.5465948443516453,,,,,,
4055.0,-30.39621714555263,5.0149392111086195,35.03155929483255,24.483193410001718,5.208147018528136,-26.83586436742284,-40.46084851780904,1.6477324512300975,-4.893689016829455,-4.893689016772273,40.062808769223295,42456.75507068961,25787.99510251717,25787.99510251717,68244.75017320678,78037.45514479083,78037.45514479083,25787.99510251717,103825.450247308,103825.450247308,103825.450247308,129873.60516160497,125366.26669174216,4507.338469862801,0.0,92452.24234883061,56871.54227497211,39534.111193176104,26048.154914296967,65582.26610747307,19865.346037759817,1444.4528349603786,0.0,0.8872315331167019,2.8960115759448772,0.0014947054983599872,1.0,1.0,-1.580398633291395,356127.9762195155,1557243.1436804233,4.372706576471113,1557243.1436804233,4.372706576471113,0.7626392772586126,0.09245810957715339,4.028046144702076,101325.0,128666.7361848898,1.2698419559327885,1.0,0.0,4.02804614470324,1.2840500681145934,1.284337721326896,3.1369852661715663,22952.130891159042,2340.465999210642,19509.31392489228,1989.396371328872,0.85,0.8500001162160982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.290529718852,4632.441516551485,5.522893668402751,5.0149392111086195,-2.220227674032971,7.235166885141591,3.5465244999553196,3.5,1.0132927142729484,0.6,0.00022400858401336776,1.0000975619301398,0.0002239867314355232,199.2499121382722,0.0,4.366840865860282e-06,12.375627013848039,0.03034790823477033,7.484091011040243e-05,0.00014916767390296535,0.000600854273779016,0.09245810957710564,0.09245810957710564,0.09245810957710564,0.09245810957698754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.53760562534,595.6674293199302,0.0,0.09245810957710564,0.09245810957715339,0.09245810957715339,0.3749994063419647,0.3749994063419647,0.5,10.000143288103528,0.0,0.0,0.0,0.0,0.0,0.0,26048.154914296967,19865.346037759817,0.7626392772586126,1.040597622250054,0.6473816412673742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538670872331165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.835031771036,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.693570947184,1444.4528349603786,0.3749994063419647,6.17534620354742,3.5465244999553196,,,,,,
4056.0,-30.397149178205296,5.014623383093093,35.03154798176396,24.482627456914656,5.207665809057213,-26.836751445086737,-40.46170940911395,1.64720644134076,-4.894125965556611,-4.894125965550176,40.062792177680684,42456.29954808646,25787.89936186409,25787.89936186409,68244.19890995056,78037.10883535024,78037.10883535024,25787.89936186409,103825.00819721434,103825.00819721434,103825.00819721434,129873.42550533157,125366.0769947749,4507.3485105566715,0.0,92452.07683660206,56871.26754944628,39534.232541284204,26048.417308117227,65582.64984940144,19865.63591542466,1444.4828436238208,0.0,0.8872293772723177,2.8959650048307664,0.0014947054983599872,1.0,1.0,-1.5834997560461943,356121.9164153844,1557242.4273592967,4.372778971409646,1557242.4273592967,4.372778971409646,0.7626427233732207,0.09245831888250035,4.028046144702076,101325.0,128666.74481468428,1.2698420411022382,1.0,0.0,4.028046144702653,1.2840525711109418,1.2843401968226467,3.1369791512640908,22952.089801205602,2340.4618092014707,19509.275691612715,1989.392472619367,0.85,0.8499999721414454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.235162691861,4632.441516551485,5.5229386534040215,5.014623383093093,-2.2206596298051746,7.235283012898267,3.5464544108842087,3.5,1.0132726888240595,0.6,0.0002239867314355232,1.0000973272793312,0.00022396493353787637,199.25068412523774,0.0,4.354124215524265e-06,12.339588026795766,0.030352262358985856,7.483359045777528e-05,0.00014915314097774794,0.0006007957344856228,0.09245831888243504,0.09245831888243504,0.09245831888243504,0.09245831888230378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.4573821923,595.6674545905221,0.0,0.09245831888243504,0.09245831888250035,0.09245831888250035,0.37499941316387436,0.37499941316387436,0.5,10.000143288115511,0.0,0.0,0.0,0.0,0.0,0.0,26048.417308117227,19865.63591542466,0.7626427233732207,1.0405831278037847,0.6473709074820794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538727020324131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79899278398,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.661677973458,1444.4828436238208,0.37499941316387436,6.17534620354742,3.5464544108842087,,,,,,
4057.0,-30.39807896995644,5.0143092273451915,35.03153661672261,24.482068593520694,5.207192417839658,-26.837635647658928,-40.462562267761655,1.6466876147063292,-4.894521573918951,-4.8945215739217955,40.06276805199563,42455.820538809494,25787.698689750665,25787.698689750665,68243.51922856015,78036.75973259448,78036.75973259448,25787.698689750665,103824.45842234514,103824.45842234514,103824.45842234514,129873.10615495895,125365.74932047563,4507.35683448332,0.0,92451.91110337341,56870.97190999307,39534.3768815337,26048.647732613816,65583.02461414752,19865.891410980348,1444.5097432025523,0.0,0.8872274582312298,2.895922840388804,0.0014947054983599872,1.0,1.0,-1.5868853434528205,356116.4300080701,1557241.3857596568,4.372843414510158,1557241.3857596568,4.372843414510158,0.7626457854895692,0.09245849448989697,4.028046144702076,101325.0,128666.746429291,1.2698420570371676,1.0,0.0,4.028046144700671,1.284055040438501,1.2843426387121737,3.1369731186340037,22952.048656386825,2340.457613597592,19509.243719918737,1989.3892124138965,0.85,0.8500001029097651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.17956848573,4632.441516551485,5.522961434981589,5.0143092273451915,-2.2210610624101523,7.235370289755344,3.546384034784706,3.5,1.0132525813670588,0.6,0.00022396493353787637,1.000097094004071,0.00022394318999687516,199.25145426138562,0.0,4.34324601862291e-06,12.308759216777327,0.03035660560500448,7.482633975481112e-05,0.00014913859378306525,0.000600737137714165,0.09245849448951637,0.09245849448951637,0.09245849448951637,0.09245849449117371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.3407295936,595.6674913363939,0.0,0.09245849448951637,0.09245849448989697,0.09245849448989697,0.3749994199860987,0.3749994199860987,0.5,10.000143288149856,0.0,0.0,0.0,0.0,0.0,0.0,26048.647732613816,19865.891410980348,0.7626457854895692,1.0405668178627845,0.6473599043135768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453878303326397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76816397397,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.629799014467,1444.5097432025523,0.3749994199860987,6.17534620354742,3.546384034784706,,,,,,
4058.0,-30.399006475716508,5.0139966472292645,35.031525206075244,24.481535888649546,5.206747989438022,-26.83851497504566,-40.46340684927998,1.6461951644919595,-4.8949201153972695,-4.894920115388418,40.0627440060602,42455.317023358235,25787.50961391326,25787.50961391326,68242.8266372715,78036.39916768238,78036.39916768238,25787.50961391326,103823.90878159564,103823.90878159564,103823.90878159564,129872.78880754118,125365.42356618324,4507.365241357947,0.0,92451.74438077174,56870.6622365728,39534.53571577659,26048.880025945535,65583.41574172213,19866.14899752853,1444.5368503133698,0.0,0.887225523998677,2.8958803638217785,0.0014947054983599872,1.0,1.0,-1.5902796803931665,356110.90299053595,1557240.3476040266,4.372908367945735,1557240.3476040266,4.372908367945735,0.7626488731086019,0.09245867178278792,4.028046144702076,101325.0,128666.74581685396,1.2698420509928838,1.0,0.0,4.028046144702087,1.2840573864124423,1.2843449572901502,3.1369673873814374,22952.007265946973,2340.453392947334,19509.203211761625,1989.38508173144,0.85,0.8499998708481891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.12395652803,4632.441516551485,5.522986721708048,5.0139966472292645,-2.221464221238713,7.235460868467977,3.546313636772578,3.5,1.0132324676493079,0.6,0.00022394318999687516,1.000096856014723,0.00022392150185259493,199.25222250933024,0.0,4.33243216528282e-06,12.278112756411511,0.03036093803716976,7.481916006124089e-05,0.00014912402993563426,0.0006006784738646685,0.09245867178252322,0.09245867178252322,0.09245867178252322,0.09245867178299137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.224462633,595.6675279607864,0.0,0.09245867178252322,0.09245867178278792,0.09245867178278792,0.3749994268086646,0.3749994268086646,0.5,10.000143288177982,0.0,0.0,0.0,0.0,0.0,0.0,26048.880025945535,19866.14899752853,0.7626488731086019,1.040550051647547,0.6473483660953859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453883891194235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.7375175136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.597933880443,1444.5368503133698,0.3749994268086646,6.17534620354742,3.546313636772578,,,,,,
4059.0,-30.399932450276665,5.013685327374738,35.03151389730447,24.48094995869326,5.20624369852201,-26.83939891203254,-40.464263409934915,1.6456489428021808,-4.895332051096432,-4.895332051039091,40.062724124165534,42454.86985510133,25787.35838253939,25787.35838253939,68242.22823764072,78036.06548194546,78036.06548194546,25787.35838253939,103823.42386448485,103823.42386448485,103823.42386448485,129872.54783370369,125365.17348298038,4507.374350723317,0.0,92451.57987847271,56870.38425219422,39534.661806976095,26049.12396921884,65583.78577619494,19866.419047676765,1444.5650171749573,0.0,0.8872235067777827,2.895836460215409,0.0014947054983599872,1.0,1.0,-1.5934661894556825,356105.19029121136,1557239.4892268172,4.37297610841717,1557239.4892268172,4.37297610841717,0.7626520980571969,0.09245886264753815,4.028046144702076,101325.0,128666.75127311112,1.2698421048419553,1.0,0.0,4.028046144701059,1.2840599835427637,1.2843475271517837,3.136961042574167,22951.966426717943,2340.4492285049373,19509.16732674057,1989.381422477663,0.85,0.8499998197988964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.068305990944,4632.441516551485,5.523020160028776,5.013685327374738,-2.2218768405168783,7.235562167891616,3.5462431904831817,3.5,1.013212340138052,0.6,0.00022392150185259493,1.0000966968447522,0.00022389985144341984,199.25298949422873,0.0,4.321410949937868e-06,12.246878632123918,0.0303652594481197,7.481187918496806e-05,0.00014910962266762688,0.0006006204407243157,0.09245886264894389,0.09245886264894389,0.09245886264894389,0.09245886264011763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.12833002344,595.6675582428021,0.0,0.09245886264894389,0.09245886264753815,0.09245886264753815,0.37499943363147914,0.37499943363147914,0.5,10.000143288125242,0.0,0.0,0.0,0.0,0.0,0.0,26049.12396921884,19866.419047676765,0.7626520980571969,1.0405350564927394,0.6473378953752201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453889465364648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.706283389314,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.566083549387,1444.5650171749573,0.37499943363147914,6.17534620354742,3.5462431904831817,,,,,,
4060.0,-30.40085536615908,5.013375925211442,35.03150235839348,24.480498732905858,5.205890325016416,-26.840264835535045,-40.465094650257356,1.6452387844286724,-4.895712075050312,-4.895712075046905,40.06269486648397,42454.33088162475,25787.128259596197,25787.128259596197,68241.45914122096,78035.66620026721,78035.66620026721,25787.128259596197,103822.7944598634,103822.7944598634,103822.7944598634,129872.13491160078,125364.75307938413,4507.381832216645,0.0,92451.40991988548,56870.07460131649,39534.81702063221,26049.340451737375,65584.15747236958,19866.65982642395,1444.5906774713217,0.0,0.8872216852088127,2.895795958190193,0.0014947054983599872,1.0,1.0,-1.597109910208303,356099.9202057981,1557238.2260606391,4.373037278864529,1557238.2260606391,4.373037278864529,0.7626550032324881,0.09245902200851594,4.028046144702076,101325.0,128666.7437568385,1.269842030662112,1.0,0.0,4.028046144701235,1.2840619448091715,1.28434946105547,3.1369562512038285,22951.92423291452,2340.4449259343937,19509.13846661629,1989.3784795639988,0.85,0.8500001249846818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4669.012543791868,4632.441516551485,5.52303683439102,5.013375925211442,-2.222265697113267,7.235641622324708,3.5461726034057817,3.5,1.013192172401652,0.6,0.00022389985144341984,1.0000963781516015,0.0002238782744691428,199.2537539508321,0.0,4.313908751910195e-06,12.225617402913493,0.03036957335687161,7.480481416116569e-05,0.00014909503728225416,0.0006005616901189961,0.0924590220083576,0.0924590220083576,0.0924590220083576,0.09245902200906665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.9868633526,595.6676028051614,0.0,0.0924590220083576,0.09245902200851594,0.09245902200851594,0.3749994404541686,0.3749994404541686,0.5,10.000143288134442,0.0,0.0,0.0,0.0,0.0,0.0,26049.340451737375,19866.65982642395,0.7626550032324881,1.040517432429789,0.6473260085640444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453895030373566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.685022160105,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.534232976504,1444.5906774713217,0.3749994404541686,6.17534620354742,3.5461726034057817,,,,,,
4061.0,-30.401776191043943,5.013066749209989,35.03149123047088,24.479917901940667,5.205391223859875,-26.841143517892842,-40.46594282900912,1.6446976843193684,-4.896169742336383,-4.8961697423240125,40.06268364674605,42453.87126135451,25787.101120175033,25787.101120175033,68240.97238152954,78035.33217572972,78035.33217572972,25787.101120175033,103822.43329590476,103822.43329590476,103822.43329590476,129872.05316317084,125364.66029500501,4507.392868165825,0.0,92451.24535775276,56869.784443271135,39534.95657164625,26049.61986726609,65584.57643891234,19866.96817046703,1444.6222959366573,0.0,0.8872194047302145,2.895747181722117,0.0014947054983599872,1.0,1.0,-1.5999641588828695,356093.57346162654,1557237.7416627232,4.373113860282948,1557237.7416627232,4.373113860282948,0.7626586595772873,0.09245925064714364,4.028046144702076,101325.0,128666.74976985657,1.2698420900059864,1.0,0.0,4.028046144701415,1.2840645177959669,1.2843520069107173,3.1369499654238693,22951.883378831222,2340.440759977283,19509.101931054814,1989.3747539735602,0.85,0.8500000461421078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.956828261331,4632.441516551485,5.523096929079524,5.013066749209989,-2.2227111655487914,7.235777914758781,3.5461020759654787,3.5,1.0131720217044224,0.6,0.0002238782744691428,1.0000961605100704,0.00022385674829004452,199.2545166806321,0.0,4.299293123599994e-06,12.184196712282384,0.03037387264999521,7.479760580719733e-05,0.00014908066866194548,0.0006005038126533571,0.09245925064703686,0.09245925064703686,0.09245925064703686,0.09245925064728946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.932613674,595.6676198939483,0.0,0.09245925064703686,0.09245925064714364,0.09245925064714364,0.3749994472770059,0.3749994472770059,0.5,10.000143288144558,0.0,0.0,0.0,0.0,0.0,0.0,26049.61986726609,19866.96817046703,0.7626586595772873,1.0405033635475478,0.6473148652701517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539005770407074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64360146947,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.50241281332,1444.6222959366573,0.3749994472770059,6.17534620354742,3.5461020759654787,,,,,,
4062.0,-30.40269764991823,5.012759478865267,35.03147993572465,24.479396652337186,5.204959113422022,-26.842016201665256,-40.46678632786495,1.6442167614739274,-4.896549070850426,-4.896549070844019,40.06265657760365,42453.38952537083,25786.872441365653,25786.872441365653,68240.26196673649,78034.96820843831,78034.96820843831,25786.872441365653,103821.84064980395,103821.84064980395,103821.84064980395,129871.67819765951,125364.27768028826,4507.400517371253,0.0,92451.07843933112,56869.49975295818,39535.08742930326,26049.83754785555,65584.92497715881,19867.210150001178,1444.6479743845866,0.0,0.8872175787271391,2.8957067547992157,0.0014947054983599872,1.0,1.0,-1.603463520160858,356088.3131550195,1557236.5729844894,4.373175180019351,1557236.5729844894,4.373175180019351,0.7626615756625579,0.09245941300765796,4.028046144702076,101325.0,128666.74871201084,1.2698420795658607,1.0,0.0,4.028046144702096,1.284066809489846,1.2843542714751925,3.1369443668607873,22951.841939777238,2340.436534369763,19509.067817243453,1989.371275332907,0.85,0.8500000944775067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.900758809222,4632.441516551485,5.523114277533382,5.012759478865267,-2.223099094351941,7.235858573217208,3.5460311010803927,3.5,1.0131517431658266,0.6,0.00022385674829004452,1.0000962274472815,0.00022383520919925154,199.2552799407544,0.0,4.2891884122105904e-06,12.155559960204814,0.03037816183840742,7.479043786287979e-05,0.0001490663104271647,0.0006004459770211037,0.09245941300749234,0.09245941300749234,0.09245941300749234,0.0924594130086786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.8017291315,595.6676611229041,0.0,0.09245941300749234,0.09245941300765796,0.09245941300765796,0.3749994540999652,0.3749994540999652,0.5,10.000143288131548,0.0,0.0,0.0,0.0,0.0,0.0,26049.83754785555,19867.210150001178,0.7626615756625579,1.0404870020130763,0.6473040800177179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453906111181431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.614964717395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.47060377592,1444.6479743845866,0.3749994540999652,6.17534620354742,3.5460311010803927,,,,,,
4063.0,-30.4036144305561,5.012453366242334,35.03146879399877,24.478787567373388,5.204427695202801,-26.842894483641416,-40.46763447169212,1.6436471599910534,-4.896961600788586,-4.896961600852399,40.06263840314395,42452.94708985153,25786.73351474765,25786.73351474765,68239.68060459918,78034.65055071149,78034.65055071149,25786.73351474765,103821.38406545915,103821.38406545915,103821.38406545915,129871.46710326767,125364.05731640468,4507.409786862997,0.0,92450.914796698,56869.21133594747,39535.22606750058,26050.08303780852,65585.3091053091,19867.48192935598,1444.676236436722,0.0,0.8872155522008577,2.895662789941665,0.0014947054983599872,1.0,1.0,-1.6065422011581632,356082.59249963646,1557235.7883253885,4.373243233806714,1557235.7883253885,4.373243233806714,0.7626648214718069,0.09245960681316112,4.028046144702076,101325.0,128666.76034831433,1.2698421944072473,1.0,0.0,4.028046144702124,1.2840695156002417,1.2843569505322712,3.136937755912035,22951.801313968284,2340.4323916901576,19509.028477731226,1989.3672638190644,0.85,0.849999885013739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.8447359762085,4632.441516551485,5.523150794894854,5.012453366242334,-2.223510932267726,7.23596429851006,3.545960185775085,3.5,1.0131314816500243,0.6,0.00022383520919925154,1.0000957396003043,0.00022381378135728178,199.25603933095772,0.0,4.291777565624601e-06,12.16289762098012,0.030382453615973044,7.4783231086603e-05,0.00014905197811264853,0.0006003882457968721,0.09245960681418211,0.09245960681418211,0.09245960681418211,0.09245960680943396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.71385234955,595.6676888043061,0.0,0.09245960681418211,0.09245960681316112,0.09245960681316112,0.37499946092292946,0.37499946092292946,0.5,10.000143288072765,0.0,0.0,0.0,0.0,0.0,0.0,26050.08303780852,19867.48192935598,0.7626648214718069,1.0404720437472972,0.647293542852495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539116491727642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.62230237817,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.438751343438,1444.676236436722,0.37499946092292946,6.17534620354742,3.545960185775085,,,,,,
4064.0,-30.40452891027927,5.012149513335739,35.03145731633459,24.47833599234002,5.204072848812899,-26.843753110337886,-40.46846075272185,1.6432366179018245,-4.897321424259644,-4.897321424266669,40.06260642699747,42452.42413196385,25786.462348786452,25786.462348786452,68238.88648075031,78034.25598268007,78034.25598268007,25786.462348786452,103820.71833146652,103820.71833146652,103820.71833146652,129871.00287061682,125363.58635969769,4507.416510919144,0.0,92450.74514799386,56868.913297172454,39535.368723134896,26050.28453915031,65585.65326228521,19867.706651167286,1444.7004080846648,0.0,0.8872138427806029,2.8956244426398494,0.0014947054983599872,1.0,1.0,-1.610261613684088,356077.6027968468,1557234.4077964344,4.373300638863501,1557234.4077964344,4.373300638863501,0.7626675486522465,0.0924597511854699,4.028046144702076,101325.0,128666.74871201084,1.2698420795658607,1.0,0.0,4.028046144703987,1.28407147822888,1.2843588860839246,3.1369329612849595,22951.759197096224,2340.4280969644296,19508.991024955245,1989.3634446987755,0.85,0.8499998129739639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.78858402586,4632.441516551485,5.523159141755566,5.012149513335739,-2.223883738901624,7.236033252237363,3.545889107598609,3.5,1.0131111735996026,0.6,0.00022381378135728178,1.0000955000213585,0.00022379240917742548,199.25679682037307,0.0,4.26962692230345e-06,12.100122697807977,0.030386723242895347,7.477621069854659e-05,0.0001490375706587352,0.0006003302119076816,0.09245975118546634,0.09245975118546634,0.09245975118546634,0.09245975119122037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.5592417732,595.6677375070147,0.0,0.09245975118546634,0.0924597511854699,0.0924597511854699,0.3749994677457141,0.3749994677457141,0.5,10.00014328800285,0.0,0.0,0.0,0.0,0.0,0.0,26050.28453915031,19867.706651167286,0.7626675486522465,1.0404544757350285,0.6472821725536728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453917159087829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.559527455,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.406961916327,1444.7004080846648,0.3749994677457141,6.17534620354742,3.545889107598609,,,,,,
4065.0,-30.405440712661026,5.01184592683108,35.03144623738661,24.47775355484339,5.203571033221983,-26.844623763202087,-40.46930013047529,1.6426938352207143,-4.897772520212925,-4.897772520175638,40.06259497567493,42451.96697065831,25786.430380561378,25786.430380561378,68238.39735121968,78033.9264054915,78033.9264054915,25786.430380561378,103820.35678605287,103820.35678605287,103820.35678605287,129870.91624476144,125363.48888921604,4507.427355545395,0.0,92450.58086099302,56868.621426927246,39535.51048229531,26050.55945870857,65586.06994100388,19868.01027679712,1444.7315637510271,0.0,0.8872115963248756,2.8955763687641443,0.0014947054983599872,1.0,1.0,-1.6130959936602949,356071.3474882501,1557233.9134001313,4.37337607865659,1557233.9134001313,4.37337607865659,0.7626711552313838,0.0924599759460448,4.028046144702076,101325.0,128666.75327745045,1.2698421246232465,1.0,0.0,4.028046144702087,1.2840740586929993,1.2843614396807268,3.1369266573316192,22951.718411316982,2340.4239379723945,19508.960681152723,1989.3603504920359,0.85,0.8500000013738966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.732567107144,4632.441516551485,5.523218563049811,5.01184592683108,-2.2243230554155966,7.236168982246677,3.545818200915523,3.5,1.0130909145472924,0.6,0.00022379240917742548,1.0000952211241396,0.00022377110144159625,199.25755209715388,0.0,4.258552099235707e-06,12.068736649233994,0.03039098179499458,7.476907965985276e-05,0.0001490233295175727,0.0006002728479339258,0.09245997594583104,0.09245997594583104,0.09245997594583104,0.09245997594543692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.5038722411,595.6677549485554,0.0,0.09245997594583104,0.0924599759460448,0.0924599759460448,0.37499947456830973,0.37499947456830973,0.5,10.000143288034513,0.0,0.0,0.0,0.0,0.0,0.0,26050.55945870857,19868.01027679712,0.7626711552313838,1.0404404077359968,0.6472710898647349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453922655214038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52814140642,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.375188024856,1444.7315637510271,0.37499947456830973,6.17534620354742,3.545818200915523,,,,,,
4066.0,-30.406354261247674,5.011544288674484,35.031434939440075,24.477271770034008,5.203182207781555,-26.845485098109787,-40.47013056753201,1.642252686212921,-4.8981450685244,-4.898145068512968,40.06256649909998,42451.465184536515,25786.19657879309,25786.19657879309,68237.66176332961,78033.54690521596,78033.54690521596,25786.19657879309,103819.74348400906,103819.74348400906,103819.74348400906,129870.51510985452,125363.0804017535,4507.434708101015,0.0,92450.41263072036,56868.33091162182,39535.64635455392,26050.771625845457,65586.41798039938,19868.24649013715,1444.7567291347732,0.0,0.8872098096777056,2.895536666286947,0.0014947054983599872,1.0,1.0,-1.6166533824884368,356066.18145803397,1557232.683960652,4.3734360774843415,1557232.683960652,4.3734360774843415,0.7626740111769086,0.09246013250476623,4.028046144702076,101325.0,128666.75071635017,1.269842099347152,1.0,0.0,4.028046144699713,1.2840761641103486,1.284363518207097,3.1369215139141238,22951.676646583754,2340.4196791548343,19508.922543696262,1989.3564615537684,0.85,0.8499998864614569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.676213147495,4632.441516551485,5.523235153077522,5.011544288674484,-2.2247046590056616,7.236248947680146,3.545746868175511,3.5,1.0130705337644317,0.6,0.00022377110144159625,1.0000954042065915,0.000223749754773767,199.25830882546572,0.0,4.245727282065003e-06,12.03239111737222,0.030395227522276646,7.476202519676401e-05,0.00014900907624483225,0.0006002154350936142,0.09246013250446089,0.09246013250446089,0.09246013250446089,0.0924601325058263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.3661823508,595.6677983212053,0.0,0.09246013250446089,0.09246013250476623,0.09246013250476623,0.37499948139116085,0.37499948139116085,0.5,10.000143288055147,0.0,0.0,0.0,0.0,0.0,0.0,26050.771625845457,19868.24649013715,0.7626740111769086,1.0404236710064356,0.6472600043079532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539281352887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.49179587456,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.3434372868,1444.7567291347732,0.37499948139116085,6.17534620354742,3.545746868175511,,,,,,
4067.0,-30.407262043368156,5.011243330207866,35.03142391208991,24.47668748153376,5.202677933291495,-26.846352249168486,-40.4709693864919,1.6417081660473498,-4.898575262720158,-4.898575262733935,40.06255171060802,42451.02324017837,25786.115015985,25786.115015985,68237.13825616337,78033.2200395497,78033.2200395497,25786.115015985,103819.3350555347,103819.3350555347,103819.3350555347,129870.36576105324,125362.92103648192,4507.444724571319,0.0,92450.24813515763,56868.05133389808,39535.77422362172,26051.03070551854,65586.80492914026,19868.533096705785,1444.7863277188853,0.0,0.8872076812106521,2.8954908210221175,0.0014947054983599872,1.0,1.0,-1.619602294704805,356060.2161405425,1557232.0454872139,4.373507555453907,1557232.0454872139,4.373507555453907,0.7626774280564999,0.09246034095136735,4.028046144702076,101325.0,128666.76235265368,1.2698422141885386,1.0,0.0,4.028046144702057,1.284078752659436,1.2843660799232273,3.1369151902557775,22951.635809027077,2340.41551488297,19508.893947180473,1989.35354552069,0.85,0.850000152908816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.619923337975,4632.441516551485,5.5232842765980426,5.011243330207866,-2.2251281421334776,7.236371472341343,3.545675617209656,3.5,1.013050176345616,0.6,0.000223749754773767,1.0000948026797536,0.00022372854470819128,199.2590607822335,0.0,4.2535009307135615e-06,12.054421637642234,0.03039948102320736,7.475490015519749e-05,0.00014899485461856952,0.0006001581497267752,0.09246034095230253,0.09246034095230253,0.09246034095230253,0.09246034095027485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.29467771767,595.6678208453308,0.0,0.09246034095230253,0.09246034095136735,0.09246034095136735,0.37499948821417245,0.37499948821417245,0.5,10.000143287929633,0.0,0.0,0.0,0.0,0.0,0.0,26051.03070551854,19868.533096705785,0.7626774280564999,1.040409550821793,0.6472494472941974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539336258979585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51382639483,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.311621173023,1444.7863277188853,0.37499948821417245,6.17534620354742,3.545675617209656,,,,,,
