time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4068.0,-30.408167085688895,5.010944369244302,35.03141267671965,24.47618502136322,5.202264587730744,-26.847208394022736,-40.47179147657005,1.6412461097372306,-4.8989433608865625,-4.8989433608969035,40.06252365399484,42450.52354919899,25785.8753156292,25785.8753156292,68236.3988648282,78032.85608336385,78032.85608336385,25785.8753156292,103818.73139899306,103818.73139899306,103818.73139899306,129869.97173167253,125362.51973481722,4507.451996855302,0.0,92450.08082460755,56867.74829059762,39535.9250377888,26051.24033267947,65587.16537046827,19868.766556600043,1444.8111962800144,0.0,0.8872059155622022,2.8954515937097205,0.0014947054983599872,1.0,1.0,-1.6231079001574358,356055.11194418947,1557230.8341807276,4.3735668494623905,1557230.8341807276,4.3735668494623905,0.7626802525665566,0.0924604957788953,4.028046144702076,101325.0,128666.7577315379,1.2698421685816719,1.0,0.0,4.028046144701459,1.2840809555887054,1.284368256108568,3.136909808661838,22951.59427262355,2340.4112793485597,19508.854361437094,1989.3495088982572,0.85,0.8499999664383695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.563397891236,4632.441516551485,5.52329980723332,5.010944369244302,-2.225505861140314,7.236450230384616,3.54560406855335,3.5,1.0130297338723857,0.6,0.00022372854470819128,1.0000945172429294,0.000223707400501473,199.25981047451043,0.0,4.226297745748588e-06,11.977327811451497,0.030403707320953106,7.474791782022574e-05,0.00014898062688796553,0.000600100839771368,0.0924604957787276,0.0924604957787276,0.0924604957787276,0.09246049577867174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.1590184281,595.6678635783323,0.0,0.0924604957787276,0.0924604957788953,0.0924604957788953,0.3749994950367266,0.3749994950367266,0.5,10.000143287951659,0.0,0.0,0.0,0.0,0.0,0.0,26051.24033267947,19868.766556600043,0.7626802525665566,1.0403925597240826,0.6472382715340379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539390818889015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43673256864,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.279890129168,1444.8111962800144,0.3749994950367266,6.17534620354742,3.54560406855335,,,,,,
4069.0,-30.409070610354824,5.010646348823315,35.03140150804303,24.475726286787562,5.201900814347466,-26.84805770804948,-40.472604940272845,1.6408282297773327,-4.899359039469232,-4.899359039456647,40.06250310751883,42449.99482861764,25785.76245049394,25785.76245049394,68235.75727911158,78032.46864210321,78032.46864210321,25785.76245049394,103818.23109259715,103818.23109259715,103818.23109259715,129869.71678396087,125362.25563871746,4507.461145243423,0.0,92449.911876399,56867.43805748588,39536.082021014576,26051.485691363727,65587.56771237831,19869.038695909683,1444.8396101437465,0.0,0.8872038814436951,2.895407296374447,0.0014947054983599872,1.0,1.0,-1.6263661223975419,356049.3480477794,1557229.947114601,4.373635159431976,1557229.947114601,4.373635159431976,0.7626835156851122,0.09246068758079501,4.028046144702076,101325.0,128666.74442495163,1.2698420372558759,1.0,0.0,4.028046144699908,1.2840829519556887,1.2843702257698901,3.1369049317002973,22951.552329656046,2340.4070023561612,19508.8153079006,1989.3455265458238,0.85,0.8499998182124251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.50695176832,4632.441516551485,5.523342412658701,5.010646348823315,-2.2259180319473324,7.236564380770647,3.5455326208796887,3.5,1.0130093202513397,0.6,0.000223707400501473,1.0000943594407998,0.00022368629358789546,199.26055891462573,0.0,4.2131906233213534e-06,11.940182226492716,0.03040792051157643,7.474100934602982e-05,0.00014896639115544316,0.0006000434975838642,0.09246068758650838,0.09246068758650838,0.09246068758650838,0.09246068755742841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.05967386544,595.6678948720888,0.0,0.09246068758650838,0.09246068758079501,0.09246068758079501,0.3749995018595052,0.3749995018595052,0.5,10.00014328761123,0.0,0.0,0.0,0.0,0.0,0.0,26051.485691363727,19869.038695909683,0.7626835156851122,1.0403763953916754,0.6472262398077322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539445214519784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39958698368,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.248183713233,1444.8396101437465,0.3749995018595052,6.17534620354742,3.5455326208796887,,,,,,
4070.0,-30.409970926433083,5.010348762349728,35.03139070927604,24.475118074938678,5.201368087894127,-26.848921656583826,-40.473447007220216,1.640259354809295,-4.899798136146728,-4.899798136148275,40.062491443049396,42449.598491588455,25785.710376841147,25785.710376841147,68235.3088684296,78032.15992761127,78032.15992761127,25785.710376841147,103817.87030445242,103817.87030445242,103817.87030445242,129869.62299149485,125362.15133241593,4507.471659078918,0.0,92449.74895050292,56867.187516894155,39536.17937067641,26051.752687042434,65587.93205771883,19869.333872235013,1444.8699260560484,0.0,0.8872016964425442,2.8953605040404495,0.0014947054983599872,1.0,1.0,-1.6291594152284006,356043.25951011747,1557229.4435165776,4.373708536595191,1557229.4435165776,4.373708536595191,0.7626870295800705,0.09246090559788808,4.028046144702076,101325.0,128666.75962452512,1.269842187264003,1.0,0.0,4.02804614470002,1.2840856538459924,1.2843729011601621,3.13689833122704,22951.511881783754,2340.4028778210454,19508.78424015586,1989.3423585175224,0.85,0.8499999625575719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.450335696008,4632.441516551485,5.523398241955769,5.010348762349728,-2.2263472722829682,7.236696034632696,3.545460958668097,3.5,1.0129888453337421,0.6,0.00022368629358789546,1.0000940250326582,0.00022366526345419467,199.26130470184603,0.0,4.205775396420237e-06,11.919167473454953,0.03041212628697285,7.473385857597586e-05,0.0001489524350119196,0.0005999872815937493,0.09246090559697895,0.09246090559697895,0.09246090559697895,0.09246090559561566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487680.0032731843,595.6679126384424,0.0,0.09246090559697895,0.09246090559788808,0.09246090559788808,0.3749995086810103,0.3749995086810103,0.5,10.00014328775741,0.0,0.0,0.0,0.0,0.0,0.0,26051.752687042434,19869.333872235013,0.7626870295800705,1.0403637792449534,0.6472166015881072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453949951932355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.37857223064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.2164775329,1444.8699260560484,0.3749995086810103,6.17534620354742,3.545460958668097,,,,,,
4071.0,-30.410869481985788,5.010053539864475,35.03137960961364,24.474588583130412,5.200924011678332,-26.84977478489901,-40.47426857342941,1.639769972252059,-4.900146685363893,-4.900146685355895,40.062461163892365,42449.12472138143,25785.426698232266,25785.426698232266,68234.5514196137,78031.8111407608,78031.8111407608,25785.426698232266,103817.23783899305,103817.23783899305,103817.23783899305,129869.18602577166,125361.70779253214,4507.47823323952,0.0,92449.58303087794,56866.89661183947,39536.31824337608,26051.948186778613,65588.26643015469,19869.55210464406,1444.8933654618913,0.0,0.8872000378907097,2.8953233613210885,0.0014947054983599872,1.0,1.0,-1.6327139413916143,356038.42656647804,1557228.136256985,4.373764234592318,1557228.136256985,4.373764234592318,0.7626896830206301,0.09246104655275249,4.028046144702076,101325.0,128666.76302076678,1.2698422207823024,1.0,0.0,4.02804614470314,1.284087984122212,1.2843752049517119,3.1368926385956355,22951.470690690345,2340.3986774984674,19508.754154020004,1989.3392905854705,0.85,0.8500001771970636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.393430170858,4632.441516551485,5.523404803799612,5.010053539864475,-2.226709899927165,7.236763439791639,3.545388930663271,3.5,1.0129682659037917,0.6,0.00022366526345419467,1.00009384185515,0.0002236442762604167,199.26204903564934,0.0,4.1904918792751085e-06,11.875853985865657,0.030416316778852124,7.47268825063476e-05,0.00014893838094784707,0.0005999306711751445,0.0924610465525025,0.0924610465525025,0.0924610465525025,0.0924610465533203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.85686746077,595.6679587565901,0.0,0.0924610465525025,0.09246104655275249,0.09246104655275249,0.37499951550344435,0.37499951550344435,0.5,10.000143287783944,0.0,0.0,0.0,0.0,0.0,0.0,26051.948186778613,19869.55210464406,0.7626896830206301,1.040346926874139,0.6472060786449622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539553631666657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.335258743056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.18480551379,1444.8933654618913,0.37499951550344435,6.17534620354742,3.545388930663271,,,,,,
4072.0,-30.411765821134612,5.0097596440052925,35.031368501259344,24.474088951852195,5.200513141099336,-26.850622599469563,-40.47508175773544,1.6393107285154664,-4.9005412650170115,-4.9005412650107765,40.06243871378287,42448.62589579649,25785.267503102565,25785.267503102565,68233.89339889906,78031.44874673792,78031.44874673792,25785.267503102565,103816.71624984048,103816.71624984048,103816.71624984048,129868.89493998291,125361.40826919272,4507.486670790199,0.0,92449.4159215953,56866.59307075122,39536.46983427119,26052.178690142442,65588.64852441364,19869.80819578168,1444.9202521936325,0.0,0.8871981175700215,2.895281313878902,0.0014947054983599872,1.0,1.0,-1.6359866119271942,356032.95543218416,1557227.1670063399,4.373828723568694,1557227.1670063399,4.373828723568694,0.7626927648588548,0.09246122415375846,4.028046144702076,101325.0,128666.7538342114,1.2698421301180498,1.0,0.0,4.0280461447039615,1.2840901734794166,1.2843773678477728,3.1368872902340947,22951.429204253338,2340.394447059224,19508.71624257765,1989.335424694228,0.85,0.8500000618245732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.336695751244,4632.441516551485,5.523437828846043,5.0097596440052925,-2.227105697810097,7.23686534181539,3.5453171198174696,3.5,1.012947748519277,0.6,0.0002236442762604167,1.0000936110606167,0.0002236233426421333,199.26279153836845,0.0,4.181951235705862e-06,11.851649801990414,0.03042049873008783,7.471997820193386e-05,0.00014892429805848283,0.0005998739446469346,0.09246122415364175,0.09246122415364175,0.09246122415364175,0.09246122415417855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.748316786,595.6679929503059,0.0,0.09246122415364175,0.09246122415375846,0.09246122415375846,0.3749995223261433,0.3749995223261433,0.5,10.000143287793154,0.0,0.0,0.0,0.0,0.0,0.0,26052.178690142442,19869.80819578168,0.7626927648588548,1.0403308336731591,0.6471947029064963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539607638579828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.31105455918,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.153138753336,1444.9202521936325,0.3749995223261433,6.17534620354742,3.5453171198174696,,,,,,
4073.0,-30.412659959670396,5.009466720346897,35.03135755664439,24.473523068614327,5.200027537009155,-26.851476005479867,-40.47590709580106,1.6387845425438836,-4.9009514302207435,-4.9009514302929675,40.06242122138161,42448.18690306746,25785.1508390095,25785.1508390095,68233.33774207695,78031.12064053913,78031.12064053913,25785.1508390095,103816.27147954862,103816.27147954862,103816.27147954862,129868.69430312923,125361.19836772219,4507.495935407045,0.0,92449.2515576095,56866.31782122361,39536.59304042877,26052.422823580604,65589.01586400937,19870.078879059834,1444.9483758462725,0.0,0.8871961002633533,2.8952376061107827,0.0014947054983599872,1.0,1.0,-1.6390118077696911,356027.2682628056,1557226.4117971882,4.373896469771815,1557226.4117971882,4.373896469771815,0.7626960077231282,0.09246141772119468,4.028046144702076,101325.0,128666.76274238633,1.269842218034901,1.0,0.0,4.028046144700707,1.2840926755554976,1.2843798436013525,3.136881177956681,22951.388399361862,2340.3902861182833,19508.67821950476,1989.3315474198387,0.85,0.8499999163469857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.279888313653,4632.441516551485,5.523480051733574,5.009466720346897,-2.2275126520489907,7.236979372395888,3.545245217133057,3.5,1.0129272048951592,0.6,0.0002236233426421333,1.000093381910262,0.0002236024622170722,199.26353222304792,0.0,4.171291216147758e-06,11.821439306562745,0.03042467002130398,7.471297130971265e-05,0.00014891037133242066,0.0005998178471517115,0.09246141772087477,0.09246141772087477,0.09246141772087477,0.09246141772203505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.66373750486,595.6680195929763,0.0,0.09246141772087477,0.09246141772119468,0.09246141772119468,0.374999529148985,0.374999529148985,0.5,10.000143287821327,0.0,0.0,0.0,0.0,0.0,0.0,26052.422823580604,19870.078879059834,0.7626960077231282,1.0403165353715667,0.6471843851275108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539661512660342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.28084406375,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.121486442986,1444.9483758462725,0.374999529148985,6.17534620354742,3.545245217133057,,,,,,
4074.0,-30.41355553137851,5.009175617616817,35.03134645224774,24.473016696888976,5.199609260967485,-26.852323881971493,-40.47672401703892,1.638318479966621,-4.901321077180853,-4.901321077193138,40.06239472202385,42447.70695565151,25784.93232759894,25784.93232759894,68232.63928325045,78030.76102794758,78030.76102794758,25784.93232759894,103815.69335554652,103815.69335554652,103815.69335554652,129868.32778140217,125360.82440195307,4507.503379449103,0.0,92449.08485756631,56866.03077918619,39536.72675375568,26052.63442585565,65589.36117961133,19870.314612121343,1444.9734022464452,0.0,0.8871943209729667,2.895198216468967,0.0014947054983599872,1.0,1.0,-1.6424232916870096,356022.14296256175,1557225.2677251825,4.3739562229671085,1557225.2677251825,4.3739562229671085,0.7626988613635659,0.09246157575984659,4.028046144702076,101325.0,128666.76001425773,1.269842191110365,1.0,0.0,4.028046144702269,1.284094896572707,1.284382038301416,3.1368757522929718,22951.347014522365,2340.386066039103,19508.647165596714,1989.3283808024876,0.85,0.850000095996662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.222925130283,4632.441516551485,5.523500642780318,5.009175617616817,-2.227889605693263,7.23706522331008,3.545173117902783,3.5,1.012906605115081,0.6,0.0002236024622170722,1.000093532281548,0.000223581550124577,199.26427409982935,0.0,4.160707251994703e-06,11.791444352152988,0.030428830728555976,7.470603647233566e-05,0.00014889642574473654,0.000599761673681005,0.09246157576159172,0.09246157576159172,0.09246157576159172,0.09246157575575159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.53560869145,595.668059953837,0.0,0.09246157576159172,0.09246157575984659,0.09246157575984659,0.3749995359720169,0.3749995359720169,0.5,10.000143287674682,0.0,0.0,0.0,0.0,0.0,0.0,26052.63442585565,19870.314612121343,0.7626988613635659,1.040300409336214,0.6471736603656162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453971525485449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25084910934,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.08984834028,1444.9734022464452,0.3749995359720169,6.17534620354742,3.545173117902783,,,,,,
4075.0,-30.41444496772687,5.008885564312966,35.03133542884106,24.4725136080757,5.199193473848534,-26.853166014711743,-40.47753636315463,1.6378558009256239,-4.90172512440256,-4.901725124398553,40.06237485001105,42447.23439731991,25784.806396462754,25784.806396462754,68232.04079378267,78030.40454512413,78030.40454512413,25784.806396462754,103815.21094158688,103815.21094158688,103815.21094158688,129868.08371890687,125360.57143663456,4507.512282272308,0.0,92448.9176644787,56865.74751691629,39536.85571951378,26052.872777319993,65589.72849683376,19870.579238891733,1445.0010288183266,0.0,0.8871923432317641,2.8951551616136832,0.0014947054983599872,1.0,1.0,-1.6455745371021067,356016.5407554112,1557224.4097806017,4.374022640848136,1557224.4097806017,4.374022640848136,0.7627020409123488,0.0924617623855234,4.028046144702076,101325.0,128666.75645098778,1.2698421559436248,1.0,0.0,4.028046144699464,1.2840971018513812,1.2843842172186661,3.13687036509508,22951.30550727999,2340.3818334783023,19508.612709727196,1989.3248672816096,0.85,0.8500001319549864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.166009762919,4632.441516551485,5.523541010010541,5.008885564312966,-2.2282913737191077,7.237176938032074,3.545101079779787,3.5,1.012886022794225,0.6,0.000223581550124577,1.0000928921635706,0.00022356078307974719,199.26501089902766,0.0,4.167032930962394e-06,11.809371326347424,0.03043299776148694,7.469914106332832e-05,0.0001488824090612487,0.0005997052138331202,0.09246176238543699,0.09246176238543699,0.09246176238543699,0.09246176238566607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.43952363,595.6680902208492,0.0,0.09246176238543699,0.0924617623855234,0.0924617623855234,0.3749995427945004,0.3749995427945004,0.5,10.000143287683443,0.0,0.0,0.0,0.0,0.0,0.0,26052.872777319993,19870.579238891733,0.7627020409123488,1.0402854586762995,0.6471628312864411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539769083570444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26877608353,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.05815172174,1445.0010288183266,0.3749995427945004,6.17534620354742,3.545101079779787,,,,,,
4076.0,-30.415332503964045,5.008596558907407,35.03132453625959,24.471954290661984,5.198714727603601,-26.85401257500916,-40.478353074844904,1.6373362091937134,-4.902128578925442,-4.902128578885555,40.06235657784692,42446.788177885566,25784.680648669437,25784.680648669437,68231.468826555,78030.07534241489,78030.07534241489,25784.680648669437,103814.75599108433,103814.75599108433,103814.75599108433,129867.86796018496,125360.3466546266,4507.521305558364,0.0,92448.75327562641,56865.466111362824,39536.98573807065,26053.11196910064,65590.09770717128,19870.844684940064,1445.0286625499793,0.0,0.8871903626889751,2.8951121704202905,0.0014947054983599872,1.0,1.0,-1.6486175651116923,356010.9468351799,1557223.6209067598,4.374089153016122,1557223.6209067598,4.374089153016122,0.7627052272491351,0.09246195115970303,4.028046144702076,101325.0,128666.75929046856,1.2698421839671212,1.0,0.0,4.0280461447018725,1.2840995727948699,1.2843866620462994,3.136864328935916,22951.264696215178,2340.3776719078564,19508.57705111962,1989.321231115582,0.85,0.850000089726503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.1089607295235,4632.441516551485,5.523581575662247,5.008596558907407,-2.2286924940385475,7.237289052945955,3.545028873062487,3.5,1.0128653923035678,0.6,0.00022356078307974719,1.0000926943838382,0.00022354006217142105,199.26574612901035,0.0,4.138145414355297e-06,11.727504104282913,0.030437135906901294,7.469220919141324e-05,0.00014886857388833396,0.0005996494851181997,0.0924619511592484,0.0924619511592484,0.0924619511592484,0.09246195116058713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.35117403703,595.6681180511712,0.0,0.0924619511592484,0.09246195115970303,0.09246195115970303,0.3749995496171668,0.3749995496171668,0.5,10.000143287715082,0.0,0.0,0.0,0.0,0.0,0.0,26053.11196910064,19870.844684940064,0.7627052272491351,1.0402708825221787,0.6471523852181219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453982254389539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18690886147,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16671.026548162514,1445.0286625499793,0.3749995496171668,6.17534620354742,3.545028873062487,,,,,,
4077.0,-30.416217873884463,5.008309310169973,35.031313479102955,24.47147879227998,5.198329421440973,-26.854848144108544,-40.479156794585265,1.6369012502061928,-4.902497966865496,-4.902497966864928,40.06233004426061,42446.29756322791,25784.469848492747,25784.469848492747,68230.76741172066,78029.70713109759,78029.70713109759,25784.469848492747,103814.17697959034,103814.17697959034,103814.17697959034,129867.5002557808,125359.97151606074,4507.5287397200555,0.0,92448.5855369715,56865.17596941114,39537.12174173373,26053.32327619047,65590.4450179242,19871.08021758284,1445.0536715285384,0.0,0.8871885847547446,2.895072809726359,0.0014947054983599872,1.0,1.0,-1.6520316438292184,356005.8253105632,1557222.475360686,4.374148861194157,1557222.475360686,4.374148861194157,0.7627080816880878,0.09246210900120619,4.028046144702076,101325.0,128666.75556017029,1.2698421471519397,1.0,0.0,4.028046144702624,1.2841016481566312,1.2843887112629166,3.136859259143904,22951.22305353064,2340.373425535799,19508.537206422894,1989.3171680872567,0.85,0.8499998959062816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4668.051779044549,4632.441516551485,5.523604079166895,5.008309310169973,-2.229068330691916,7.237377640861888,3.544956499038998,3.5,1.0128447140111423,0.6,0.00022354006217142105,1.000092468795662,0.00022351939360228755,199.2664795692212,0.0,4.1289672580780086e-06,11.701493209393076,0.030441264874159372,7.468538816984533e-05,0.0001488546740015757,0.0005995934957329314,0.0924621090011392,0.0924621090011392,0.0924621090011392,0.09246210900167917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.222878993,595.6681584643983,0.0,0.0924621090011392,0.09246210900120619,0.09246210900120619,0.37499955644007144,0.37499955644007144,0.5,10.000143287723292,0.0,0.0,0.0,0.0,0.0,0.0,26053.32327619047,19871.08021758284,0.7627080816880878,1.0402546802826986,0.6471414784825507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539875890387444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.16089796658,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.994953020974,1445.0536715285384,0.37499955644007144,6.17534620354742,3.544956499038998,,,,,,
4078.0,-30.41710532522104,5.00802276515478,35.03130263658529,24.470936168823414,5.197869478182071,-26.855692937119944,-40.47997319195417,1.6363985166485635,-4.902915113303948,-4.902915113384768,40.06231412284142,42445.85050786493,25784.385401824962,25784.385401824962,68230.23590968989,78029.3694772261,78029.3694772261,25784.385401824962,103813.75487905106,103813.75487905106,103813.75487905106,129867.32769935453,125359.78938050201,4507.538318852514,0.0,92448.42057336598,56864.90160604187,39537.243297026784,26053.572820303463,65590.81611733025,19871.356944587274,1445.082332486798,0.0,0.887186526209184,2.895028360561147,0.0014947054983599872,1.0,1.0,-1.6549914187436912,356000.0416889436,1557221.787977224,4.374217993316564,1557221.787977224,4.374217993316564,0.7627113978433542,0.09246230870382534,4.028046144702076,101325.0,128666.75817694668,1.2698421729775147,1.0,0.0,4.028046144702502,1.2841040401341377,1.2843910772331788,3.1368534159282806,22951.182099777976,2340.3692494152415,19508.50257982192,1989.3136371566154,0.85,0.8499999039269808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.9946350167165,4632.441516551485,5.52365360671256,5.00802276515478,-2.229478835295327,7.237501600450107,3.5448841732680507,3.5,1.0128240495051573,0.6,0.00022351939360228755,1.000092686864849,0.00022349867821050634,199.26721473848045,0.0,4.118553008966183e-06,11.671979227410162,0.03044538342716834,7.467846014524647e-05,0.00014884093345704107,0.0005995381481854925,0.09246230870353718,0.09246230870353718,0.09246230870353718,0.09246230870460032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.14589574706,595.6681827142921,0.0,0.09246230870353718,0.09246230870382534,0.09246230870382534,0.37499956326307293,0.37499956326307293,0.5,10.000143287747672,0.0,0.0,0.0,0.0,0.0,0.0,26053.572820303463,19871.356944587274,0.7627113978433542,1.0402406914351878,0.6471310012660445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539929107043403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.1313839846,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.963371693437,1445.082332486798,0.37499956326307293,6.17534620354742,3.5448841732680507,,,,,,
4079.0,-30.417989743761446,5.00773779389139,35.03129173982261,24.470396374259167,5.19741231268802,-26.856534527198715,-40.4807853634469,1.635898725944822,-4.903291161069433,-4.903291161074685,40.06229087268635,42445.399018426295,25784.19655159586,25784.19655159586,68229.59557002215,78029.03194325288,78029.03194325288,25784.19655159586,103813.22849484874,103813.22849484874,103813.22849484874,129867.0192986897,125359.47309354367,4507.546205146032,0.0,92448.25506001341,56864.62212957288,39537.369922711696,26053.790803840966,65591.16072655265,19871.599608286553,1445.1079057515933,0.0,0.8871847025799641,2.894988291139462,0.0014947054983599872,1.0,1.0,-1.6582230444669221,355994.8279524102,1557220.7841878242,4.374279236427545,1557220.7841878242,4.374279236427545,0.7627143304365902,0.09246247515976827,4.028046144702076,101325.0,128666.76068237089,1.2698421977041292,1.0,0.0,4.028046144702988,1.2841064184647404,1.2843934294932597,3.1368476060714277,22951.14100954549,2340.365059377615,19508.469486830472,1989.3102626106238,0.85,0.8499999838228873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.937279993274,4632.441516551485,5.523681019045953,5.00773779389139,-2.229859009277478,7.237596803168868,3.544811581038751,3.5,1.0128033088682147,0.6,0.00022349867821050634,1.0000923707716132,0.00022347803537194042,199.26794740014063,0.0,4.127898422456969e-06,11.69846412924305,0.030449511325590796,7.467156857146273e-05,0.00014882710963904362,0.0005994824652087028,0.09246247516146525,0.09246247516146525,0.09246247516146525,0.09246247515621071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487679.0334775026,595.6682181262787,0.0,0.09246247516146525,0.09246247515976827,0.09246247515976827,0.37499957008621687,0.37499957008621687,0.5,10.000143287596787,0.0,0.0,0.0,0.0,0.0,0.0,26053.790803840966,19871.599608286553,0.7627143304365902,1.040225463526542,0.6471207179177655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539982449180389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15786888643,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.931719155862,1445.1079057515933,0.37499957008621687,6.17534620354742,3.544811581038751,,,,,,
4080.0,-30.41886828168089,5.007454349674545,35.03128075136298,24.469919374119513,5.197024399865645,-26.85736417645816,-40.48158066635949,1.635462318925562,-4.90366784630163,-4.903667846378362,40.06226643347389,42444.90287404801,25784.01330602196,25784.01330602196,68228.91618006997,78028.6682788758,78028.6682788758,25784.01330602196,103812.68158489777,103812.68158489777,103812.68158489777,129866.68980800244,125359.13580099845,4507.554007003982,0.0,92448.0871794908,56864.321774916934,39537.51711619319,26054.008223104673,65591.52533929786,19871.841803415336,1445.133488534651,0.0,0.8871828799844911,2.8949481542321807,0.0014947054983599872,1.0,1.0,-1.661536099979287,355989.605437745,1557219.7290635868,4.374340444993447,1557219.7290635868,4.374340444993447,0.7627172615149865,0.09246264012181353,4.028046144702076,101325.0,128666.75038229361,1.26984209605027,1.0,0.0,4.028046144702046,1.2841085004539148,1.2843954854387558,3.1368425201439103,22951.09933164097,2340.360809414119,19508.431100389178,1989.306348282969,0.85,0.8499998548433084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.87992226672,4632.441516551485,5.523709635937091,5.007454349674545,-2.2302392391367154,7.237693588811261,3.5447389859828866,3.5,1.012782567423682,0.6,0.00022347803537194042,1.0000917572211692,0.00022345753152979792,199.26867519496162,0.0,4.1134560695441215e-06,11.65753450108804,0.03045362478166034,7.466482070364728e-05,0.00014881321466829315,0.0005994264956253406,0.09246264012169426,0.09246264012169426,0.09246264012169426,0.0924626401223534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.9153091673,595.6682553495624,0.0,0.09246264012169426,0.09246264012181353,0.09246264012181353,0.3749995769087723,0.3749995769087723,0.5,10.000143287606042,0.0,0.0,0.0,0.0,0.0,0.0,26054.008223104673,19871.841803415336,0.7627172615149865,1.0402093231881584,0.6471095565240346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540035609397273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.116939258274,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.900097793598,1445.133488534651,0.3749995769087723,6.17534620354742,3.5447389859828866,,,,,,
4081.0,-30.41974564312038,5.007171665813346,35.031269984728304,24.46935645947235,5.196540209375094,-26.85820232137901,-40.482392244134076,1.6349389943735495,-4.904079173157925,-4.904079173131989,40.0622508567763,42444.479435352856,25783.922063336406,25783.922063336406,68228.40149868926,78028.34648300661,78028.34648300661,25783.922063336406,103812.26854634301,103812.26854634301,103812.26854634301,129866.52281086448,125358.9593474244,4507.563463440081,0.0,92447.92327552021,56864.056227857014,39537.6300529591,26054.254264521474,65591.88431748058,19872.11477004506,1445.1617552217258,0.0,0.8871808496234874,2.8949043266611096,0.0014947054983599872,1.0,1.0,-1.6644419153658419,355983.9027064249,1557219.0565636375,4.374408631189863,1557219.0565636375,4.374408631189863,0.7627205357055742,0.09246283723932563,4.028046144702076,101325.0,128666.75934614462,1.2698421845166012,1.0,0.0,4.028046144700722,1.2841109883412871,1.2843979475515654,3.136836442701255,22951.05864095256,2340.3566601186503,19508.39920318486,1989.30309567333,0.85,0.8499999720437813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.822552777136,4632.441516551485,5.523757977474139,5.007171665813346,-2.2306445679611353,7.237816233774481,3.5446663766339572,3.5,1.0127618218954164,0.6,0.00022345753152979792,1.000091635000537,0.00022343705687497115,199.269402019872,0.0,4.085773460143268e-06,11.57908198604602,0.030457710555120483,7.465793533056943e-05,0.0001487995961992285,0.000599371639803528,0.09246283724183015,0.09246283724183015,0.09246283724183015,0.09246283722783359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.83999333496,595.6682790742066,0.0,0.09246283724183015,0.09246283723932563,0.09246283723932563,0.3749995837314975,0.3749995837314975,0.5,10.000143287504075,0.0,0.0,0.0,0.0,0.0,0.0,26054.254264521474,19872.11477004506,0.7627205357055742,1.04019578349735,0.6470995592977832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540088416512722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.03848674324,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.868564759152,1445.1617552217258,0.3749995837314975,6.17534620354742,3.5446663766339572,,,,,,
4082.0,-30.420627995758895,5.006890845983011,35.03125906045835,24.46882550083103,5.1960930589163965,-26.859041163875748,-40.483196348045,1.6344480112362327,-4.90443827827238,-4.904438278312701,40.06222477533899,42444.00350733224,25783.698379658865,25783.698379658865,68227.70188699111,78028.0043215926,78028.0043215926,25783.698379658865,103811.70270125146,103811.70270125146,103811.70270125146,129866.16201107787,125358.59134268579,4507.570668392088,0.0,92447.75802969557,56863.7572230678,39537.77867403086,26054.459309826412,65592.23798385727,19872.343549025383,1445.1860632041873,0.0,0.8871791220866583,2.894866063833205,0.0014947054983599872,1.0,1.0,-1.6677717723824799,355978.9240480972,1557217.9305405351,4.37446664772248,1557217.9305405351,4.37446664772248,0.7627233139906515,0.0924629902858031,4.028046144702076,101325.0,128666.75639531168,1.2698421553941444,1.0,0.0,4.028046144703282,1.2841133250410828,1.2844002584803957,3.1368307346029654,22951.017617136367,2340.3524768536013,19508.361759518844,1989.299277481999,0.85,0.8499998599170145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.764990791867,4632.441516551485,5.5237781744630565,5.006890845983011,-2.231011355710677,7.237902201693688,3.5445935242519533,3.5,1.0127410069291296,0.6,0.00022343705687497115,1.0000921569899826,0.00022341646748581513,199.27013298433934,0.0,4.079972223894088e-06,11.562641282515845,0.03046179052734438,7.465111394428737e-05,0.00014878594293068378,0.0005993166438078039,0.09246299028177402,0.09246299028177402,0.09246299028177402,0.09246299029980935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.71388335025,595.668318799137,0.0,0.09246299028177402,0.0924629902858031,0.0924629902858031,0.3749995905539127,0.3749995905539127,0.5,10.000143287759698,0.0,0.0,0.0,0.0,0.0,0.0,26054.459309826412,19872.343549025383,0.7627233139906515,1.0401795087977095,0.6470888143468748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540141153278594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0220460397,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.837026008925,1445.1860632041873,0.3749995905539127,6.17534620354742,3.5445935242519533,,,,,,
4083.0,-30.4214998216884,5.006611441848518,35.03124804950034,24.46838035192343,5.195740035254242,-26.859861146383682,-40.48398641226811,1.6340438417386893,-4.904816446963764,-4.904816446988961,40.0622004256086,42443.51474900538,25783.528496139712,25783.528496139712,68227.04324514509,78027.62831224885,78027.62831224885,25783.528496139712,103811.15680838856,103811.15680838856,103811.15680838856,129865.83442558188,125358.25590978599,4507.578515795883,0.0,92447.58854107087,56863.47497811004,39537.90395884537,26054.67761719331,65592.58157603868,19872.58683786924,1445.2117534211543,0.0,0.8871772915615888,2.8948257702036093,0.0014947054983599872,1.0,1.0,-1.6710853929265568,355973.6811500844,1557216.8792804002,4.37452812311664,1557216.8792804002,4.37452812311664,0.7627262608981756,0.09246315616415485,4.028046144702076,101325.0,128666.74804389772,1.269842072972097,1.0,0.0,4.028046144702807,1.2841152562901557,1.2844021637204783,3.136826016956774,22950.97554000552,2340.348186180349,19508.33141147103,1989.2961828423602,0.85,0.8500000959639531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.707500374224,4632.441516551485,5.523809813291122,5.006611441848518,-2.2313916480012903,7.2380030898498084,3.5445207630461573,3.5,1.0127202180131878,0.6,0.00022341646748581513,1.0000910581371778,0.00022339612545077883,199.27085523287008,0.0,4.1028503151852135e-06,11.627477793234895,0.030465893377659564,7.464441222098636e-05,0.00014877205526482877,0.0005992607036488977,0.09246315616405572,0.09246315616405572,0.09246315616405572,0.09246315616425972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.5961476998,595.6683558861165,0.0,0.09246315616405572,0.09246315616415485,0.09246315616415485,0.37499959737751265,0.37499959737751265,0.5,10.000143287767616,0.0,0.0,0.0,0.0,0.0,0.0,26054.67761719331,19872.58683786924,0.7627262608981756,1.0401640186406202,0.6470779732888303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540194190426423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08688255042,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.805358022964,1445.2117534211543,0.37499959737751265,6.17534620354742,3.5445207630461573,,,,,,
4084.0,-30.422373842313796,5.006332432003442,35.03123744058018,24.46774454964327,5.195173693755492,-26.860704720752516,-40.48480249531565,1.633446912990731,-4.905241435228902,-4.905241435289441,40.062190003526844,42443.12447769378,25783.481181402974,25783.481181402974,68226.60565909676,78027.3442839918,78027.3442839918,25783.481181402974,103810.82546539477,103810.82546539477,103810.82546539477,129865.76160856478,125358.17284284937,4507.58876571541,0.0,92447.42780618406,56863.207995974124,39538.02201134437,26054.93614317001,65592.95815451437,19872.873222853876,1445.2411302602802,0.0,0.8871751731889059,2.89478048850721,0.0014947054983599872,1.0,1.0,-1.6737184649556411,355967.78922185116,1557216.4293248912,4.374599265649795,1557216.4293248912,4.374599265649795,0.7627296844503422,0.09246336851956607,4.028046144702076,101325.0,128666.76341049945,1.2698422246286647,1.0,0.0,4.028046144703477,1.2841180878363447,1.2844049697763795,3.136819100094658,22950.935636071692,2340.3441171115205,19508.292622989284,1989.2922275179887,0.85,0.8499998837663223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.649977116822,4632.441516551485,5.52386775096818,5.006332432003442,-2.231806042256297,7.238138474259739,3.5444479608755572,3.5,1.0126994173930164,0.6,0.00022339612545077883,1.0000912880273092,0.00022337573392068046,199.2715793042169,0.0,4.05357471885987e-06,11.487830753248872,0.030469946952378424,7.463749037698129e-05,0.00014875863507379756,0.0005992066465001532,0.09246336852047882,0.09246336852047882,0.09246336852047882,0.09246336851793947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.54575534543,595.6683717598107,0.0,0.09246336852047882,0.09246336851956607,0.09246336851956607,0.3749996042010697,0.3749996042010697,0.5,10.000143287683155,0.0,0.0,0.0,0.0,0.0,0.0,26054.93614317001,19872.873222853876,0.7627296844503422,1.04015137567631,0.6470683084259201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454024659519009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.94723551044,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.773871510315,1445.2411302602802,0.3749996042010697,6.17534620354742,3.5444479608755572,,,,,,
4085.0,-30.423241350735957,5.006056215240347,35.03122628711256,24.467332020308845,5.194857289048536,-26.861516837132452,-40.485579986684,1.6330755524016989,-4.905553760328701,-4.905553760318962,40.06215307408594,42442.60227332783,25783.14601158071,25783.14601158071,68225.74828490854,78026.95213616132,78026.95213616132,25783.14601158071,103810.09814774203,103810.09814774203,103810.09814774203,129865.20141824764,125357.60758777977,4507.593830467869,0.0,92447.25760976049,56862.90775017189,39538.166510653995,26055.10327050561,65593.2697811596,19873.061300229452,1445.2618485322757,0.0,0.8871737220762279,2.894747211214832,0.0014947054983599872,1.0,1.0,-1.6775231824863113,355963.45927561785,1557214.834957662,4.374647999338412,1557214.834957662,4.374647999338412,0.762732010458994,0.09246347985140224,4.028046144702076,101325.0,128666.74704172801,1.2698420630814509,1.0,0.0,4.028046144703567,1.284119865368056,1.2844067215186727,3.136814757980208,22950.893383223174,2340.339808520053,19508.256264690255,1989.2885200032892,0.85,0.8499998644475668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.59217942161,4632.441516551485,5.523864343858691,5.006056215240347,-2.232137546501234,7.238193761741581,3.5443748119753735,3.5,1.0126785177072495,0.6,0.00022337573392068046,1.0000906084698846,0.0002233554960209457,199.2722979852249,0.0,4.063452407131914e-06,11.515824121811844,0.030474010404785555,7.463089641151657e-05,0.00014874483750916388,0.0005991510692731243,0.09246347985080174,0.09246347985080174,0.09246347985080174,0.09246347985022273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3671938185,595.6684280070717,0.0,0.09246347985080174,0.09246347985140224,0.09246347985140224,0.37499961102422213,0.37499961102422213,0.5,10.000143287811415,0.0,0.0,0.0,0.0,0.0,0.0,26055.10327050561,19873.061300229452,0.762732010458994,1.0401333629582994,0.647057273024048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540299132237944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.975228879,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.74231196973,1445.2618485322757,0.37499961102422213,6.17534620354742,3.5443748119753735,,,,,,
4086.0,-30.424107379539475,5.005779948426587,35.03121558274708,24.466792994085722,5.19439857883851,-26.86234221204191,-40.4863782581873,1.6325762900097942,-4.905996443764138,-4.905996443775864,40.06214372491163,42442.17262042392,25783.152017653556,25783.152017653556,68225.32463807747,78026.62399106384,78026.62399106384,25783.152017653556,103809.7760087174,103809.7760087174,103809.7760087174,129865.14965397824,125357.54502225344,4507.604631724801,0.0,92447.09310502729,56862.64173501191,39538.27930001709,26055.373645260846,65593.65294527794,19873.360756124628,1445.292493963786,0.0,0.8871715099962587,2.894700045154623,0.0014947054983599872,1.0,1.0,-1.6801773094281884,355957.32216603967,1557214.431322865,4.3747222893099735,1557214.431322865,4.3747222893099735,0.7627355887003121,0.09246370329910573,4.028046144702076,101325.0,128666.75294339389,1.2698421213263646,1.0,0.0,4.028046144698571,1.2841222403017822,1.2844090709936393,3.136808956564324,22950.852543389843,2340.3356440160346,19508.227151126703,1989.2855512460121,0.85,0.85000010845982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.534679579925,4632.441516551485,5.5239336796902,5.005779948426587,-2.2325641134932184,7.238344061919805,3.5443020406385126,3.5,1.012657725896718,0.6,0.0002233554960209457,1.000090454564893,0.00022333529432407237,199.27301544503828,0.0,4.032852786540068e-06,11.429104797054553,0.030478043257572095,7.462412676854023e-05,0.0001487313692524055,0.0005990968185134128,0.09246370329856977,0.09246370329856977,0.09246370329856977,0.09246370330100853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.3219886262,595.6684422468022,0.0,0.09246370329856977,0.09246370329910573,0.09246370329910573,0.3749996178479029,0.3749996178479029,0.5,10.000143287842342,0.0,0.0,0.0,0.0,0.0,0.0,26055.373645260846,19873.360756124628,0.7627355887003121,1.0401208283825116,0.6470469430301689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540351278198904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88850955424,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.710853756264,1445.292493963786,0.3749996178479029,6.17534620354742,3.5443020406385126,,,,,,
4087.0,-30.4249717689419,5.005505279348486,35.03120477400652,24.46629909044134,5.193990408488036,-26.86316098095775,-40.48716420130802,1.6321226114858347,-4.906362592194114,-4.9063625922222664,40.06211930468091,42441.69897710935,25782.960289365936,25782.960289365936,68224.65926647528,78026.27394646859,78026.27394646859,25782.960289365936,103809.23423583452,103809.23423583452,103809.23423583452,129864.8184598568,125357.20629985523,4507.6121600015695,0.0,92446.92676668205,56862.351795683404,39538.41663444294,26055.584224022285,65594.00085846522,19873.59568044236,1445.3173452395713,0.0,0.8871697405984371,2.8946610340362833,0.0014947054983599872,1.0,1.0,-1.6834365092382768,355952.24615666876,1557213.3770203164,4.374781712530408,1557213.3770203164,4.374781712530408,0.7627384406187921,0.09246386264636387,4.028046144702076,101325.0,128666.74826660207,1.269842075170018,1.0,0.0,4.0280461447025715,1.2841244021447653,1.2844112073766645,3.136803675698685,22950.81124834523,2340.331433093384,19508.188167626042,1989.2815760352457,0.85,0.8499999392846123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.476803579544,4632.441516551485,5.523961098123224,5.005505279348486,-2.2329345470155797,7.238439826364066,3.5442287938417616,3.5,1.0126367982405033,0.6,0.00022333529432407237,1.0000902839668322,0.00022331513254805229,199.27373155126108,0.0,4.02565305305532e-06,11.408700752358776,0.03048206891062515,7.461746222959985e-05,0.00014871783209447251,0.0005990422902165907,0.09246386264805483,0.09246386264805483,0.09246386264805483,0.09246386263721168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.2039125548,595.6684794410025,0.0,0.09246386264805483,0.09246386264636387,0.09246386264636387,0.3749996246716174,0.3749996246716174,0.5,10.000143287758448,0.0,0.0,0.0,0.0,0.0,0.0,26055.584224022285,19873.59568044236,0.7627384406187921,1.040105167752861,0.6470362902346434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454040333557685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.868105509544,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.679396267544,1445.3173452395713,0.3749996246716174,6.17534620354742,3.5442287938417616,,,,,,
4088.0,-30.4258340295814,5.005231637193486,35.03119406047473,24.46578066973018,5.19355435710178,-26.863980705185458,-40.48795405598355,1.631644168659275,-4.9067540024096274,-4.9067540024078244,40.062100434219644,42441.25072062258,25782.837058591846,25782.837058591846,68224.08777921443,78025.93751745361,78025.93751745361,25782.837058591846,103808.77457604546,103808.77457604546,103808.77457604546,129864.58952030708,125356.96870283742,4507.6208174696585,0.0,92446.76142649763,56862.07462744376,39538.540887837626,26055.814944261634,65594.35583209926,19873.85235383303,1445.3441274052163,0.0,0.8871678229679504,2.8946193318717235,0.0014947054983599872,1.0,1.0,-1.6864587826178763,355946.8199995213,1557212.5623222208,4.374846114159174,1557212.5623222208,4.374846114159174,0.7627415375933164,0.0924640440385923,4.028046144702076,101325.0,128666.74743146067,1.2698420669278132,1.0,0.0,4.028046144701646,1.2841266796425652,1.2844134594915142,3.136798112335207,22950.77020110335,2340.3272474395794,19508.156103635585,1989.2783064181535,0.85,0.8500000624248216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.418944119911,4632.441516551485,5.524003173332764,5.005231637193486,-2.2333231443211563,7.238554781514642,3.5441555685839123,3.5,1.0126158767382607,0.6,0.00022331513254805229,1.0000900622493318,0.0002232950220960977,199.2744458984501,0.0,4.017712342223478e-06,11.386196777861338,0.03048608662296737,7.461076507642839e-05,0.0001487043674716239,0.0005989880540944354,0.09246404403839184,0.09246404403839184,0.09246404403839184,0.09246404404492298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487678.1126708083,595.668508182336,0.0,0.09246404403839184,0.0924640440385923,0.0924640440385923,0.37499963149489873,0.37499963149489873,0.5,10.000143287648115,0.0,0.0,0.0,0.0,0.0,0.0,26055.814944261634,19873.85235383303,0.7627415375933164,1.0400908266230475,0.6470259549351886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454045529476527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.84560153505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.64794275386,1445.3441274052163,0.37499963149489873,6.17534620354742,3.5441555685839123,,,,,,
