time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4089.0,-30.42669412286179,5.004959327667535,35.03118325286532,24.46535602156075,5.193223657428239,-26.86478762792609,-40.48873067423699,1.6312604454051405,-4.907130315249276,-4.907130315235578,40.06207629276194,42440.75696502477,25782.6771430943,25782.6771430943,68223.43410811907,78025.55432008696,78025.55432008696,25782.6771430943,103808.23146318126,103808.23146318126,103808.23146318126,129864.26349831915,125356.63486493801,4507.6286333811395,0.0,92446.59236482163,56861.79500483982,39538.663733313115,26056.032035137894,65594.69576845101,19874.094524939665,1445.369697429122,0.0,0.8871660009421287,2.894579238679853,0.0014947054983599872,1.0,1.0,-1.6897559341795159,355941.60319992935,1557211.5200569239,4.374907305180202,1557211.5200569239,4.374907305180202,0.7627444769080123,0.09246420923163622,4.028046144702076,101325.0,128666.73763246823,1.269841970219277,1.0,0.0,4.02804614470082,1.284128514391564,1.2844152688245123,3.1367936305118294,22950.72822996649,2340.322967574706,19508.123194941243,1989.2749506652367,0.85,0.8500001829776243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.360967242672,4632.441516551485,5.52403752871205,5.004959327667535,-2.2337004165369048,7.2386597442044405,3.544082195332735,3.5,1.01259491295221,0.6,0.0002232950220960977,1.0000898364956083,0.00022327496385578783,199.27515845459607,0.0,4.007499170018825e-06,11.357252647833349,0.03049009412213739,7.460418069637483e-05,0.00014869084139972286,0.0005989335704526615,0.0924642092358769,0.0924642092358769,0.0924642092358769,0.09246420921889839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.99594357697,595.6685449516372,0.0,0.0924642092358769,0.09246420923163622,0.09246420923163622,0.3749996383177267,0.3749996383177267,0.5,10.000143287375566,0.0,0.0,0.0,0.0,0.0,0.0,26056.032035137894,19874.094524939665,0.7627444769080123,1.0400754711775397,0.6470150744328543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540507126345887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.81665740502,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.61650307342,1445.369697429122,0.3749996383177267,6.17534620354742,3.544082195332735,,,,,,
4090.0,-30.427552393725318,5.004687211244049,35.03117290538393,24.464722419530176,5.1926575480761725,-26.865617082229402,-40.489533241465665,1.6306656451001504,-4.9075591327778625,-4.9075591327736525,40.062067953443695,42440.37870598916,25782.653970807583,25782.653970807583,68223.03267679675,78025.27814523572,78025.27814523572,25782.653970807583,103807.9321160433,103807.9321160433,103807.9321160433,129864.22646534572,125356.58730602001,4507.6391593257085,0.0,92446.43181346184,56861.53237237659,39538.77715676138,26056.294349302425,65595.0715060638,19874.3851725008,1445.3994080327202,0.0,0.8871638554303993,2.894533552058402,0.0014947054983599872,1.0,1.0,-1.6922777135725369,355935.6586045013,1557211.160021586,4.374979360390202,1557211.160021586,4.374979360390202,0.7627479528006205,0.09246442683012292,4.028046144702076,101325.0,128666.74954715223,1.2698420878080654,1.0,0.0,4.028046144705131,1.2841313354626682,1.2844180647668246,3.136786739380349,22950.68837159496,2340.3189031519387,19508.086770588285,1989.2712364149108,0.85,0.8500000720994745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.302947168141,4632.441516551485,5.5241012341937346,5.004687211244049,-2.2341160027869935,7.2388032140310425,3.544008768021062,3.5,1.0125739337203035,0.6,0.00022327496385578783,1.000089646768263,0.00022325494977104213,199.27586950543989,0.0,3.997109016068236e-06,11.327806951537381,0.03049409123115346,7.459737687839173e-05,0.0001486775869773961,0.0005988801810279079,0.092464426831019,0.092464426831019,0.092464426831019,0.09246442683135836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.9556221035,595.6685576529745,0.0,0.092464426831019,0.09246442683012292,0.09246442683012292,0.3749996451395406,0.3749996451395406,0.5,10.000143287226766,0.0,0.0,0.0,0.0,0.0,0.0,26056.294349302425,19874.3851725008,0.7627479528006205,1.0400633936421582,0.6470056016642325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540558827995995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.787211708724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.585078070384,1445.3994080327202,0.3749996451395406,6.17534620354742,3.544008768021062,,,,,,
4091.0,-30.428406052548137,5.004417930760457,35.03116195186112,24.464356165286176,5.192391055481621,-26.866412135274878,-40.490292956214375,1.6303408552073702,-4.907864084786013,-4.907864084817093,40.062029772604006,42439.84270359693,25782.313658017993,25782.313658017993,68222.15636161492,78024.87133900607,78024.87133900607,25782.313658017993,103807.18499702407,103807.18499702407,103807.18499702407,129863.64069850897,125355.9967735681,4507.643924940879,0.0,92446.26049674726,56861.23185848208,39538.92070918353,26056.455701484905,65595.37641066842,19874.567190363075,1445.4195764470987,0.0,0.8871624461143529,2.8945010625321563,0.0014947054983599872,1.0,1.0,-1.6961357885647885,355931.43117473234,1557209.511631978,4.375026691215475,1557209.511631978,4.375026691215475,0.7627502150735898,0.09246453228084621,4.028046144702076,101325.0,128666.73423622656,1.2698419367009777,1.0,0.0,4.028046144701839,1.2841328946120594,1.2844195985622702,3.1367829308032493,22950.645840623758,2340.31456619985,19508.048549180894,1989.267338916031,0.85,0.8499999819025006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.2446140202,4632.441516551485,5.524097361550119,5.004417930760457,-2.2344405240743273,7.2388584548347845,3.543934945112756,3.5,1.0125528414607874,0.6,0.00022325494977104213,1.0000891656434683,0.0002232350448746212,199.2765767398141,0.0,3.988324140055336e-06,11.302910612916822,0.030498079555293513,7.459093687382154e-05,0.00014866401289722058,0.0005988255040065891,0.0924645322832068,0.0924645322832068,0.0924645322832068,0.09246453227373919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.7710113459,595.668615805722,0.0,0.0924645322832068,0.09246453228084621,0.09246453228084621,0.37499965196103674,0.37499965196103674,0.5,10.000143287048145,0.0,0.0,0.0,0.0,0.0,0.0,26056.455701484905,19874.567190363075,0.7627502150735898,1.0400451997485494,0.6469944228675013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540610420448208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.762315370106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.553660906655,1445.4195764470987,0.37499965196103674,6.17534620354742,3.543934945112756,,,,,,
4092.0,-30.429259496775327,5.0041481155251715,35.03115169827712,24.463702900707744,5.1918027561929305,-26.867239124347652,-40.49109510434789,1.6297261204883848,-4.90832417739216,-4.9083241773954045,40.06202806063142,42439.48355602225,25782.37782823801,25782.37782823801,68221.86138426026,78024.60547806136,78024.60547806136,25782.37782823801,103806.98330629937,103806.98330629937,103806.98330629937,129863.72600706886,125356.07017927704,4507.655827791829,0.0,92446.10113161005,56860.97921060074,39539.024356677015,26056.742700769497,65595.76705744652,19874.88456934119,1445.4516703112015,0.0,0.8871601179242798,2.8944520449025015,0.0014947054983599872,1.0,1.0,-1.6983796457914195,355925.0531664172,1557209.4377209644,4.375104881961967,1557209.4377209644,4.375104881961967,0.7627539941419559,0.09246477678646788,4.028046144702076,101325.0,128666.7472087563,1.2698420647298918,1.0,0.0,4.028046144702936,1.2841358085456447,1.2844224875845185,3.1367758128823326,22950.606276743034,2340.310531806788,19508.014193875868,1989.2638356498774,0.85,0.8499999502690387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.18659802635,4632.441516551485,5.524179778700258,5.0041481155251715,-2.234878329695338,7.239026445220509,3.5438615241856133,3.5,1.0125318640530323,0.6,0.0002232350448746212,1.000089143852154,0.0002232151466165927,199.27728380085105,0.0,3.966579619122504e-06,11.241286640593176,0.030502046134912635,7.45841377248342e-05,0.000148650907149787,0.0005987727134511658,0.09246477678602583,0.09246477678602583,0.09246477678602583,0.09246477678660714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.76273338625,595.6686184132982,0.0,0.09246477678602583,0.09246477678646788,0.09246477678646788,0.37499965878215774,0.37499965878215774,0.5,10.000143287099453,0.0,0.0,0.0,0.0,0.0,0.0,26056.742700769497,19874.88456934119,0.7627539941419559,1.0400345090029042,0.6469850946152548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540661736008493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70069139778,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.52230752845,1445.4516703112015,0.37499965878215774,6.17534620354742,3.5438615241856133,,,,,,
4093.0,-30.430110573756764,5.003881412524338,35.03114078370074,24.46330221081155,5.191497610987859,-26.868035580760136,-40.49185876557601,1.6293665151399872,-4.908614280965139,-4.908614280952328,40.061988482107104,42438.97505805944,25782.004360100418,25782.004360100418,68220.97941815986,78024.21579768453,78024.21579768453,25782.004360100418,103806.22015778495,103806.22015778495,103806.22015778495,129863.11376925856,125355.45368097797,4507.660088280595,0.0,92445.93140862703,56860.69066909456,39539.156377258296,26056.893611473613,65596.04998873192,19875.055243903225,1445.4707611743634,0.0,0.8871587889521563,2.8944211380062312,0.0014947054983599872,1.0,1.0,-1.7022519767639892,355921.0316677744,1557207.7289905977,4.375149514750042,1557207.7289905977,4.375149514750042,0.7627561266609177,0.09246487215557932,4.028046144702076,101325.0,128666.73423622656,1.2698419367009777,1.0,0.0,4.028046144700196,1.284137530171053,1.2844241840408437,3.1367716074504277,22950.56414143055,2340.30623520066,19507.98401084833,1989.2607578376235,0.85,0.8500001956654457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.128099440962,4632.441516551485,5.524168998744354,5.003881412524338,-2.235191396255947,7.239072808780286,3.5437874931409024,3.5,1.012510712325972,0.6,0.0002232151466165927,1.0000888971996647,0.000223195305178984,199.27798890510417,0.0,3.9652708122892986e-06,11.237577482027872,0.030506011405724925,7.457766533012136e-05,0.00014863748128647134,0.0005987186334541978,0.09246487215550973,0.09246487215550973,0.09246487215550973,0.0924648721558351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.5713636875,595.6686786951291,0.0,0.09246487215550973,0.09246487215557932,0.09246487215557932,0.3749996656038988,0.3749996656038988,0.5,10.000143287104393,0.0,0.0,0.0,0.0,0.0,0.0,26056.893611473613,19875.055243903225,0.7627561266609177,1.0400165776731807,0.6469745520553387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540713039015292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69698223921,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.49092999401,1445.4707611743634,0.3749996656038988,6.17534620354742,3.5437874931409024,,,,,,
4094.0,-30.430959671029765,5.003614598235657,35.03113034449391,24.462749284599,5.19102129763664,-26.868847453539765,-40.49263974940402,1.6288531123503605,-4.909052119636158,-4.909052119633542,40.06198036860519,42438.54706652161,25782.017714642356,25782.017714642356,68220.56478116396,78023.90268867584,78023.90268867584,25782.017714642356,103805.92040331819,103805.92040331819,103805.92040331819,129863.08198719745,125355.41111982649,4507.670867370958,0.0,92445.76793112927,56860.412308986095,39539.284024603534,26057.16158387927,65596.44560848281,19875.352308053403,1445.5011103908246,0.0,0.8871565967305219,2.894374492282282,0.0014947054983599872,1.0,1.0,-1.7048039599785625,355914.96229050145,1557207.3787044012,4.37522313949081,1557207.3787044012,4.37522313949081,0.762759682940664,0.09246509489990778,4.028046144702076,101325.0,128666.73590650935,1.269841953185387,1.0,0.0,4.028046144701818,1.2841399704338043,1.2844265993678177,3.136765646615091,22950.523556617994,2340.3020967015236,19507.942165149623,1989.256490763882,0.85,0.8499998754723105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.069986905101,4632.441516551485,5.524240644983196,5.003614598235657,-2.2356121911221325,7.23922678935779,3.5437139512615263,3.5,1.012489700360436,0.6,0.000223195305178984,1.0000886910235671,0.0002231755115144327,199.27869237360846,0.0,3.953961783646058e-06,11.205527694852929,0.030509965367508572,7.45710466552348e-05,0.0001486242585237492,0.0005986653715557926,0.09246509490010782,0.09246509490010782,0.09246509490010782,0.092465094897556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.53213332064,595.6686910527703,0.0,0.09246509490010782,0.09246509489990778,0.09246509489990778,0.3749996724259505,0.3749996724259505,0.5,10.000143287113977,0.0,0.0,0.0,0.0,0.0,0.0,26057.16158387927,19875.352308053403,0.762759682940664,1.0400039841845,0.6469641254622116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540764200065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66493245204,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.459571435254,1445.5011103908246,0.3749996724259505,6.17534620354742,3.5437139512615263,,,,,,
4095.0,-30.43180630997745,5.0033496388777285,35.03111969368245,24.46228234274315,5.190641113929931,-26.869647566849196,-40.493407706357516,1.6284265700707325,-4.909398470399765,-4.909398470407529,40.06195338485048,42438.07546978585,25781.795122957905,25781.795122957905,68219.87059274375,78023.54862907057,78023.54862907057,25781.795122957905,103805.34375202848,103805.34375202848,103805.34375202848,129862.70125068133,125355.02358869583,4507.677661985514,0.0,92445.60103150066,56860.12787416435,39539.41461926256,26057.35749865286,65596.77211791542,19875.57157988254,1445.5245070340284,0.0,0.8871549368346995,2.894337593764504,0.0014947054983599872,1.0,1.0,-1.708134693085242,355910.1611881653,1557206.2137311238,4.37527888648239,1557206.2137311238,4.37527888648239,0.7627623630258782,0.09246523971274347,4.028046144702076,101325.0,128666.7278891519,1.269841874060221,1.0,0.0,4.028046144704519,1.2841420046754084,1.284428608644279,3.1367606775858423,22950.48212222955,2340.2978715697564,19507.911867004343,1989.2534012128856,0.85,0.8500000898939384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4667.011496107483,4632.441516551485,5.524262184582401,5.0033496388777285,-2.2359658623675323,7.239315501245261,3.543639931305315,3.5,1.0124685518015186,0.6,0.0002231755115144327,1.000088434847338,0.00022315577676738167,199.27939380980013,0.0,3.944455589068281e-06,11.178587139419507,0.03051390982309764,7.456453891001724e-05,0.00014861097260441544,0.0005986118552596414,0.09246523971096358,0.09246523971096358,0.09246523971096358,0.09246523971982308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.4016613395,595.6687321517,0.0,0.09246523971096358,0.09246523971274347,0.09246523971274347,0.3749996792482694,0.3749996792482694,0.5,10.00014328720062,0.0,0.0,0.0,0.0,0.0,0.0,26057.35749865286,19875.57157988254,0.7627623630258782,1.0399882248796193,0.6469537158551039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540815242451137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.637991896605,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.428224167426,1445.5245070340284,0.3749996792482694,6.17534620354742,3.543639931305315,,,,,,
4096.0,-30.432651873466718,5.00308543114148,35.03110916582215,24.461815261188917,5.19026086357929,-26.87044658610169,-40.49417922561986,1.6279998491227727,-4.9097947198071665,-4.9097947197984295,40.06193563066422,42437.623437691014,25781.7049283246,25781.7049283246,68219.32836601562,78023.19422906474,78023.19422906474,25781.7049283246,103804.89915738934,103804.89915738934,103804.89915738934,129862.49097540055,125354.8044366657,4507.686538734845,0.0,92445.43424657456,56859.8634499628,39539.523107346395,26057.591818011202,65597.1149253576,19875.832462093338,1445.5516643777444,0.0,0.887152990393455,2.894295379744746,0.0014947054983599872,1.0,1.0,-1.7111142509197066,355904.668454882,1557205.4472268003,4.375344257177697,1557205.4472268003,4.375344257177697,0.7627655157432858,0.09246542538040246,4.028046144702076,101325.0,128666.72438155802,1.269841839442961,1.0,0.0,4.028046144703868,1.2841440396367125,1.2844306187161831,3.136755706814338,22950.44071631708,2340.2936493417305,19507.877257388114,1989.2498720142062,0.85,0.8500001154016443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.953095601058,4632.441516551485,5.52431198689906,5.00308543114148,-2.2363557277759143,7.239441158917394,3.5435660262293993,3.5,1.0124474360655427,0.6,0.00022315577676738167,1.0000883231197257,0.00022313606869367133,199.28009435935027,0.0,3.932728429316356e-06,11.145352368682552,0.030517842551526956,7.455800150622685e-05,0.00014859777526115482,0.0005985586957520002,0.09246542538372488,0.09246542538372488,0.09246542538372488,0.09246542537559886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.3158181582,595.6687591924485,0.0,0.09246542538372488,0.09246542538040246,0.09246542538040246,0.37499968607111106,0.37499968607111106,0.5,10.000143286854316,0.0,0.0,0.0,0.0,0.0,0.0,26057.591818011202,19875.832462093338,0.7627655157432858,1.0399745239351121,0.6469434438691462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540866137399577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60475712587,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.39689784481,1445.5516643777444,0.37499968607111106,6.17534620354742,3.5435660262293993,,,,,,
4097.0,-30.43349463821543,5.002822023313896,35.03109885521116,24.46123631615194,5.189754470427862,-26.871255876222094,-40.49495979035271,1.6274601717255641,-4.910188431440417,-4.910188431448166,40.06192084317393,42437.22103082195,25781.608939311252,25781.608939311252,68218.8299701332,78022.89767725297,78022.89767725297,25781.608939311252,103804.50661656422,103804.50661656422,103804.50661656422,129862.33345695182,125354.63785469298,4507.695602258837,0.0,92445.27192402052,56859.595278135464,39539.64071765006,26057.8268403876,65597.46755803766,19876.093874448547,1445.5787345556253,0.0,0.8871510460835597,2.894253436565798,0.0014947054983599872,1.0,1.0,-1.713884187069425,355899.2109656251,1557204.8088052634,4.375409556487237,1557204.8088052634,4.375409556487237,0.7627686681700621,0.09246561427831188,4.028046144702076,101325.0,128666.73278864812,1.2698419224144892,1.0,0.0,4.028046144705359,1.2841466024404047,1.284433156782436,3.1367494467120327,22950.400418230063,2340.2895400804623,19507.84385259506,1989.2464656732993,0.85,0.8500001523764048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.8945248210675,4632.441516551485,5.524360750428517,5.002822023313896,-2.23674361040642,7.239565633720316,3.5434919062937604,3.5,1.0124262589410744,0.6,0.00022313606869367133,1.00008803137499,0.00022311642744778025,199.28079259448936,0.0,3.927426788638175e-06,11.130327519000588,0.030521769978315592,7.45513879957353e-05,0.00014858468069793603,0.0005985059502471102,0.0924656142780979,0.0924656142780979,0.0924656142780979,0.09246561427845283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.24431777874,595.6687817152047,0.0,0.0924656142780979,0.09246561427831188,0.09246561427831188,0.3749996928926359,0.3749996928926359,0.5,10.000143286868896,0.0,0.0,0.0,0.0,0.0,0.0,26057.8268403876,19876.093874448547,0.7627686681700621,1.0399613355466242,0.6469338316037189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454091696803801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.58973227619,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.365564845906,1445.5787345556253,0.3749996928926359,6.17534620354742,3.5434919062937604,,,,,,
4098.0,-30.43433291142138,5.002560822488946,35.03108816584473,24.46082829209047,5.189439736724876,-26.872041470701845,-40.495714196562744,1.6270930582489291,-4.9105154661764345,-4.910515466172545,40.061889293852936,42436.72950400494,25781.34409897438,25781.34409897438,68218.07360297932,78022.51706129186,78022.51706129186,25781.34409897438,103803.86116026624,103803.86116026624,103803.86116026624,129861.8681574158,125354.16665206681,4507.701505348986,0.0,92445.10284961462,56859.315286819154,39539.76395866163,26058.00699714956,65597.7709558112,19876.29627036993,1445.6006464896634,0.0,0.8871495006180545,2.894218597024303,0.0014947054983599872,1.0,1.0,-1.7174193237653412,355894.67777748854,1557203.4467250598,4.375461460816366,1557203.4467250598,4.375461460816366,0.7627711617601516,0.0924657417266556,4.028046144702076,101325.0,128666.71842421606,1.2698417806485671,1.0,0.0,4.028046144703138,1.284148358652304,1.2844348881626433,3.1367451568675873,22950.35844393289,2340.285259893327,19507.80774579123,1989.242783803973,0.85,0.8500001336993616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.835796264044,4632.441516551485,5.524373520836796,5.002560822488946,-2.2370822828742627,7.239643105363209,3.543417587317675,3.5,1.0124050249479073,0.6,0.00022311642744778025,1.0000875627923302,0.00022309689246091617,199.28148711266542,0.0,3.914123048717117e-06,11.09262472006431,0.03052568410136431,7.454499663469411e-05,0.00014857143081308614,0.0005984525790995229,0.09246574173127471,0.09246574173127471,0.09246574173127471,0.09246574171148564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0917721595,595.6688297673485,0.0,0.09246574173127471,0.0924657417266556,0.0924657417266556,0.37499969971455094,0.37499969971455094,0.5,10.000143286598139,0.0,0.0,0.0,0.0,0.0,0.0,26058.00699714956,19876.29627036993,0.7627711617601516,1.0399449952184083,0.6469233464135803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4540967630769832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55202947725,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.33425972966,1445.6006464896634,0.37499969971455094,6.17534620354742,3.543417587317675,,,,,,
4099.0,-30.435171773007283,5.002299677499367,35.03107793769836,24.460233526211255,5.188915180112941,-26.872849173412757,-40.49649448189882,1.6265373099769636,-4.910941194674081,-4.910941194668456,40.06188122253867,42436.342722638234,25781.337398750464,25781.337398750464,68217.6801213887,78022.23011549612,78022.23011549612,25781.337398750464,103803.56751424658,103803.56751424658,103803.56751424658,129861.83474250138,125354.12276994559,4507.711972555782,0.0,92444.94166559064,56859.054273418835,39539.874880190895,26058.267228254797,65598.1421084457,19876.584999932176,1445.630154860816,0.0,0.8871473695337625,2.894173243972385,0.0014947054983599872,1.0,1.0,-1.7199089104276482,355888.77661482437,1557203.0982607484,4.375533033305226,1557203.0982607484,4.375533033305226,0.762774624491537,0.09246595806489596,4.028046144702076,101325.0,128666.72577346039,1.2698418531799693,1.0,0.0,4.028046144703943,1.284150996221917,1.2844375012335933,3.1367387141799794,22950.318428496576,2340.2811794544086,19507.76803430514,1989.238734359352,0.85,0.8499998854082588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.777246412316,4632.441516551485,5.524441394448473,5.002299677499367,-2.2374929291099335,7.2397926066093,3.5433434951076714,3.5,1.012383855745049,0.6,0.00022309689246091617,1.000087624857964,0.00022307734534021573,199.28218212261794,0.0,3.892961233000661e-06,11.032652134323873,0.03052957706259731,7.453838655763379e-05,0.0001485585059032824,0.0005984005169664173,0.0924659580650184,0.0924659580650184,0.0924659580650184,0.09246595806357825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487677.0527457683,595.6688420607343,0.0,0.0924659580650184,0.09246595806489596,0.09246595806489596,0.3749997065356342,0.3749997065356342,0.5,10.000143286611475,0.0,0.0,0.0,0.0,0.0,0.0,26058.267228254797,19876.584999932176,0.762774624491537,1.0399331128709777,0.646913789913184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541018023828014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49205689151,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.303016501828,1445.630154860816,0.3749997065356342,6.17534620354742,3.5433434951076714,,,,,,
4100.0,-30.436010962888748,5.002040972565682,35.03106730196031,24.459779157210164,5.188548321950677,-26.873641323758456,-40.497253568004794,1.626123394299372,-4.911255420500709,-4.91125542049457,40.06184900616094,42435.86676572029,25781.044592041355,25781.044592041355,68216.91135776165,78021.8730159454,78021.8730159454,25781.044592041355,103802.91760798675,103802.91760798675,103802.91760798675,129861.35640886103,125353.63892289333,4507.7174859677,0.0,92444.77456228345,56858.76830947382,39540.00694756625,26058.438800874286,65598.44574844054,19876.77802849643,1445.6511537474748,0.0,0.8871458914289662,2.8941397697111237,0.0014947054983599872,1.0,1.0,-1.72342001249757,355884.4210765879,1557201.707381581,4.375582675608226,1557201.707381581,4.375582675608226,0.7627770097965172,0.09246607765189736,4.028046144702076,101325.0,128666.71970476622,1.2698417932866146,1.0,0.0,4.0280461447023646,1.2841529709791097,1.284439451328571,3.1367338905355404,22950.27694354303,2340.276949166436,19507.73853352126,1989.2357261165905,0.85,0.8500001364475771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.71836536274,4632.441516551485,5.524448353985345,5.002040972565682,-2.237821651889933,7.239862624455615,3.54326898440663,3.5,1.0123625669733227,0.6,0.00022307734534021573,1.0000876597558077,0.000223057792148625,199.28287740887006,0.0,3.895392867398669e-06,11.039543386207828,0.03053347245546471,7.453195658694096e-05,0.00014854538875327478,0.0005983476804808995,0.09246607765133749,0.09246607765133749,0.09246607765133749,0.0924660776566602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.8969735648,595.668891129265,0.0,0.09246607765133749,0.09246607765189736,0.09246607765189736,0.3749997133571885,0.3749997133571885,0.5,10.00014328660026,0.0,0.0,0.0,0.0,0.0,0.0,26058.438800874286,19876.77802849643,0.7627770097965172,1.0399165800263395,0.646903539886524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541068452591368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.498948143395,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.27173354434,1445.6511537474748,0.3749997133571885,6.17534620354742,3.54326898440663,,,,,,
4101.0,-30.436845876977955,5.001782889951459,35.03105681869755,24.459327023383253,5.188183107874893,-26.874429525017277,-40.49800835838539,1.625711752850094,-4.911652223888041,-4.911652223925159,40.061832133977184,42435.3912165568,25780.969913684017,25780.969913684017,68216.36113024082,78021.51815925524,78021.51815925524,25780.969913684017,103802.48807293926,103802.48807293926,103802.48807293926,129861.16204903217,125353.43559744005,4507.726451592113,0.0,92444.60715045691,56858.48020246835,39540.14105332062,26058.67397609291,65598.81502941353,19877.039979477762,1445.6783790480845,0.0,0.8871439388513223,2.8940974989560555,0.0014947054983599872,1.0,1.0,-1.7263427603316472,355878.9209763478,1557200.9789577757,4.375648253303739,1557200.9789577757,4.375648253303739,0.7627801782129673,0.09246626496469756,4.028046144702076,101325.0,128666.70990577374,1.2698416965780779,1.0,0.0,4.028046144700683,1.284154935126256,1.2844413908032624,3.136729092822468,22950.23538199668,2340.2727110681712,19507.7022534965,1989.232026583645,0.85,0.8500000949358159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.659721557008,4632.441516551485,5.524501774704568,5.001782889951459,-2.2382103969125056,7.239993286863964,3.5431947745474677,3.5,1.0123413641564194,0.6,0.000223057792148625,1.0000872136964871,0.0002230383401505221,199.28356915680914,0.0,3.896616282728611e-06,11.043010545252882,0.03053736907174744,7.452556351247369e-05,0.0001485322286361513,0.0005982946709218565,0.09246626496710897,0.09246626496710897,0.09246626496710897,0.09246626496195505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.81539489294,595.6689168266787,0.0,0.09246626496710897,0.09246626496469756,0.09246626496469756,0.37499972017902145,0.37499972017902145,0.5,10.00014328628653,0.0,0.0,0.0,0.0,0.0,0.0,26058.67397609291,19877.039979477762,0.7627801782129673,1.0399023381695787,0.6468926488615596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541118901425296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.50241530244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.24041604795,1445.6783790480845,0.37499972017902145,6.17534620354742,3.5431947745474677,,,,,,
4102.0,-30.437683321903986,5.0015254695316855,35.0310466155813,24.458717798721068,5.187642553206565,-26.875237326678796,-40.4987923806533,1.625141394757494,-4.912047080137938,-4.912047080125104,40.06181925043086,42435.02618480668,25780.89045037683,25780.89045037683,68215.91663518352,78021.23727355599,78021.23727355599,25780.89045037683,103802.12772393282,103802.12772393282,103802.12772393282,129861.03874655071,125353.30304039689,4507.735706153824,0.0,92444.44640827485,56858.235322862,39540.234539347606,26058.911022617885,65599.14556196549,19877.303652571147,1445.7055889534697,0.0,0.8871419817165709,2.8940554361099937,0.0014947054983599872,1.0,1.0,-1.7289914871975611,355873.44793162134,1557200.4227368885,4.375713984247833,1557200.4227368885,4.375713984247833,0.7627833578816321,0.0924664573973987,4.028046144702076,101325.0,128666.71853556823,1.2698417817475276,1.0,0.0,4.028046144704128,1.2841576408299293,1.284444072129763,3.1367224837745136,22950.19547625174,2340.268641814661,19507.663749912357,1989.2281003107441,0.85,0.8499998952121508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.600884879383,4632.441516551485,5.52455439973697,5.0015254695316855,-2.2385976388992805,7.240123108430966,3.543120321246453,3.5,1.0123200917847008,0.6,0.0002230383401505221,1.0000874786752563,0.00022301883075865012,199.28426300589032,0.0,3.876463609177608e-06,10.98589786840934,0.030541245535356618,7.451892338081608e-05,0.000148519416769706,0.0005982430641326151,0.09246645739682838,0.09246645739682838,0.09246645739682838,0.09246645739779974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.75310025713,595.6689364496053,0.0,0.09246645739682838,0.0924664573973987,0.0924664573973987,0.37499972699986417,0.37499972699986417,0.5,10.000143286341803,0.0,0.0,0.0,0.0,0.0,0.0,26058.911022617885,19877.303652571147,0.7627833578816321,1.0398903225156524,0.6468838248010748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541169093547575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.445302625594,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.209156236935,1445.7055889534697,0.37499972699986417,6.17534620354742,3.543120321246453,,,,,,
4103.0,-30.438513738234224,5.001270662553323,35.03103586347053,24.458355630654864,5.187378425809728,-26.876010741916684,-40.49952981350941,1.6248207317888042,-4.912349808777776,-4.912349808796339,40.06178300426025,42434.49834394464,25780.576837389748,25780.576837389748,68215.07518133438,78020.83770103447,78020.83770103447,25780.576837389748,103801.41453842421,103801.41453842421,103801.41453842421,129860.4867055641,125352.74612827224,4507.740577291852,0.0,92444.2752060016,56857.935844755426,39540.37706805131,26059.072167139875,65599.44923519119,19877.48562965349,1445.7256651118935,0.0,0.8871405764473528,2.8940231876675484,0.0014947054983599872,1.0,1.0,-1.732710561775889,355869.251898956,1557198.857881316,4.375761180748092,1557198.857881316,4.375761180748092,0.7627856242218294,0.09246656462315564,4.028046144702076,101325.0,128666.69648783524,1.269841564153321,1.0,0.0,4.028046144701575,1.2841591797129361,1.2844455863015485,3.1367187248566135,22950.152973691667,2340.264307759701,19507.62589193432,1989.2242398713445,0.85,0.8499998197962514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.541865650653,4632.441516551485,5.5245570659409875,5.001270662553323,-2.238916985348345,7.240187647901668,3.543045637569741,3.5,1.0122987535913546,0.6,0.00022301883075865012,1.0000867450368902,0.0002229994866599533,199.28495103579297,0.0,3.887914780899298e-06,11.01835048906861,0.030545133450137516,7.451267832882622e-05,0.00014850615242982388,0.0005981896347594909,0.09246656462486316,0.09246656462486316,0.09246656462486316,0.0924665646182354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.5778441219,595.6689916555925,0.0,0.09246656462486316,0.09246656462315564,0.09246656462315564,0.37499973382139123,0.37499973382139123,0.5,10.000143286153119,0.0,0.0,0.0,0.0,0.0,0.0,26059.072167139875,19877.48562965349,0.7627856242218294,1.0398726815032469,0.6468727838217948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541219438147963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.477755246255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.17781789435,1445.7256651118935,0.37499973382139123,6.17534620354742,3.543045637569741,,,,,,
4104.0,-30.43934211394337,5.001015365911682,35.031025779630625,24.457720771338813,5.186807570256419,-26.876813552259026,-40.50030929557977,1.6242244506927608,-4.912795412805735,-4.912795412802084,40.06178078141032,42434.15359933302,25780.63559700022,25780.63559700022,68214.78919633324,78020.57574480819,78020.57574480819,25780.63559700022,103801.2113418084,103801.2113418084,103801.2113418084,129860.56054072778,125352.80848270825,4507.752058019532,0.0,92444.11567177938,56857.69352646238,39540.469050352214,26059.349198919364,65599.81824927157,19877.792610544453,1445.7567396662,0.0,0.8871383232262386,2.8939757198113747,0.0014947054983599872,1.0,1.0,-1.7349133934316114,355863.075583177,1557198.7619143622,4.375836856247237,1557198.7619143622,4.375836856247237,0.7627892952663895,0.09246680057296305,4.028046144702076,101325.0,128666.71558473528,1.2698417526250707,1.0,0.0,4.0280461447021345,1.2841620063630792,1.2844483887398708,3.136711820426808,22950.113367834016,2340.260269086183,19507.599968111263,1989.221596377077,0.85,0.8500001570995442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.4831299096595,4632.441516551485,5.524639193863178,5.001015365911682,-2.2393406687094046,7.240356034621087,3.542971313247154,3.5,1.0122775180706154,0.6,0.0002229994866599533,1.0000865324540293,0.00022298019163677102,199.28563737916517,0.0,3.8549877616292975e-06,10.925035316457429,0.030548988437899147,7.450607770336948e-05,0.0001484934089565838,0.0005981383034612361,0.09246680057207766,0.09246680057207766,0.09246680057207766,0.09246680057650615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.5670960089,595.6689950412701,0.0,0.09246680057207766,0.09246680057296305,0.09246680057296305,0.3749997406424882,0.3749997406424882,0.5,10.000143286198652,0.0,0.0,0.0,0.0,0.0,0.0,26059.349198919364,19877.792610544453,0.7627892952663895,1.0398624724404737,0.6468638897456733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541269360540245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38444007365,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.146592443136,1445.7567396662,0.3749997406424882,6.17534620354742,3.542971313247154,,,,,,
4105.0,-30.440168320530717,5.00076305839173,35.03101508372558,24.457308870647125,5.186486646289026,-26.877589412425174,-40.50105077968908,1.6238533275689322,-4.913078794104706,-4.913078794146465,40.0617429540524,42433.66075687781,25780.276902395395,25780.276902395395,68213.93765927322,78020.20454718966,78020.20454718966,25780.276902395395,103800.48144958506,103800.48144958506,103800.48144958506,129859.97841466262,125352.22212313318,4507.756291529436,0.0,92443.94719637457,56857.4034065309,39540.60421093741,26059.496965077564,65600.10117601497,19877.95998831039,1445.7754182374579,0.0,0.8871370218089307,2.893945533010123,0.0014947054983599872,1.0,1.0,-1.73863488690057,355859.1478069826,1557197.1287958035,4.375880565083645,1557197.1287958035,4.375880565083645,0.762791392901748,0.09246689503590615,4.028046144702076,101325.0,128666.70305761424,1.2698416289919985,1.0,0.0,4.028046144701271,1.2841637806408541,1.2844501386340694,3.1367074865574422,22950.07154224445,2340.2560040630033,19507.563410769497,1989.217868565667,0.85,0.8500001132833818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.4239413289415,4632.441516551485,5.5246324008558645,5.00076305839173,-2.239645297497925,7.240408355889654,3.542896416531181,3.5,1.0122561190089088,0.6,0.00022298019163677102,1.0000863064429233,0.0002229609486703805,199.2863219295068,0.0,3.8452209931230665e-06,10.89735629451077,0.03055283365889227,7.449979934501202e-05,0.00014848039229175902,0.0005980858717346717,0.09246689503582428,0.09246689503582428,0.09246689503582428,0.09246689503584499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.38419356325,595.6690526558625,0.0,0.09246689503582428,0.09246689503590615,0.09246689503590615,0.37499974746417836,0.37499974746417836,0.5,10.000143286214136,0.0,0.0,0.0,0.0,0.0,0.0,26059.496965077564,19877.95998831039,0.762791392901748,1.0398450068887077,0.6468535870550245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541319160582644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3567610517,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.115380191823,1445.7754182374579,0.37499974746417836,6.17534620354742,3.542896416531181,,,,,,
4106.0,-30.440992514896287,5.000510882688144,35.03100474451794,24.45679980972784,5.186056697610609,-26.878374188605772,-40.50180494142694,1.6233840973865028,-4.913492826974391,-4.913492826956519,40.06173185389278,42433.22894937782,25780.261084431106,25780.261084431106,68213.49003380892,78019.88155057849,78019.88155057849,25780.261084431106,103800.1426350096,103800.1426350096,103800.1426350096,129859.88987886488,125352.12368308062,4507.766195784271,0.0,92443.7827219456,56857.13012064134,39540.72511256028,26059.747243855283,65600.47235641556,19878.23830429327,1445.8040227557156,0.0,0.8871349608084588,2.893901429178028,0.0014947054983599872,1.0,1.0,-1.7412612901309217,355853.4092098288,1557196.6495691352,4.375949785128895,1557196.6495691352,4.375949785128895,0.762794746943696,0.09246710043678048,4.028046144702076,101325.0,128666.69654351135,1.2698415647028014,1.0,0.0,4.028046144702691,1.284166013323653,1.2844523471022884,3.136702033000209,22950.03070993442,2340.2518403261483,19507.52661347547,1989.2141162859357,0.85,0.8500000222235525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.365128597708,4632.441516551485,5.5246986410123355,5.000510882688144,-2.240045122585182,7.240556005273326,3.5428219960391814,3.5,1.0122348560111947,0.6,0.0002229609486703805,1.0000860968180794,0.00022294175409473592,199.2870048167854,0.0,3.834859994980746e-06,10.867993225775434,0.030556668518887248,7.449341414335339e-05,0.0001484675345270271,0.0005980340800650139,0.09246710043667823,0.09246710043667823,0.09246710043667823,0.09246710043678989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.33052215923,595.6690695624479,0.0,0.09246710043667823,0.09246710043678048,0.09246710043678048,0.374999754286223,0.374999754286223,0.5,10.000143286225175,0.0,0.0,0.0,0.0,0.0,0.0,26059.747243855283,19878.23830429327,0.762794746943696,1.039832299730961,0.646843344645947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541368830547508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32739798296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.084183782725,1445.8040227557156,0.374999754286223,6.17534620354742,3.5428219960391814,,,,,,
4107.0,-30.441815338073283,5.00026011051112,35.03099436617359,24.456294346042,5.185630534715225,-26.879157433629604,-40.502562595624454,1.6229184506949377,-4.913847635401908,-4.913847635385331,40.06171004627452,42432.81773302351,25780.09266123562,25780.09266123562,68212.91039425913,78019.55765028953,78019.55765028953,25780.09266123562,103799.65031152515,103799.65031152515,103799.65031152515,129859.60242275393,125351.82877374173,4507.773649012206,0.0,92443.61816412325,56856.87824583888,39540.82213142708,26059.95211122878,65600.77424265585,19878.46741495966,1445.8281707413812,0.0,0.8871332390076326,2.8938636345061592,0.0014947054983599872,1.0,1.0,-1.7442921469239536,355848.4915357466,1557195.7080708179,4.376007613100674,1557195.7080708179,4.376007613100674,0.7627975419952662,0.09246725771856282,4.028046144702076,101325.0,128666.70205544458,1.2698416191013528,1.0,0.0,4.028046144702848,1.2841682291665337,1.2844545387888937,3.1366966205949565,22949.98985692122,2340.2476744781575,19507.490709317724,1989.210455080759,0.85,0.8499999708468144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.306014472542,4632.441516551485,5.5247325360314345,5.00026011051112,-2.240401467437099,7.240661577948219,3.5427471947992526,3.5,1.0122134842283579,0.6,0.00022294175409473592,1.0000859541560478,0.0002229225929713931,199.2876865721042,0.0,3.825229488937287e-06,10.840700371648273,0.030560493748376185,7.448699988191113e-05,0.0001484547542128248,0.0005979826003696632,0.0924672577194546,0.0924672577194546,0.0924672577194546,0.09246725771633302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2250787137,595.6691027773104,0.0,0.0924672577194546,0.09246725771856282,0.09246725771856282,0.3749997611085336,0.3749997611085336,0.5,10.000143286127583,0.0,0.0,0.0,0.0,0.0,0.0,26059.95211122878,19878.46741495966,0.7627975419952662,1.0398186786933497,0.6468340994889089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454141837986491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30010512884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.053000144915,1445.8281707413812,0.3749997611085336,6.17534620354742,3.5427471947992526,,,,,,
4108.0,-30.442635373356087,5.000010686794688,35.030983920279326,24.45583672905343,5.185257820902629,-26.879932700992917,-40.50330771189181,1.6225011571248573,-4.914203634072237,-4.914203634071598,40.06168734060111,42432.36665297553,25779.930845972543,25779.930845972543,68212.29749894807,78019.21116893594,78019.21116893594,25779.930845972543,103799.14201490849,103799.14201490849,103799.14201490849,129859.29900387603,125351.5179470392,4507.781056836826,0.0,92443.45165771783,56856.607142067216,39540.9383507229,26060.15698896754,65601.09533969044,19878.69666181049,1445.8523754555026,0.0,0.8871315143870759,2.8938257134398455,0.0014947054983599872,1.0,1.0,-1.7473886023705063,355843.5574183983,1557194.727800822,4.376065535928428,1557194.727800822,4.376065535928428,0.7628003419252636,0.09246741424897434,4.028046144702076,101325.0,128666.6925905087,1.2698415256896984,1.0,0.0,4.028046144700525,1.2841702189658437,1.2844565044244112,3.136691760338365,22949.9485201541,2340.243459300995,19507.460124451063,1989.2073362923184,0.85,0.850000169164653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.246902301458,4632.441516551485,5.524767845708618,5.000010686794688,-2.240758317901429,7.2407690046961175,3.542672396663664,3.5,1.0121921133324754,0.6,0.0002229225929713931,1.0000856634907251,0.00022290349827963561,199.28836602161152,0.0,3.818575943115691e-06,10.821844222789869,0.0305643123243193,7.448069226402256e-05,0.00014844190070737053,0.0005979308258565722,0.09246741424881158,0.09246741424881158,0.09246741424881158,0.09246741424958498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.11529249087,595.6691373601582,0.0,0.09246741424881158,0.09246741424897434,0.09246741424897434,0.3749997679306215,0.3749997679306215,0.5,10.000143286137408,0.0,0.0,0.0,0.0,0.0,0.0,26060.15698896754,19878.69666181049,0.7628003419252636,1.0398042463427861,0.6468240573309879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541467847070808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.281248979976,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16670.02181650344,1445.8523754555026,0.3749997679306215,6.17534620354742,3.542672396663664,,,,,,
4109.0,-30.44345811288639,4.9997620227974275,35.030973652032685,24.455305910110496,5.184803349854429,-26.880718821284155,-40.504061978403456,1.622009893518816,-4.914586072898089,-4.914586072842284,40.06167157441208,42431.94173844443,25779.8396796747,25779.8396796747,68211.78141811914,78018.8993229311,78018.8993229311,25779.8396796747,103798.7390026058,103798.7390026058,103798.7390026058,129859.12277727065,125351.33303497024,4507.789742300398,0.0,92443.28826102689,56856.33067868507,39541.06398037979,26060.383774664842,65601.44775504463,19878.949535827625,1445.8786353076437,0.0,0.8871296304916334,2.893784976398939,0.0014947054983599872,1.0,1.0,-1.7501622537225217,355838.25690211233,1557194.0471288718,4.376128808312033,1557194.0471288718,4.376128808312033,0.7628034071836414,0.09246759558883838,4.028046144702076,101325.0,128666.69008508453,1.2698415009630843,1.0,0.0,4.028046144699647,1.284172554339836,1.2844588157968824,3.136686056004992,22949.907955402585,2340.2393228475153,19507.423012573297,1989.2035519339731,0.85,0.8500000544874124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.187780805071,4632.441516551485,5.5248183079393405,4.9997620227974275,-2.2411342794936084,7.240896302291036,3.542597587360059,3.5,1.012170739245731,0.6,0.00022290349827963561,1.000085946576537,0.00022288434213346554,199.28904771588304,0.0,3.8053499200333905e-06,10.78436167337463,0.030568117674239333,7.447430768977996e-05,0.00014842919058985564,0.0005978796289167176,0.09246759558831978,0.09246759558831978,0.09246759558831978,0.09246759558952183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.039059796,595.6691613735887,0.0,0.09246759558831978,0.09246759558883838,0.09246759558883838,0.37499977475296103,0.37499977475296103,0.5,10.00014328618414,0.0,0.0,0.0,0.0,0.0,0.0,26060.383774664842,19878.949535827625,0.7628034071836414,1.0397907935328115,0.646814105336288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454151714699201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24376643056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.990661285337,1445.8786353076437,0.37499977475296103,6.17534620354742,3.542597587360059,,,,,,
