time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4110.0,-30.444273779779483,4.999515042686663,35.030963196473145,24.45486617451536,5.184450063795979,-26.881488126898933,-40.50480244969947,1.6216107155027784,-4.914924603794418,-4.914924603815968,40.06164563345082,42431.4902376704,25779.637613292438,25779.637613292438,68211.12785096283,78018.54646303786,78018.54646303786,25779.637613292438,103798.18407633029,103798.18407633029,103798.18407633029,129858.75922546902,125350.96280504628,4507.796420422752,0.0,92443.12068878683,56856.06446339163,39541.17358377245,26060.575149138735,65601.74873291119,19879.164210751846,1445.9015238767943,0.0,0.8871280061585675,2.8937489167691997,0.0014947054983599872,1.0,1.0,-1.7533831619854254,355833.5649915639,1557192.9271836174,4.376183363198284,1557192.9271836174,4.376183363198284,0.7628060431125528,0.09246773780289123,4.028046144702076,101325.0,128666.68245745974,1.2698414256842807,1.0,0.0,4.0280461447019045,1.284174459477044,1.28446069675766,3.1366814025739327,22949.866354032085,2340.2350806883173,19507.38320617686,1989.1994928111903,0.85,0.8499998607943783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.128511398053,4632.441516551485,5.524845179535873,4.999515042686663,-2.2414777941858324,7.240992836872495,3.54252259153221,3.5,1.0121493118663456,0.6,0.00022288434213346554,1.0000852082827125,0.0002228653521595319,199.2897235540885,0.0,3.817610128141102e-06,10.819107103151884,0.030571935284367475,7.446804037896142e-05,0.0001484163017545041,0.0005978277120931701,0.09246773780318922,0.09246773780318922,0.09246773780318922,0.09246773780025862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.9136303667,595.6692008840698,0.0,0.09246773780318922,0.09246773780289123,0.09246773780289123,0.3749997815756499,0.3749997815756499,0.5,10.000143286193186,0.0,0.0,0.0,0.0,0.0,0.0,26060.575149138735,19879.164210751846,0.7628060431125528,1.0397760603711248,0.6468042553320427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541566609812013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27851186034,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.959424557637,1445.9015238767943,0.3749997815756499,6.17534620354742,3.54252259153221,,,,,,
4111.0,-30.445087876598357,4.999268613244611,35.030952992473935,24.45433046612891,5.183988955381481,-26.882267007255795,-40.505555633548624,1.6211144983130357,-4.915314676121795,-4.915314676108956,40.061631980504586,42431.09807679758,25779.57153304802,25779.57153304802,68210.6696098456,78018.2417915678,78018.2417915678,25779.57153304802,103797.81332461581,103797.81332461581,103797.81332461581,129858.6216104989,125350.81612662482,4507.805483874072,0.0,92442.95765241183,56855.81393814393,39541.270793630996,26060.808285883086,65602.07907951408,19879.42399365704,1445.9283813375223,0.0,0.8871260758359651,2.8937073674900313,0.0014947054983599872,1.0,1.0,-1.7560563402877278,355828.1587964181,1557192.3377458118,4.376248195232735,1557192.3377458118,4.376248195232735,0.7628091874811709,0.09246792647078524,4.028046144702076,101325.0,128666.68808074514,1.2698414811817926,1.0,0.0,4.028046144699538,1.2841768178012356,1.2844630312197587,3.136675642221051,22949.825878732365,2340.230953356382,19507.35107696632,1989.1962165435007,0.85,0.8499999599144588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.069315409009,4632.441516551485,5.52490110850149,4.999268613244611,-2.2418587677452337,7.241127380989845,3.5424476892367918,3.5,1.012127911210512,0.6,0.0002228653521595319,1.0000850448274052,0.00022284640022588684,199.29039809542923,0.0,3.784506655531518e-06,10.725291861776322,0.03057571979102301,7.446166597006232e-05,0.00014840368618946958,0.0005977768960150696,0.09246792647052102,0.09246792647052102,0.09246792647052102,0.0924679264716528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.8476157038,595.6692216787977,0.0,0.09246792647052102,0.09246792647078524,0.09246792647078524,0.3749997883984676,0.3749997883984676,0.5,10.000143286218359,0.0,0.0,0.0,0.0,0.0,0.0,26060.808285883086,19879.42399365704,0.7628091874811709,1.039763839301034,0.6467950204042812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541615647745296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.18469661896,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.92830209378,1445.9283813375223,0.3749997883984676,6.17534620354742,3.5424476892367918,,,,,,
4112.0,-30.44589965536061,4.999023953681665,35.03094255880963,24.453907005395763,5.1836533855682605,-26.883031335880126,-40.50628395108504,1.6207316350740806,-4.91564726989958,-4.91564726995309,40.061604946071135,42430.61301687083,25779.359147558465,25779.359147558465,68209.9721644293,78017.88326518497,78017.88326518497,25779.359147558465,103797.24241274344,103797.24241274344,103797.24241274344,129858.23745254366,125350.42553803776,4507.811914505898,0.0,92442.79009311688,56855.51984510583,39541.41138667895,26060.99503980022,65602.40642647917,19879.633723592706,1445.9508234354716,0.0,0.8871244855390061,2.893671941017533,0.0014947054983599872,1.0,1.0,-1.7593201041368047,355823.549274322,1557191.170594291,4.376301607271573,1557191.170594291,4.376301607271573,0.7628117688228185,0.09246806382791202,4.028046144702076,101325.0,128666.67215738248,1.2698413240304216,1.0,0.0,4.028046144701677,1.2841786462799982,1.2844648357671116,3.136671176063002,22949.784280575608,2340.2267115248947,19507.312852564093,1989.1923187392324,0.85,0.8499998350343896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4666.009924883923,4632.441516551485,5.524925913696976,4.999023953681665,-2.242197382988818,7.241221336670483,3.5423725414262504,3.5,1.0121064404075002,0.6,0.00022284640022588684,1.0000848032265892,0.00022282750373459734,199.29107072011578,0.0,3.776938400803817e-06,10.703843427878018,0.030579496729423814,7.445550249165784e-05,0.000148390897734229,0.0005977253835272411,0.09246806382689901,0.09246806382689901,0.09246806382689901,0.09246806382969289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.7168988572,595.6692628548241,0.0,0.09246806382689901,0.09246806382791202,0.09246806382791202,0.3749997952214531,0.3749997952214531,0.5,10.000143286286185,0.0,0.0,0.0,0.0,0.0,0.0,26060.99503980022,19879.633723592706,0.7628117688228185,1.039748019622915,0.6467843990513208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454166459160118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16324818507,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.897183894853,1445.9508234354716,0.3749997952214531,6.17534620354742,3.5423725414262504,,,,,,
4113.0,-30.446709388969868,4.998779649498217,35.03093240931586,24.453395779151492,5.183219433140994,-26.883803347123585,-40.50702847363425,1.6202600993848577,-4.916044516920863,-4.916044516951633,40.06159227780609,42430.204047430285,25779.31650202095,25779.31650202095,68209.52054945123,78017.56769441788,78017.56769441788,25779.31650202095,103796.88419643883,103796.88419643883,103796.88419643883,129858.11754936136,125350.29630133978,4507.821248021575,0.0,92442.62617816823,56855.262532855304,39541.5151614588,26061.23335292253,65602.74851438132,19879.899229272443,1445.9782125064023,0.0,0.8871225151919964,2.893629628405872,0.0014947054983599872,1.0,1.0,-1.7619678806042316,355818.0437639359,1557190.6236694723,4.376367783929967,1557190.6236694723,4.376367783929967,0.7628149811660043,0.09246825783653942,4.028046144702076,101325.0,128666.6694292539,1.2698412971058861,1.0,0.0,4.028046144701858,1.284180889073566,1.2844670547927275,3.1366656979360514,22949.743587161785,2340.222561951511,19507.278385076177,1989.1888040336075,0.85,0.8499998403463059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.9506312213125,4632.441516551485,5.524986983257733,4.998779649498217,-2.242583074634375,7.241362724132592,3.542297516813503,3.5,1.012085004803858,0.6,0.00022282750373459734,1.0000845901315976,0.00022280865632103806,199.29174165423854,0.0,3.765901981937923e-06,10.672566216812074,0.03058326263140575,7.444920236390046e-05,0.00014837830137069688,0.0005976746447936783,0.09246825783551718,0.09246825783551718,0.09246825783551718,0.09246825783800018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.6556449611,595.669282149904,0.0,0.09246825783551718,0.09246825783653942,0.09246825783653942,0.3749998020447441,0.3749998020447441,0.5,10.000143286385518,0.0,0.0,0.0,0.0,0.0,0.0,26061.23335292253,19879.899229272443,0.7628149811660043,1.039735713733068,0.6467747923416471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541713396408378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.131970974,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.86608499776,1445.9782125064023,0.3749998020447441,6.17534620354742,3.542297516813503,,,,,,
4114.0,-30.447517396322798,4.998536838588959,35.03092216873979,24.452913121227198,5.182817020072383,-26.8845709367934,-40.5077685956843,1.6198173860686886,-4.916388437757064,-4.916388437781666,40.061569350851435,42429.78410547793,25779.13730911169,25779.13730911169,68208.92141458963,78017.24003643879,78017.24003643879,25779.13730911169,103796.37734555049,103796.37734555049,103796.37734555049,129857.80767397283,125349.97935174515,4507.82832222768,0.0,92442.46117734099,56855.00524679123,39541.617700610834,26061.43032842235,65603.04802903318,19880.119954409816,1446.0015698388984,0.0,0.8871208525228801,2.893592996206669,0.0014947054983599872,1.0,1.0,-1.7650200648899954,355813.2773637127,1557189.6338488709,4.376423626983177,1557189.6338488709,4.376423626983177,0.7628176851340637,0.09246840756813803,4.028046144702076,101325.0,128666.66948493001,1.2698412976553666,1.0,0.0,4.028046144702577,1.2841829970673082,1.2844691390514251,3.1366605490813493,22949.702624168487,2340.218384888671,19507.246402042118,1989.1855426717705,0.85,0.8499999638992666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.89109951409,4632.441516551485,5.525019071233007,4.998536838588959,-2.242929536719221,7.24146637530818,3.542222191640965,3.5,1.01206348332599,0.6,0.00022280865632103806,1.000084410348213,0.00022278985055217466,199.292411162003,0.0,3.7561338739076876e-06,10.644883398654386,0.03058701876527966,7.444293996160276e-05,0.00014836571635943528,0.000597623951787585,0.09246840756786469,0.09246840756786469,0.09246840756786469,0.0924684075689476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.5447888225,595.6693170697672,0.0,0.09246840756786469,0.09246840756813803,0.09246840756813803,0.37499980886840645,0.37499980886840645,0.5,10.000143286396037,0.0,0.0,0.0,0.0,0.0,0.0,26061.43032842235,19880.119954409816,0.7628176851340637,1.0397218340282481,0.6467654381958026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541762078571556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.104288155846,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.835000012612,1446.0015698388984,0.37499980886840645,6.17534620354742,3.542222191640965,,,,,,
4115.0,-30.448323380422824,4.998295158912905,35.03091194751219,24.45243091732266,5.182415012193014,-26.885336550474594,-40.508500824775524,1.6193751450029432,-4.916747843817802,-4.9167478437414935,40.06154942795281,42429.34030062852,25779.001561127272,25779.001561127272,68208.34186175579,78016.91265964552,78016.91265964552,25779.001561127272,103795.91422077279,103795.91422077279,103795.91422077279,129857.55350645915,125349.71745196209,4507.8360544970565,0.0,92442.29618729507,56854.72382856205,39541.74706525891,26061.639285686368,65603.38635094528,19880.35370413244,1446.0260993206145,0.0,0.8871191003856684,2.893554715013991,0.0014947054983599872,1.0,1.0,-1.767952534687538,355808.29640724265,1557188.7737218193,4.376482475100943,1557188.7737218193,4.376482475100943,0.7628205381175379,0.09246857019321797,4.028046144702076,101325.0,128666.66408434891,1.2698412443557752,1.0,0.0,4.028046144700178,1.28418510277474,1.2844712210767055,3.136655405827924,22949.661663851748,2340.2142080987646,19507.213945851443,1989.1822330613863,0.85,0.8500000667363851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.831601520147,4632.441516551485,5.525060431398417,4.998295158912905,-2.2432869875805337,7.241582146493439,3.5421469097658362,3.5,1.0120419742188103,0.6,0.00022278985055217466,1.0000841995332137,0.00022277109333010273,199.29307899729267,0.0,3.7478470205425706e-06,10.621398456217644,0.030590766612300202,7.443674482339871e-05,0.00014835310572877593,0.0005975731555853753,0.09246857019306144,0.09246857019306144,0.09246857019306144,0.09246857019383305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.448457858,595.6693474141751,0.0,0.09246857019306144,0.09246857019321797,0.09246857019321797,0.37499981569201074,0.37499981569201074,0.5,10.000143286406537,0.0,0.0,0.0,0.0,0.0,0.0,26061.639285686368,19880.35370413244,0.7628205381175379,1.03970763790874,0.646755337806082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541810657260992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08080321341,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.803922619005,1446.0260993206145,0.37499981569201074,6.17534620354742,3.5421469097658362,,,,,,
4116.0,-30.449127405310218,4.998054617687642,35.030901766001584,24.451924266200535,5.181985495772957,-26.88610302321797,-40.50924073727799,1.6189082094970424,-4.917105926367697,-4.917105926324074,40.06153013143774,42428.936743729726,25778.86494703354,25778.86494703354,68207.80169076327,78016.59772726797,78016.59772726797,25778.86494703354,103795.46267430151,103795.46267430151,103795.46267430151,129857.31055069163,125349.46674514057,4507.843805551064,0.0,92442.13224973487,56854.47126663914,39541.845536773035,26061.847876390122,65603.69341316316,19880.587020875,1446.050555674816,0.0,0.8871173526784827,2.8935165751893472,0.0014947054983599872,1.0,1.0,-1.7708358598134168,355803.33384752757,1557187.9406391713,4.3765411745874,1557187.9406391713,4.3765411745874,0.7628233851708254,0.09246873307727295,4.028046144702076,101325.0,128666.66274812269,1.2698412311682477,1.0,0.0,4.028046144701989,1.2841873238031327,1.284473418510906,3.136649980917877,22949.6209648244,2340.2100579529606,19507.17485972213,1989.17824738541,0.85,0.8499998710053376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.772052889124,4632.441516551485,5.525101666951525,4.998054617687642,-2.2436431912885375,7.24169780897618,3.5420715644612084,3.5,1.0120204469889167,0.6,0.00022277109333010273,1.0000839954045846,0.00022275238315355754,199.29374521314185,0.0,3.7381845401495164e-06,10.59401498678373,0.030594504796840352,7.443048516274364e-05,0.0001483406081673591,0.000597522814831292,0.09246873307673847,0.09246873307673847,0.09246873307673847,0.09246873307915272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.35515549785,595.6693768045674,0.0,0.09246873307673847,0.09246873307727295,0.09246873307727295,0.3749998225155686,0.3749998225155686,0.5,10.000143286433547,0.0,0.0,0.0,0.0,0.0,0.0,26061.847876390122,19880.587020875,0.7628233851708254,1.0396945376413458,0.6467461591913437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454185911461862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05341974397,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.772858824326,1446.050555674816,0.3749998225155686,6.17534620354742,3.5420715644612084,,,,,,
4117.0,-30.449898510876928,4.99781552608025,35.03089150515014,24.451484355982416,5.181625571246929,-26.886832333485273,-40.50994118498636,1.6185086045160448,-4.917448336223231,-4.917448336165123,40.061507479137774,42428.51157834847,25778.690992776956,25778.690992776956,68207.20257112542,78016.27100340648,78016.27100340648,25778.690992776956,103794.96199618344,103794.96199618344,103794.96199618344,129857.00601952808,125349.15515749167,4507.850862036414,0.0,92441.96567735271,56854.20602979703,39541.955163950755,26062.044023344646,65603.9991872954,19880.806903448454,1446.0738162392965,0.0,0.8871156966179217,2.893480105054536,0.0014947054983599872,1.0,1.0,-1.7738588865739189,355798.58854182693,1557186.9626774387,4.376596796123544,1557186.9626774387,4.376596796123544,0.7628260809336578,0.09246888240403162,4.028046144702076,101325.0,128666.65161290402,1.2698411212721838,1.0,0.0,4.028046144703501,1.284189230058326,1.2844753011621217,3.1366453248631654,22949.579611677946,2340.205841105571,19507.139991765944,1989.1746918433864,0.85,0.849999883302424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.712456830686,4632.441516551485,5.525134956620932,4.99781552608025,-2.2439875820025796,7.241803108082829,3.5419961597897753,3.5,1.0119989027970786,0.6,0.00022275238315355754,1.0000805567493831,0.000222734440391064,199.29438415571937,0.0,3.728821157289533e-06,10.567479159758536,0.03059823361799764,7.442455982278376e-05,0.0001483278233307738,0.000597471316919574,0.09246888242029912,0.09246888242029912,0.09246888242029912,0.09246888236963445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.2456347409,595.6694113037038,0.0,0.09246888242029912,0.09246888240403162,0.09246888240403162,0.37499982933915565,0.37499982933915565,0.5,10.000143284917069,0.0,0.0,0.0,0.0,0.0,0.0,26062.044023344646,19880.806903448454,0.7628260809336578,1.0396805593573348,0.6467366639832074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541907454492389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.026883916944,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.74180741307,1446.0738162392965,0.37499982933915565,6.17534620354742,3.5419961597897753,,,,,,
4118.0,-30.45070072729811,4.997577101424411,35.03088143649284,24.450965166930132,5.181181818789241,-26.88759977957792,-40.51068088794125,1.6180280938617733,-4.917826126564194,-4.91782612656584,40.061492502826226,42428.11511265173,25778.610958702382,25778.610958702382,68206.72607135412,78015.96302464382,78015.96302464382,25778.610958702382,103794.5739833462,103794.5739833462,103794.5739833462,129856.84221531905,125348.98272188503,4507.85949343402,0.0,92441.80603944142,56853.958127863974,39542.05323508605,26062.26823197284,65604.3214670589,19881.05718969396,1446.0997804963104,0.0,0.8871138332269214,2.8934398669591235,0.0014947054983599872,1.0,1.0,-1.7765595790144744,355793.35297135497,1557186.3161093304,4.376659381364834,1557186.3161093304,4.376659381364834,0.7628291218837255,0.09246906247600349,4.028046144702076,101325.0,128666.65417400435,1.2698411465482788,1.0,0.0,4.028046144702573,1.2841915128662202,1.2844775614354003,3.136639749091454,22949.539980078516,2340.2017998071224,19507.11008633911,1989.1716423385267,0.85,0.8500000480738339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.6528890333375,4632.441516551485,5.525188343799698,4.997577101424411,-2.2443576206383375,7.241934722062748,3.5419207915176916,3.5,1.0119773690050546,0.6,0.000222734440391064,1.0000838075514507,0.0002227157751272811,199.29504888078938,0.0,3.5758918012057754e-06,10.134077364617168,0.030601809509798846,7.44183028820492e-05,0.0001483161375090148,0.0005974242458902899,0.09246906247565861,0.09246906247565861,0.09246906247565861,0.0924690624775183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1732213818,595.6694341140238,0.0,0.09246906247565861,0.09246906247600349,0.09246906247600349,0.37499983615657767,0.37499983615657767,0.5,10.000143284941593,0.0,0.0,0.0,0.0,0.0,0.0,26062.26823197284,19881.05718969396,0.7628291218837255,1.0396681887122625,0.6467274436175008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4541953815467783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5934821218,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.711388684707,1446.0997804963104,0.37499983615657767,6.17534620354742,3.5419207915176916,,,,,,
4119.0,-30.451498745972575,4.9973402984104345,35.030871209858695,24.450509645417355,5.180808828694171,-26.888355243174875,-40.5114078084938,1.6176128290055345,-4.918158680629574,-4.9181586806164885,40.061467807466954,42427.68366726745,25778.41636167896,25778.41636167896,68206.10002894641,78015.62629759127,78015.62629759127,25778.41636167896,103794.04265927023,103794.04265927023,103794.04265927023,129856.49924490997,125348.63312377893,4507.866121131033,0.0,92441.6399683963,56853.697338937134,39542.15847717685,26062.456585639742,65604.61506281659,19881.268695617382,1446.1222930244005,0.0,0.8871122345259399,2.893404447302832,0.0014947054983599872,1.0,1.0,-1.7796698407796043,355788.7443534158,1557185.249944378,4.3767130766722016,1557185.249944378,4.3767130766722016,0.7628317242577909,0.09246920340468774,4.028046144702076,101325.0,128666.6502766778,1.2698411080846563,1.0,0.0,4.028046144700614,1.2841934922311578,1.2844795172701753,3.136634914496996,22949.49875139365,2340.197595651283,19507.072987145817,1989.1678592736375,0.85,0.8499999585377094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.5931647983825,4632.441516551485,5.525217362751545,4.9973402984104345,-2.244694262001742,7.2420345604121765,3.541845225956647,3.5,1.0119557788447564,0.6,0.0002227157751272811,1.0000833695420352,0.00022269720896295734,199.29571013146395,0.0,3.7198946579811718e-06,10.542181460718641,0.03060552940445683,7.441215453794794e-05,0.00014830362058933317,0.0005973738271602229,0.09246920340452655,0.09246920340452655,0.09246920340452655,0.0924692034055301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.05381463654,595.6694717273332,0.0,0.09246920340452655,0.09246920340468774,0.09246920340468774,0.37499984297523187,0.37499984297523187,0.5,10.000143284965903,0.0,0.0,0.0,0.0,0.0,0.0,26062.456585639742,19881.268695617382,0.7628317242577909,1.0396539932996922,0.646717972914601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542002047213016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.001586217906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.680320998705,1446.1222930244005,0.37499984297523187,6.17534620354742,3.541845225956647,,,,,,
4120.0,-30.452295548381578,4.997104314746388,35.030861104080444,24.450021294783824,5.180398568123464,-26.889113676478058,-40.512135113216914,1.6171642826213593,-4.918527244445215,-4.918527244477763,40.06145084119966,42427.259124571254,25778.318039678485,25778.318039678485,68205.57716424974,78015.30737045163,78015.30737045163,25778.318039678485,103793.62541013012,103793.62541013012,103793.62541013012,129856.29881658679,125348.42447433762,4507.874342249168,0.0,92441.47555017922,56853.42730218076,39542.2758311094,26062.673406456666,65604.94923756606,19881.511058219603,1446.1475531603076,0.0,0.8871104251047957,2.893365192721482,0.0014947054983599872,1.0,1.0,-1.7824539162728001,355783.63675802416,1557184.5174645942,4.376773849562024,1557184.5174645942,4.376773849562024,0.7628346773241702,0.09246937546275723,4.028046144702076,101325.0,128666.64621232297,1.2698410679725929,1.0,0.0,4.028046144702573,1.2841956269473696,1.2844816286180185,3.1366297004740993,22949.457933038753,2340.193433337455,19507.03789077954,1989.1642804402666,0.85,0.8499999410747127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.533512626497,4632.441516551485,5.525266932477007,4.997104314746388,-2.245056948029257,7.242161262775645,3.5417697522164713,3.5,1.0119342149189918,0.6,0.00022269720896295734,1.0000832430174993,0.0002226786725183242,199.29637037820527,0.0,3.700156903322956e-06,10.486244664017258,0.03060922956136015,7.440600341457554e-05,0.0001482912055483818,0.0005973238188023824,0.09246937546388498,0.09246937546388498,0.09246937546388498,0.09246937545906662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.9717800677,595.669497568341,0.0,0.09246937546388498,0.09246937546275723,0.09246937546275723,0.37499984979487117,0.37499984979487117,0.5,10.000143284868583,0.0,0.0,0.0,0.0,0.0,0.0,26062.673406456666,19881.511058219603,0.7628346773241702,1.0396407276723345,0.6467082075002502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542050026880393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.945649421206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.649310667013,1446.1475531603076,0.37499984979487117,6.17534620354742,3.5417697522164713,,,,,,
4121.0,-30.453089649928877,4.996869582648511,35.03085096606832,24.44954967303204,5.180007340392136,-26.889867207181933,-40.51285791266707,1.616732666422722,-4.9188749447603755,-4.918874944768745,40.06142969961885,42426.82755369685,25778.167851747065,25778.167851747065,68204.99540544391,78014.97922468769,78014.97922468769,25778.167851747065,103793.14707643475,103793.14707643475,103793.14707643475,129856.02100177958,125348.13933589561,4507.881665883959,0.0,92441.31042695891,56853.15875676963,39542.39074465475,26062.873925344826,65605.26466999958,19881.735779184197,1446.1712313081732,0.0,0.887108736641736,2.893328160631934,0.0014947054983599872,1.0,1.0,-1.7854075955947337,355778.81834390986,1557183.604726222,4.376830559994122,1557183.604726222,4.376830559994122,0.7628374305970231,0.09246952995107542,4.028046144702076,101325.0,128666.64175823552,1.2698410240141675,1.0,0.0,4.028046144702693,1.284197682481339,1.284483660804075,3.1366246798694157,22949.41693966023,2340.1892531761846,19507.003751553857,1989.160799208074,0.85,0.8499999718007067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.473743364202,4632.441516551485,5.525305525170274,4.996869582648511,-2.2454041179836786,7.24227370063219,3.5416941309751686,3.5,1.011912608850048,0.6,0.0002226786725183242,1.0000829613847748,0.00022266020031977142,199.29702839081799,0.0,3.694246135101143e-06,10.469493546876638,0.03061292380749525,7.439989086000262e-05,0.00014827878165832157,0.0005972737747999231,0.09246952995075822,0.09246952995075822,0.09246952995075822,0.092469529951796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.8695565044,595.6695297689171,0.0,0.09246952995075822,0.09246952995107542,0.09246952995107542,0.3749998566148111,0.3749998566148111,0.5,10.000143284892841,0.0,0.0,0.0,0.0,0.0,0.0,26062.873925344826,19881.735779184197,0.7628374305970231,1.0396268614801147,0.6466985198079397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542097933723894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.92889830407,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.61829810056,1446.1712313081732,0.3749998566148111,6.17534620354742,3.5416941309751686,,,,,,
4122.0,-30.453881806231117,4.996635884813859,35.03084084746605,24.449096142221265,5.179635785779895,-26.890617392313416,-40.513580188248284,1.6163192723760131,-4.919231681805911,-4.919231681846163,40.06140998361875,42426.402252441054,25778.043740158748,25778.043740158748,68204.4459925998,78014.64462100016,78014.64462100016,25778.043740158748,103792.68836115891,103792.68836115891,103792.68836115891,129855.76952106922,125347.88017554568,4507.88934552354,0.0,92441.14472192769,56852.90235342843,39542.49152055474,26063.081159910296,65605.57268046503,19881.967848548775,1446.1955838301185,0.0,0.8871069971362661,2.8932901664675965,0.0014947054983599872,1.0,1.0,-1.7883143104830879,355773.87475245236,1557182.7535341582,4.376888984942042,1557182.7535341582,4.376888984942042,0.7628402692130973,0.09246969145499663,4.028046144702076,101325.0,128666.63485439996,1.2698409558786081,1.0,0.0,4.028046144701616,1.284199652722671,1.2844856077609346,3.136619867605549,22949.375801841732,2340.1850582861357,19506.973765327886,1989.157741463995,0.85,0.8500001888400996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.413961142595,4632.441516551485,5.525349723488526,4.996635884813859,-2.245757616886166,7.242393501700025,3.541618493983553,3.5,1.0118909982810151,0.6,0.00022266020031977142,1.0000827586914367,0.00022264177477783167,199.2976847953915,0.0,3.6814542794155125e-06,10.433241427863562,0.030616605261774666,7.439378319949112e-05,0.0001482664171202803,0.000597223969870135,0.09246969145489238,0.09246969145489238,0.09246969145489238,0.09246969145549781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.7742259736,595.6695597981751,0.0,0.09246969145489238,0.09246969145499663,0.09246969145499663,0.37499986343547814,0.37499986343547814,0.5,10.000143284900398,0.0,0.0,0.0,0.0,0.0,0.0,26063.081159910296,19881.967848548775,0.7628402692130973,1.0396136060696046,0.646689000934125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542145678481624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89264618505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.58731308128,1446.1955838301185,0.37499986343547814,6.17534620354742,3.541618493983553,,,,,,
4123.0,-30.454672014627352,4.996403014045976,35.03083084007898,24.448611528519564,5.179229149771295,-26.891369324201637,-40.51429893644524,1.6158744918789985,-4.919597340231576,-4.919597340223389,40.061392955263045,42425.970684369066,25777.944492146646,25777.944492146646,68203.91517651571,78014.32628932735,78014.32628932735,25777.944492146646,103792.270781474,103792.270781474,103792.270781474,129855.5668066559,125347.66932104995,4507.897485605949,0.0,92440.98033072804,56852.624725645845,39542.61733898021,26063.296025181902,65605.91336416212,19882.20815781976,1446.2206407091355,0.0,0.8871052026119893,2.8932512225433635,0.0014947054983599872,1.0,1.0,-1.791090481438573,355768.80758619925,1557182.0183753169,4.376949257975707,1557182.0183753169,4.376949257975707,0.7628432005917409,0.09246986186235626,4.028046144702076,101325.0,128666.62460999876,1.269840854774229,1.0,0.0,4.028046144704407,1.2842017695677228,1.2844877014140028,3.136614697282315,22949.33499019416,2340.180896656265,19506.934888926637,1989.1537771743294,0.85,0.8500000064168135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.3541157973505,4632.441516551485,5.525399327107878,4.996403014045976,-2.2461174414613665,7.242520455507343,3.541542777774514,3.5,1.0118693650784325,0.6,0.00022264177477783167,1.0000825557161679,0.0002226233959439438,199.2983395896925,0.0,3.6721678496928847e-06,10.406923686029636,0.030620277429624358,7.43877058272477e-05,0.00014825406895058396,0.0005971742308727955,0.09246986186219096,0.09246986186219096,0.09246986186219096,0.09246986186297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.69189068896,595.6695857339121,0.0,0.09246986186219096,0.09246986186235626,0.09246986186235626,0.3749998702566601,0.3749998702566601,0.5,10.000143284910093,0.0,0.0,0.0,0.0,0.0,0.0,26063.296025181902,19882.20815781976,0.7628432005917409,1.0396001165006687,0.6466790645665285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542193306581839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.86632844322,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.556340561696,1446.2206407091355,0.3749998702566601,6.17534620354742,3.541542777774514,,,,,,
4124.0,-30.45545979988644,4.996171383624039,35.03082082378787,24.448119406029605,5.178813944644683,-26.892119784367647,-40.51502501880748,1.615422125354387,-4.919943002469438,-4.919943002487098,40.0613726835787,42425.57995233868,25777.795650626238,25777.795650626238,68203.37560296492,78014.01229930793,78014.01229930793,25777.795650626238,103791.80794993417,103791.80794993417,103791.80794993417,129855.30381315968,125347.39898335806,4507.904829801625,0.0,92440.8163022633,56852.383956829355,39542.70260603771,26063.49586322551,65606.19846926322,19882.43214003604,1446.2442039687405,0.0,0.8871035212813612,2.8932144086651093,0.0014947054983599872,1.0,1.0,-1.793977648173211,355764.0175721905,1557181.1431933467,4.377005729303044,1557181.1431933467,4.377005729303044,0.7628459453165417,0.09247001659820156,4.028046144702076,101325.0,128666.62678136642,1.2698408762039617,1.0,0.0,4.028046144702935,1.2842039217789418,1.2844898305010195,3.1366094405958753,22949.29426859891,2340.1767442091755,19506.899145803847,1989.1501323901484,0.85,0.8499999571879983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.294159285925,4632.441516551485,5.525438433355254,4.996171383624039,-2.2464623834358646,7.242633767059903,3.5414669215675585,3.5,1.0118476918764452,0.6,0.0002226233959439438,1.0000823030854797,0.00022260507485943944,199.29899237989636,0.0,3.662871077444474e-06,10.38057663347764,0.030623940300701803,7.438156690712062e-05,0.0001482418290368232,0.0005971249279353599,0.09247001659825889,0.09247001659825889,0.09247001659825889,0.09247001660433335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.593873776,595.6696166093762,0.0,0.09247001659825889,0.09247001659820156,0.09247001659820156,0.3749998770782626,0.3749998770782626,0.5,10.000143284824325,0.0,0.0,0.0,0.0,0.0,0.0,26063.49586322551,19882.43214003604,0.7628459453165417,1.0395873742771193,0.6466702985727064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542240817862346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.839981390665,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.525380659947,1446.2442039687405,0.3749998770782626,6.17534620354742,3.5414669215675585,,,,,,
4125.0,-30.45624608912939,4.995941077503954,35.03081071308738,24.44769077645617,5.178469627968422,-26.89286201992564,-40.515730949677504,1.6150338569237854,-4.920283501240306,-4.920283501306708,40.061349927044446,42425.1122538605,25777.636734410564,25777.636734410564,68202.74898827107,78013.6683683592,78013.6683683592,25777.636734410564,103791.30510276977,103791.30510276977,103791.30510276977,129854.99561115097,125347.08378278135,4507.91182836962,0.0,92440.6498259428,56852.093711528985,39542.84012712647,26063.690508381205,65606.53063550768,19882.650638620187,1446.2673321958196,0.0,0.8871018751162922,2.8931781450704865,0.0014947054983599872,1.0,1.0,-1.7970031189460656,355759.29916039645,1557180.1607351,4.377061019655975,1557180.1607351,4.377061019655975,0.7628486315944627,0.09247016474410204,4.028046144702076,101325.0,128666.61074665154,1.2698407179536297,1.0,0.0,4.028046144699976,1.2842057742942188,1.2844916598994638,3.1366049159184266,22949.25293930066,2340.172529793626,19506.86188382374,1989.1463327256242,0.85,0.8499998642839561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.234191237062,4632.441516551485,5.525475394746518,4.995941077503954,-2.246803203798783,7.242744281302737,3.541391051413684,3.5,1.011826014689624,0.6,0.00022260507485943944,1.0000821473149053,0.00022258678995231145,199.2996439342242,0.0,3.651373681028747e-06,10.347993012035468,0.03062759167438283,7.437559881404253e-05,0.0001482294760453969,0.0005970751695158696,0.09247016474395328,0.09247016474395328,0.09247016474395328,0.09247016474485244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4838417257,595.6696512696303,0.0,0.09247016474395328,0.09247016474410204,0.09247016474410204,0.3749998838998189,0.3749998838998189,0.5,10.000143284828855,0.0,0.0,0.0,0.0,0.0,0.0,26063.690508381205,19882.650638620187,0.7628486315944627,1.0395725597377994,0.6466598956369612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542288183747418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.807397769226,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.494442961437,1446.2673321958196,0.3749998838998189,6.17534620354742,3.541391051413684,,,,,,
4126.0,-30.457031138618284,4.995711315359123,35.03080084003367,24.44716173866766,5.178012741891189,-26.893614164485157,-40.51645720666272,1.6145441510815355,-4.920659452658072,-4.92065945262582,40.06133656236729,42424.73422062845,25777.571457371545,25777.571457371545,68202.305678,78013.37356951347,78013.37356951347,25777.571457371545,103790.94502688502,103790.94502688502,103790.94502688502,129854.8595816414,125346.93903444803,4507.920547193365,0.0,92440.48741353564,56851.84806370906,39542.93261091842,26063.914554756386,65606.8471656748,19882.900888006832,1446.2932194460952,0.0,0.8871000150332827,2.893138106136408,0.0014947054983599872,1.0,1.0,-1.7995896047925726,355754.08952578215,1557179.5837475127,4.377123495117717,1557179.5837475127,4.377123495117717,0.762851675493174,0.09247034628604907,4.028046144702076,101325.0,128666.61469965415,1.2698407569667323,1.0,0.0,4.028046144700277,1.2842081008430712,1.2844939634833965,3.1365992334557764,22949.212618906768,2340.168418257689,19506.832221853925,1989.1433080464712,0.85,0.8500000651779736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.17423330301,4632.441516551485,5.525532417064873,4.995711315359123,-2.247169767788547,7.24288108314767,3.541315194706832,3.5,1.0118043413448092,0.6,0.00022258678995231145,1.0000820183155785,0.000222568535255949,199.30029446500646,0.0,3.644175479977911e-06,10.327593310257399,0.03063123584986281,7.43694593416546e-05,0.00014821733061065685,0.0005970262471442893,0.09247034628719025,0.09247034628719025,0.09247034628719025,0.0924703462827388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4192215992,595.669671625056,0.0,0.09247034628719025,0.09247034628604907,0.09247034628604907,0.37499989072169954,0.37499989072169954,0.5,10.00014328471648,0.0,0.0,0.0,0.0,0.0,0.0,26063.914554756386,19882.900888006832,0.762851675493174,1.0395607870893564,0.6466510136281153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542335459978355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.786998067444,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.463508973608,1446.2932194460952,0.37499989072169954,6.17534620354742,3.541315194706832,,,,,,
4127.0,-30.45781345712213,4.995483368604752,35.03079071132321,24.44674480883407,5.177680929975657,-26.894351632532285,-40.517166210897244,1.6141676723975469,-4.920975397715097,-4.920975397775192,40.06130943990167,42424.296345285125,25777.35361052486,25777.35361052486,68201.64995580999,78013.02625469185,78013.02625469185,25777.35361052486,103790.37986521672,103790.37986521672,103790.37986521672,129854.47030105365,125346.54376510238,4507.92653595126,0.0,92440.32044990936,56851.59054058457,39543.0332325831,26064.09043583693,65607.12366842003,19883.099045253013,1446.314502390093,0.0,0.8870985092369379,2.893104458235376,0.0014947054983599872,1.0,1.0,-1.802777514020704,355749.71145769855,1557178.4128015137,4.377174071121276,1557178.4128015137,4.377174071121276,0.7628541304443397,0.09247047459757615,4.028046144702076,101325.0,128666.60200550487,1.2698406316852195,1.0,0.0,4.028046144702025,1.2842098981294914,1.2844957377258073,3.136594843700476,22949.17116863031,2340.1641915057958,19506.7965918526,1989.139674797469,0.85,0.850000047867386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.114101164773,4632.441516551485,5.525556942774204,4.995483368604752,-2.247492102311285,7.242975470916037,3.5412391182556475,3.5,1.0117826052158994,0.6,0.000222568535255949,1.0000817335090628,0.00022255034543527345,199.3009427365071,0.0,3.6381663604067356e-06,10.310563465392688,0.030634874016223217,7.436346616884287e-05,0.00014820506908710612,0.0005969768571616226,0.09247047459727412,0.09247047459727412,0.09247047459727412,0.09247047459960199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2880794718,595.6697129350101,0.0,0.09247047459727412,0.09247047459757615,0.09247047459757615,0.3749998975433709,0.3749998975433709,0.5,10.000143284722185,0.0,0.0,0.0,0.0,0.0,0.0,26064.09043583693,19883.099045253013,0.7628541304443397,1.03954641115655,0.6466416140981661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454238266196157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76996822258,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.43257361254,1446.314502390093,0.3749998975433709,6.17534620354742,3.5412391182556475,,,,,,
4128.0,-30.458594581932857,4.995255809764158,35.03078078126333,24.446307762432866,5.177326402406277,-26.89509038663517,-40.51787535483015,1.6137708554997878,-4.921356485655622,-4.921356485652882,40.06129491405066,42423.86430793366,25777.307060848827,25777.307060848827,68201.1713687825,78012.6895298373,78012.6895298373,25777.307060848827,103789.99659068612,103789.99659068612,103789.99659068612,129854.31329731506,125346.37800816858,4507.93528914648,0.0,92440.15445262991,56851.329226928196,39543.13913966857,26064.316706628953,65607.45584629753,19883.351959234224,1446.3407145645774,0.0,0.8870966272255688,2.893063873079589,0.0014947054983599872,1.0,1.0,-1.8054703560839016,355744.43075734447,1557177.785683091,4.377237283428484,1557177.785683091,4.377237283428484,0.7628572113757841,0.09247065708033869,4.028046144702076,101325.0,128666.5952686976,1.269840565198101,1.0,0.0,4.028046144701791,1.284211790345211,1.2844976070018983,3.1365902220998065,22949.12995825846,2340.159989217364,19506.76343356151,1989.1362935927673,0.85,0.8500001293749185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4665.05409869785,4632.441516551485,5.5256180347499075,4.995255809764158,-2.2478618485615556,7.243117658325714,3.5411632065103444,3.5,1.0117609161458128,0.6,0.00022255034543527345,1.000081609315297,0.00022253218473604556,199.3015900225813,0.0,3.6252484088446755e-06,10.273953990665811,0.030638499264632062,7.435747226188375e-05,0.0001481928731733897,0.000596927731458396,0.09247065708287841,0.09247065708287841,0.09247065708287841,0.09247065707993937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.2178457899,595.6697350587017,0.0,0.09247065708287841,0.09247065708033869,0.09247065708033869,0.37499990436534714,0.37499990436534714,0.5,10.000143284417497,0.0,0.0,0.0,0.0,0.0,0.0,26064.316706628953,19883.351959234224,0.7628572113757841,1.0395338531120826,0.6466317548926537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454242970003291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73335874786,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.401666793892,1446.3407145645774,0.37499990436534714,6.17534620354742,3.5411632065103444,,,,,,
4129.0,-30.45937308535836,4.9950289471342515,35.0307710510105,24.44576562792065,5.176854119796294,-26.89583806765019,-40.51859717639161,1.6132679276876156,-4.921723244752798,-4.921723244792471,40.06128081890483,42423.49597385522,25777.223515589623,25777.223515589623,68200.71948944485,78012.40416325447,78012.40416325447,25777.223515589623,103789.62767884409,103789.62767884409,103789.62767884409,129854.16203940952,125346.21833265485,4507.943706754664,0.0,92439.99267180452,56851.08448283111,39543.23132108156,26064.534360565438,65607.765681647,19883.59529163951,1446.3659393290036,0.0,0.8870948163683283,2.893024814343495,0.0014947054983599872,1.0,1.0,-1.8080618151814178,355739.34866852616,1557177.177159715,4.377298106009282,1557177.177159715,4.377298106009282,0.7628601768433112,0.0924708325895674,4.028046144702076,101325.0,128666.59821953058,1.2698405943205584,1.0,0.0,4.028046144701815,1.2842141784571823,1.2844999723219308,3.136584389327685,22949.089794660635,2340.1558936701763,19506.72909286516,1989.132791816284,0.85,0.8500001205888184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.993887918696,4632.441516551485,5.525671444575081,4.9950289471342515,-2.2482210468937684,7.2432499940280195,3.54108703187444,3.5,1.0117391519641257,0.6,0.00022253218473604556,1.0000813359511627,0.00022251408634118593,199.30223514013204,0.0,3.6194562320403254e-06,10.257538961602283,0.030642118720864104,7.435137165840962e-05,0.00014818081307763593,0.0005968791528361903,0.09247083258937558,0.09247083258937558,0.09247083258937558,0.09247083259001494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1496931181,595.6697565268868,0.0,0.09247083258937558,0.0924708325895674,0.0924708325895674,0.3749999111863229,0.3749999111863229,0.5,10.000143284429397,0.0,0.0,0.0,0.0,0.0,0.0,26064.534360565438,19883.59529163951,0.7628601768433112,1.039522056281871,0.6466230869636626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542476666622162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71694371879,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.370757811615,1446.3659393290036,0.3749999111863229,6.17534620354742,3.54108703187444,,,,,,
4130.0,-30.460150155798154,4.994804111164886,35.03076103338338,24.445311223994963,5.17647975306895,-26.896575011155523,-40.51930223414672,1.6128535315351455,-4.922026943864864,-4.922026943827802,40.06125306689571,42423.06453681237,25776.98031631916,25776.98031631916,68200.04485313153,78012.07740197079,78012.07740197079,25776.98031631916,103789.05771828996,103789.05771828996,103789.05771828996,129853.75976054849,125345.81043735037,4507.949323198114,0.0,92439.82749103772,56850.81462425399,39543.3476297597,26064.70204225853,65608.04967201823,19883.78449183889,1446.3863489401144,0.0,0.8870933749497647,2.8929924716206212,0.0014947054983599872,1.0,1.0,-1.811229019288021,355735.1404292303,1557175.979036966,4.377346520105032,1557175.979036966,4.377346520105032,0.7628625280120771,0.09247095339138665,4.028046144702076,101325.0,128666.59293030169,1.269840542119928,1.0,0.0,4.028046144704361,1.2842161526603773,1.2845019237210114,3.1365795675109607,22949.04878699566,2340.1517120520934,19506.69563419721,1989.1293799816667,0.85,0.8500001814999366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.933542846277,4632.441516551485,5.525690790568371,4.994804111164886,-2.2485337076371246,7.243337818802011,3.541010687997358,3.5,1.0117173394278167,0.6,0.00022251408634118593,1.000081186748875,0.0002224960226124724,199.30287907391397,0.0,3.607050547972556e-06,10.222381252954223,0.030645725771412075,7.434541318404462e-05,0.0001481686731571413,0.0005968302526762451,0.09247095339179204,0.09247095339179204,0.09247095339179204,0.09247095339104204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.0155073837,595.6697987955735,0.0,0.09247095339179204,0.09247095339138665,0.09247095339138665,0.3749999180077648,0.3749999180077648,0.5,10.000143284365546,0.0,0.0,0.0,0.0,0.0,0.0,26064.70204225853,19883.78449183889,0.7628625280120771,1.0395072737883686,0.6466137120199409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542523475884546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.681786010144,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.339875306927,1446.3863489401144,0.3749999180077648,6.17534620354742,3.541010687997358,,,,,,
