time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4131.0,-30.460924328908487,4.994580175277259,35.030751093353594,24.444837436918192,5.176083552793797,-26.897311253560652,-40.52000722205264,1.6124195952595113,-4.922381230194844,-4.9223812301764225,40.06123527052626,42422.64513069612,25776.872306509562,25776.872306509562,68199.51743720568,78011.76070801355,78011.76070801355,25776.872306509562,103788.6330145231,103788.6330145231,103788.6330145231,129853.54198962814,125345.5848882516,4507.957101376541,0.0,92439.66309331928,56850.54751628047,39543.46175226534,26064.90897510503,65608.37072737038,19884.016349814407,1446.410591993925,0.0,0.8870916407372541,2.892954741925223,0.0014947054983599872,1.0,1.0,-1.8139959458706585,355730.2312720921,1557175.2107236958,4.377404768650766,1557175.2107236958,4.377404768650766,0.7628653669500982,0.0924711165307197,4.028046144702076,101325.0,128666.58329833753,1.2698404470598326,1.0,0.0,4.028046144703165,1.2842182181269872,1.2845039664482634,3.136574522807284,22949.007973729742,2340.147550257197,19506.654857631693,1989.1252219291698,0.85,0.8499999163345714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.87338164243,4632.441516551485,5.525738899569856,4.994580175277259,-2.248882983987959,7.243463159265218,3.5409345773918237,3.5,1.011695593540521,0.6,0.0002224960226124724,1.0000808845444351,0.00022247802757856486,199.30352061044087,0.0,3.6001531394176662e-06,10.202833997109666,0.030649325924551492,7.433945574144742e-05,0.00014815656687102498,0.0005967814879971275,0.09247111653124235,0.09247111653124235,0.09247111653124235,0.09247111652843668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.92945906613,595.669825900903,0.0,0.09247111653124235,0.0924711165307197,0.0924711165307197,0.37499992482927585,0.37499992482927585,0.5,10.000143284286118,0.0,0.0,0.0,0.0,0.0,0.0,26064.90897510503,19884.016349814407,0.7628653669500982,1.0394941480958668,0.646604155237745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542570199272997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.662238754296,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.308995559604,1446.410591993925,0.37499992482927585,6.17534620354742,3.5409345773918237,,,,,,
4132.0,-30.46169704300421,4.994357389970821,35.03074112139305,24.44439836489039,5.175725866901549,-26.89804263214635,-40.520711441617436,1.612020673474337,-4.922723039616528,-4.922723039612762,40.06121446918587,42422.2289659646,25776.734236773067,25776.734236773067,68198.96320273766,78011.42861627038,78011.42861627038,25776.734236773067,103788.16285304344,103788.16285304344,103788.16285304344,129853.26861551848,125345.30431592595,4507.964299592526,0.0,92439.49746935448,56850.297819115316,39543.555166932405,26065.10576247504,65608.66092940744,19884.237266649932,1446.4338736613174,0.0,0.8870899806985894,2.892918341325511,0.0014947054983599872,1.0,1.0,-1.8168988893061737,355725.49505121313,1557174.3126779445,4.377460525998456,1557174.3126779445,4.377460525998456,0.7628680830168173,0.09247126837808432,4.028046144702076,101325.0,128666.57528098009,1.2698403679346666,1.0,0.0,4.028046144702888,1.2842201198028187,1.2845058454364446,3.13656987816119,22948.96685603673,2340.143357419377,19506.619328841345,1989.1215990008154,0.85,0.8499998911153651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.813138344864,4632.441516551485,5.525780663085465,4.994357389970821,-2.249222879057578,7.243580269028399,3.540858363584331,3.5,1.0116738181669518,0.6,0.00022247802757856486,1.0000807326149506,0.00022246006779556962,199.3041609415747,0.0,3.5864736112757283e-06,10.164066214355413,0.030652912398162768,7.433350523234901e-05,0.00014814452234621585,0.0005967329720954052,0.09247126837802107,0.09247126837802107,0.09247126837802107,0.09247126837826826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.82888075674,595.6698575832042,0.0,0.09247126837802107,0.09247126837808432,0.09247126837808432,0.3749999316507792,0.3749999316507792,0.5,10.000143284292266,0.0,0.0,0.0,0.0,0.0,0.0,26065.10576247504,19884.237266649932,0.7628680830168173,1.0394811025958492,0.6465949520233218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542616748737633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.62347097154,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.2781479531,1446.4338736613174,0.3749999316507792,6.17534620354742,3.540858363584331,,,,,,
4133.0,-30.462467832959145,4.994135337644911,35.03073130486619,24.443895171303325,5.175296228330242,-26.89877928327369,-40.52142016645519,1.6115570263811188,-4.923083460171256,-4.923083460181722,40.06119900993399,42421.83992848787,25776.64627911133,25776.64627911133,68198.4862075992,78011.12837866615,78011.12837866615,25776.64627911133,103787.77465777748,103787.77465777748,103787.77465777748,129853.09293793041,125345.1205020741,4507.972435856312,0.0,92439.33443962,56850.045989885606,39543.65383303821,26065.318280152933,65608.97211319115,19884.475168272405,1446.4586164182722,0.0,0.8870882068535006,2.892879959146486,0.0014947054983599872,1.0,1.0,-1.819544239306822,355720.50100210845,1557173.6452642113,4.377520106031172,1557173.6452642113,4.377520106031172,0.7628709902772666,0.09247143839088509,4.028046144702076,101325.0,128666.57333231682,1.2698403487028553,1.0,0.0,4.028046144701412,1.2842223239343231,1.2845080269927904,3.1365644948156777,22948.926382385584,2340.1392302555496,19506.585952686473,1989.1181955801903,0.85,0.8499999358426948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.752873870316,4632.441516551485,5.525833195473141,4.994135337644911,-2.249576182068162,7.243711519713074,3.5407821236423507,3.5,1.0116520353263858,0.6,0.00022246006779556962,1.0000805320841222,0.0002224421540653061,199.30479968185188,0.0,3.5794594805584964e-06,10.14418816790278,0.030656491857643325,7.432751709929093e-05,0.0001481325506962787,0.0005966847497370303,0.09247143839060983,0.09247143839060983,0.09247143839060983,0.09247143839138082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.75413231173,595.6698811290635,0.0,0.09247143839060983,0.09247143839088509,0.09247143839088509,0.3749999384726188,0.3749999384726188,0.5,10.000143284321545,0.0,0.0,0.0,0.0,0.0,0.0,26065.318280152933,19884.475168272405,0.7628709902772666,1.039468902057184,0.6465859555808932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542663210759006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.603592925094,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.24730376975,1446.4586164182722,0.3749999384726188,6.17534620354742,3.5407821236423507,,,,,,
4134.0,-30.463238810942496,4.993914826995656,35.030721307619885,24.443483061064057,5.174968563084949,-26.89950620331989,-40.5221161438152,1.6111852939523639,-4.9234053473151675,-4.923405347302792,40.061174162653145,42421.397100504284,25776.461277914314,25776.461277914314,68197.8583784186,78010.78380049564,78010.78380049564,25776.461277914314,103787.24507840996,103787.24507840996,103787.24507840996,129852.74452761117,125344.7657557031,4507.978771908058,0.0,92439.16779418089,56849.78109202264,39543.76300239805,26065.4994492012,65609.26245159925,19884.67919193372,1446.4803855928267,0.0,0.8870866625283235,2.8928456808367184,0.0014947054983599872,1.0,1.0,-1.8226133073241044,355716.0409250757,1557172.5725461645,4.377571977065131,1557172.5725461645,4.377571977065131,0.7628735152643737,0.09247157336765179,4.028046144702076,101325.0,128666.56180736554,1.2698402349604296,1.0,0.0,4.0280461447031595,1.2842240983721638,1.2845097788189512,3.1365601609624694,22948.885011102055,2340.135011558693,19506.550057693934,1989.1145353096047,0.85,0.8499999040588329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.692490153884,4632.441516551485,5.525865066630356,4.993914826995656,-2.2499009847246794,7.243815811720335,3.5407057335073193,3.5,1.01163020957352,0.6,0.0002224421540653061,1.0000805522397915,0.00022242423729480808,199.30543858157822,0.0,3.5702924217242956e-06,10.118208723166655,0.03066006215006505,7.432163710586102e-05,0.0001481205169594451,0.0005966362772897713,0.09247157336660199,0.09247157336660199,0.09247157336660199,0.0924715733724688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.6339909382,595.6699189737526,0.0,0.09247157336660199,0.09247157336765179,0.09247157336765179,0.3749999452948202,0.3749999452948202,0.5,10.00014328437152,0.0,0.0,0.0,0.0,0.0,0.0,26065.4994492012,19884.67919193372,0.7628735152643737,1.0394547329156305,0.6465763447927656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542709557367988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57761348035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.21647237622,1446.4803855928267,0.3749999452948202,6.17534620354742,3.5407057335073193,,,,,,
4135.0,-30.464005634363808,4.993694715065751,35.03071155938815,24.442987760435813,5.174547297488363,-26.9002383443318,-40.52282046815378,1.610729623210698,-4.923779395943939,-4.923779396000566,40.0611613528795,42421.00672299664,25776.41343158913,25776.41343158913,68197.42015458576,78010.48150971657,78010.48150971657,25776.41343158913,103786.8949413057,103786.8949413057,103786.8949413057,129852.61739546972,125344.6299079853,4507.987487484407,0.0,92439.00431817424,56849.529531487286,39543.86087409661,26065.722454164024,65609.58332826063,19884.928561278586,1446.5061608859228,0.0,0.8870848098765318,2.892805848164589,0.0014947054983599872,1.0,1.0,-1.825155073303165,355710.8581522067,1557172.0195177104,4.377634204383509,1557172.0195177104,4.377634204383509,0.7628765554549957,0.09247175473017781,4.028046144702076,101325.0,128666.56047113927,1.2698402217729017,1.0,0.0,4.0280461447030955,1.284226265146993,1.2845119230654025,3.1365548688891085,22948.844426659678,2340.130873097304,19506.51765236543,1989.1112308857184,0.85,0.8499999951938627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.6321809998135,4632.441516551485,5.525926253431677,4.993694715065751,-2.2502637435306254,7.243958458596376,3.5406294383575356,3.5,1.011608410959296,0.6,0.00022242423729480808,1.0000801186569312,0.00022240641839127366,199.3060740420758,0.0,3.5709098020748207e-06,10.119958379080042,0.030663633059867124,7.431568703052498e-05,0.0001481085502642831,0.0005965880748894591,0.09247175473019158,0.09247175473019158,0.09247175473019158,0.09247175472980974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.57205331477,595.6699384841831,0.0,0.09247175473019158,0.09247175473017781,0.09247175473017781,0.3749999521173943,0.3749999521173943,0.5,10.00014328437857,0.0,0.0,0.0,0.0,0.0,0.0,26065.722454164024,19884.928561278586,0.7628765554549957,1.0394429699907948,0.6465672325756753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542755915565653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57936313627,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.185611522855,1446.5061608859228,0.3749999521173943,6.17534620354742,3.5406294383575356,,,,,,
4136.0,-30.464770642850382,4.993476075633207,35.03070168408625,24.442541179619752,5.174180410751598,-26.900963567530802,-40.52351613119242,1.61032307420917,-4.924102959888785,-4.924102959889164,40.061138190109695,42420.58848967375,25776.236731906145,25776.236731906145,68196.8252215799,78010.15629111689,78010.15629111689,25776.236731906145,103786.39302302303,103786.39302302303,103786.39302302303,129852.29895094955,125344.3049407955,4507.994010154054,0.0,92438.83920099986,56849.27139987712,39543.96422346972,26065.905927926524,65609.87015139624,19885.13504068391,1446.52809855039,0.0,0.8870832509098716,2.8927713919874396,0.0014947054983599872,1.0,1.0,-1.828122501302289,355706.3749368556,1557171.0195250255,4.377686567471421,1557171.0195250255,4.377686567471421,0.7628791071243508,0.09247189319597195,4.028046144702076,101325.0,128666.55128458387,1.2698401311086491,1.0,0.0,4.028046144701716,1.2842282021322242,1.2845138375967589,3.136550138062883,22948.803434782112,2340.126693089089,19506.480809754874,1989.1074739849873,0.85,0.8499999080644911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.571675889213,4632.441516551485,5.525960050124514,4.993476075633207,-2.2505893293368575,7.244065404970064,3.5405528959703405,3.5,1.0115865417058116,0.6,0.00022240641839127366,1.0000799295252079,0.00022238864297262925,199.3067080021334,0.0,3.5514157071790237e-06,10.064712114145353,0.030667184475574302,7.43098105575304e-05,0.00014809660783374326,0.0005965399702281648,0.09247189319586728,0.09247189319586728,0.09247189319586728,0.09247189319587694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.46005705686,595.6699737631466,0.0,0.09247189319586728,0.09247189319597195,0.09247189319597195,0.37499995894009486,0.37499995894009486,0.5,10.00014328438913,0.0,0.0,0.0,0.0,0.0,0.0,26065.905927926524,19885.13504068391,0.7628791071243508,1.039429358177576,0.6465580314636699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542802024233843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52411687133,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.15480819995,1446.52809855039,0.37499995894009486,6.17534620354742,3.5405528959703405,,,,,,
4137.0,-30.465533734715173,4.993258297811621,35.03069191507748,24.4420479744673,5.173760929687921,-26.901692362124702,-40.524216124881036,1.6098694254987824,-4.924453697680747,-4.924453697696237,40.0611215063418,42420.196304177516,25776.133338592557,25776.133338592557,68196.32964277007,78009.85524967729,78009.85524967729,25776.133338592557,103785.98858826984,103785.98858826984,103785.98858826984,129852.09993142719,125344.09814127964,4508.0017901475485,0.0,92438.67601654892,56849.01707144552,39544.065494559334,26066.111343157343,65610.17683771667,19885.365305131214,1446.5521298388644,0.0,0.8870815305534263,2.8927340424457166,0.0014947054983599872,1.0,1.0,-1.830799595606777,355701.51525802945,1557170.2992473098,4.377744351518218,1557170.2992473098,4.377744351518218,0.7628819290818902,0.09247205614740929,4.028046144702076,101325.0,128666.54660779204,1.2698400849523024,1.0,0.0,4.028046144703179,1.284230359177901,1.2845159722932806,3.136544869785376,22948.762922721162,2340.1225620085515,19506.446377177166,1989.103962839213,0.85,0.8499999081808537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.511231399819,4632.441516551485,5.526009491643382,4.993258297811621,-2.250934502106364,7.244192799917984,3.540476430933299,3.5,1.011564694552371,0.6,0.00022238864297262925,1.0000797297649862,0.00022237091339196474,199.30734037745702,0.0,3.5427601733773566e-06,10.040182331351428,0.03067072723574768,7.430389793593677e-05,0.00014808474503669248,0.0005964921863342391,0.09247205614709558,0.09247205614709558,0.09247205614709558,0.0924720561483163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3793878562,595.6699991740459,0.0,0.09247205614709558,0.09247205614740929,0.09247205614740929,0.37499996576291084,0.37499996576291084,0.5,10.00014328442027,0.0,0.0,0.0,0.0,0.0,0.0,26066.111343157343,19885.365305131214,0.7628819290818902,1.0394169461156935,0.6465490317013113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542848024049795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49958708854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.124015675457,1446.5521298388644,0.37499996576291084,6.17534620354742,3.540476430933299,,,,,,
4138.0,-30.466294616058303,4.993041968619572,35.03068199200853,24.441638762969546,5.1734354139789405,-26.902409780141674,-40.52490305677054,1.6095005955321218,-4.9247761244806725,-4.92477612449243,40.061097523287046,42419.75967797175,25775.959503050377,25775.959503050377,68195.71918102213,78009.51384464615,78009.51384464615,25775.959503050377,103785.47334769653,103785.47334769653,103785.47334769653,129851.76676087813,125343.7585475704,4508.008213307741,0.0,92438.50950081664,56848.75533528857,39544.171295031185,26066.2934131816,65610.46470821279,19885.570368116754,1446.573964136248,0.0,0.8870799802834599,2.892699708035114,0.0014947054983599872,1.0,1.0,-1.833814803116809,355697.04789064795,1557169.2638421087,4.377796422760387,1557169.2638421087,4.377796422760387,0.7628844674195494,0.09247219273682211,4.028046144702076,101325.0,128666.53508284071,1.2698399712098762,1.0,0.0,4.0280461447002995,1.2842321196912385,1.2845177104280745,3.1365405699948687,22948.721583638566,2340.1183465952763,19506.41206473332,1989.100463943683,0.85,0.8499999441642334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.450703797467,4632.441516551485,5.52604393097464,4.993041968619572,-2.2512586478356464,7.244300616455218,3.5403998614165095,3.5,1.0115428175475742,0.6,0.00022237091339196474,1.0000794992921398,0.0002223532364670606,199.30797092446267,0.0,3.5336355682520984e-06,10.014323200426446,0.03067426087131593,7.429809606606908e-05,0.00014807281732589567,0.0005964441409647488,0.09247219273677489,0.09247219273677489,0.09247219273677489,0.09247219273372659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.2634251347,595.6700357024491,0.0,0.09247219273677489,0.09247219273682211,0.09247219273682211,0.3749999725859017,0.3749999725859017,0.5,10.000143284481998,0.0,0.0,0.0,0.0,0.0,0.0,26066.2934131816,19885.570368116754,0.7628844674195494,1.0394030812661768,0.6465395400965946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542893908897043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.473727957615,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.093236047003,1446.573964136248,0.3749999725859017,6.17534620354742,3.5403998614165095,,,,,,
4139.0,-30.467057651731174,4.992826037388919,35.030672312395595,24.44114478947597,5.173015131576787,-26.903138757887756,-40.52560301553456,1.6090461173447617,-4.925146503469023,-4.9251465034832265,40.06108470148907,42419.36770874965,25775.911747679816,25775.911747679816,68195.27945642946,78009.21287734088,78009.21287734088,25775.911747679816,103785.12462502069,103785.12462502069,103785.12462502069,129851.63862709588,125343.6217950088,4508.0168320870725,0.0,92438.34650703233,56848.50133954356,39544.27240832085,26066.514002075186,65610.78641039605,19885.81719542859,1446.599484710995,0.0,0.8870781462081905,2.892660267715073,0.0014947054983599872,1.0,1.0,-1.836339284078008,355691.9161786089,1557168.7102950406,4.37785802675683,1557168.7102950406,4.37785802675683,0.7628874806138426,0.0924723721161261,4.028046144702076,101325.0,128666.53602933431,1.2698399805510419,1.0,0.0,4.028046144704149,1.2842342804235476,1.2845198489383978,3.136535292745498,22948.68111891238,2340.114220341542,19506.382962602063,1989.0974963521758,0.85,0.8500001748042303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.390234200455,4632.441516551485,5.52610533284383,4.992826037388919,-2.251617684199401,7.24444372158832,3.5403233659399276,3.5,1.0115209616971221,0.6,0.0002223532364670606,1.0000797248909221,0.0002223355107927145,199.30860326032902,0.0,3.52315203482983e-06,9.984612866707739,0.030677784023350762,7.42921846012908e-05,0.0001480610518657698,0.0005963967491484482,0.09247237211592171,0.09247237211592171,0.09247237211592171,0.09247237211654814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.20142932463,595.6700552312043,0.0,0.09247237211592171,0.0924723721161261,0.0924723721161261,0.37499997940915536,0.37499997940915536,0.5,10.000143284500846,0.0,0.0,0.0,0.0,0.0,0.0,26066.514002075186,19885.81719542859,0.7628874806138426,1.0393912828580867,0.6465303958318093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542939661101095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44401762389,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.062475266273,1446.599484710995,0.37499997940915536,6.17534620354742,3.5403233659399276,,,,,,
4140.0,-30.467814795375048,4.992611590567853,35.030662497115934,24.44070306317883,5.172652745556872,-26.903856331261213,-40.52628998234866,1.6086445514827405,-4.925465782139554,-4.925465782148701,40.061061427923065,42418.947320227744,25775.733618528448,25775.733618528448,68194.6809387562,78008.8891990068,78008.8891990068,25775.733618528448,103784.62281753524,103784.62281753524,103784.62281753524,129851.31743374266,125343.29420018666,4508.023233555995,0.0,92438.18097942857,56848.23910082452,39544.37986511561,26066.69461620742,65611.07448132303,19886.020627751317,1446.6211212219262,0.0,0.8870766093159822,2.8926262692240665,0.0014947054983599872,1.0,1.0,-1.8392924588208075,355687.49252343463,1557167.705521256,4.3779096489277345,1557167.705521256,4.3779096489277345,0.7628899989255576,0.09247250811812756,4.028046144702076,101325.0,128666.5233908611,1.2698398558190092,1.0,0.0,4.028046144702717,1.2842361939486242,1.2845217401238374,3.136530619275801,22948.640025141896,2340.1100299431405,19506.34560795644,1989.0936872383984,0.85,0.8500000691363769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.329573965738,4632.441516551485,5.526139010930403,4.992611590567853,-2.25193909150788,7.244550682075733,3.5402466299663797,3.5,1.0114990371332513,0.6,0.0002223355107927145,1.000079109738351,0.00022231792327997307,199.30923071692598,0.0,3.5328793957640385e-06,10.012180207595286,0.030681316902746527,7.428638328221312e-05,0.00014804912751050138,0.0005963487172951811,0.09247250811799189,0.09247250811799189,0.09247250811799189,0.09247250811835292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.08889737044,595.6700906789054,0.0,0.09247250811799189,0.09247250811812756,0.09247250811812756,0.374999986232448,0.374999986232448,0.5,10.000143284509846,0.0,0.0,0.0,0.0,0.0,0.0,26066.69461620742,19886.020627751317,0.7628899989255576,1.039377597118435,0.6465211499059172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454298554312279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.471584964784,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.031645964424,1446.6211212219262,0.374999986232448,6.17534620354742,3.5402466299663797,,,,,,
4141.0,-30.46857273198055,4.992397973817875,35.03065278071511,24.440223059523873,5.1722475672550745,-26.90457909463776,-40.52698522629214,1.6082041508407925,-4.925814250767587,-4.925814250758059,40.06104465027567,42418.55778571211,25775.634009997135,25775.634009997135,68194.19179570925,78008.58362262826,78008.58362262826,25775.634009997135,103784.2176326254,103784.2176326254,103784.2176326254,129851.11606402778,125343.08511781465,4508.030946213124,0.0,92438.01753506393,56847.99169567367,39544.47315487807,26066.898431402384,65611.37158628045,19886.249256199735,1446.64499305792,0.0,0.8870749007293149,2.89258916279136,0.0014947054983599872,1.0,1.0,-1.8419651415024418,355682.6644861775,1557166.9811905525,4.377967038230695,1557166.9811905525,4.377967038230695,0.7628928047781505,0.09247266970758675,4.028046144702076,101325.0,128666.51966056287,1.269839819003828,1.0,0.0,4.02804614470043,1.2842382887104546,1.2845238127636989,3.136525503181164,22948.599448554945,2340.1058922827824,19506.30685280527,1989.0897353128003,0.85,0.8499998832841003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.268982700552,4632.441516551485,5.5261894426751885,4.992397973817875,-2.252281563032059,7.244679536849934,3.5401699819043397,3.5,1.0114771376869542,0.6,0.00022231792327997307,1.000079193086223,0.00022230031863167227,199.30985883417293,0.0,3.5053536347210856e-06,9.934172200799557,0.030684822256381247,7.428051249065737e-05,0.0001480374107893157,0.0005963015218015806,0.09247266970582635,0.09247266970582635,0.09247266970582635,0.09247266971814519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.0077744248,595.6701162327281,0.0,0.09247266970582635,0.09247266970758675,0.09247266970758675,0.3749999930557325,0.3749999930557325,0.5,10.00014328450603,0.0,0.0,0.0,0.0,0.0,0.0,26066.898431402384,19886.249256199735,0.7628928047781505,1.0393654353960933,0.6465122852969281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543031071125305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.39357695799,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16669.000909265033,1446.64499305792,0.3749999930557325,6.17534620354742,3.5401699819043397,,,,,,
4142.0,-30.469326085620146,4.992185677967015,35.03064299130182,24.439768550824397,5.171870512254423,-26.905294665675328,-40.527671843860276,1.6077896183649072,-4.926138981685938,-4.926138981679974,40.061023110875055,42418.15235867814,25775.475502104557,25775.475502104557,68193.6278607827,78008.26762548977,78008.26762548977,25775.475502104557,103783.74312759432,103783.74312759432,103783.74312759432,129850.82686186829,125342.78922526218,4508.037636606111,0.0,92437.8527996423,56847.737532543106,39544.57251899911,26067.08373427397,65611.65625327307,19886.45779272404,1446.6670631630157,0.0,0.8870733298484058,2.8925545843900324,0.0014947054983599872,1.0,1.0,-1.8448299299329278,355678.1653814711,1557166.0512862145,4.378019802301123,1557166.0512862145,4.378019802301123,0.7628953816025299,0.0924728112867566,4.028046144702076,101325.0,128666.51459403834,1.2698397690011185,1.0,0.0,4.028046144703409,1.284240262604448,1.2845257644867718,3.136520682300655,22948.558551451064,2340.101721938793,19506.273549006644,1989.086339270459,0.85,0.8499999468495262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.208306319453,4632.441516551485,5.526227348633168,4.992185677967015,-2.2526063832017527,7.244792061168768,3.540093226835709,3.5,1.0114552076673455,0.6,0.00022230031863167227,1.0000787147039198,0.00022228282170517528,199.31048315690464,0.0,3.508779967657458e-06,9.943882428341237,0.030688331036348906,7.427471496315727e-05,0.000148025603668515,0.0005962539621741593,0.09247281128714456,0.09247281128714456,0.09247281128714456,0.09247281128302902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.9036274359,595.6701490391526,0.0,0.09247281128714456,0.0924728112867566,0.0924728112867566,0.37499999987895916,0.37499999987895916,0.5,10.00014328452499,0.0,0.0,0.0,0.0,0.0,0.0,26067.08373427397,19886.45779272404,0.7628953816025299,1.0393523308959423,0.6465033011045517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543076647082809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40328718553,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.97013144186,1446.6670631630157,0.37499999987895916,6.17534620354742,3.540093226835709,,,,,,
4143.0,-30.470077825530204,4.99197438271978,35.0306332299286,24.439312959462427,5.171491780625827,-26.906009247649287,-40.52835825188083,1.6073738386303158,-4.926477411164001,-4.926477411145328,40.06100434107804,42417.75312901061,25775.355429670057,25775.355429670057,68193.10855868067,78007.95379055281,78007.95379055281,25775.355429670057,103783.30922022287,103783.30922022287,103783.30922022287,129850.58891403986,125342.54399538477,4508.044918655094,0.0,92437.68849093882,56847.48783025159,39544.66740076358,26067.279693817,65611.94709458058,19886.677943335588,1446.6901744101574,0.0,0.8870716793880227,2.892518547669095,0.0014947054983599872,1.0,1.0,-1.8475814327149465,355673.4765325269,1557165.2409507132,4.378075239490927,1557165.2409507132,4.378075239490927,0.7628980920495738,0.0924729644443597,4.028046144702076,101325.0,128666.50262367827,1.26983965086285,1.0,0.0,4.028046144702343,1.284242242111853,1.2845277219627829,3.1365158477252826,22948.517760283932,2340.097562397346,19506.241502725745,1989.083071459239,0.85,0.8500000612886818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.147662964835,4632.441516551485,5.526273457064086,4.99197438271978,-2.2529409241903293,7.2449153069101095,3.540016514210396,3.5,1.011433289774399,0.6,0.00022228282170517528,1.0000785465707673,0.00022226536352307018,199.31110614575775,0.0,3.4873208738761195e-06,9.883067356564922,0.030691818357222782,7.426891962320589e-05,0.0001480139020819694,0.0005962068276435874,0.09247296444401158,0.09247296444401158,0.09247296444401158,0.09247296444549204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.8128719463,595.6701776272378,0.0,0.09247296444401158,0.0924729644443597,0.0924729644443597,0.3750000067022309,0.3750000067022309,0.5,10.000143284551386,0.0,0.0,0.0,0.0,0.0,0.0,26067.279693817,19886.677943335588,0.7628980920495738,1.0393398089585622,0.6464943506075929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543121947730004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.342472113756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.939420166214,1446.6901744101574,0.3750000067022309,6.17534620354742,3.540016514210396,,,,,,
4144.0,-30.470827558586343,4.991764113231916,35.030623486213855,24.438858415838354,5.171114176428882,-26.90672174753773,-40.52904060864819,1.60695913648897,-4.926813776130075,-4.926813776139042,40.06098532782458,42417.34557290714,25775.232338545207,25775.232338545207,68192.57791145235,78007.63973765961,78007.63973765961,25775.232338545207,103782.87207620482,103782.87207620482,103782.87207620482,129850.34622723177,125342.2941010269,4508.0521262048715,0.0,92437.52416708047,56847.23000272185,39544.77129373179,26067.474151026956,65612.24544475875,19886.896478159,1446.713134429597,0.0,0.8870700402680021,2.892482731133318,0.0014947054983599872,1.0,1.0,-1.8503388456094285,355668.8163348997,1557164.420105953,4.378130295909098,1557164.420105953,4.378130295909098,0.7629007844388919,0.09247311612291004,4.028046144702076,101325.0,128666.49783553428,1.2698396036075428,1.0,0.0,4.028046144703428,1.2842442165084877,1.2845296743765784,3.1365110256468527,22948.476965354468,2340.093402472248,19506.208374750146,1989.0796933458569,0.85,0.8500001287318044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.08697799431,4632.441516551485,5.5263189687833165,4.991764113231916,-2.253273702632178,7.2450378158640945,3.539939749607426,3.5,1.011411357030693,0.6,0.00022226536352307018,1.0000783373564137,0.00022224795320594767,199.31172747491365,0.0,3.4796095866616026e-06,9.861213568598982,0.030695297966809445,7.426315890239365e-05,0.00014800220462067652,0.0005961597097297239,0.09247311612245072,0.09247311612245072,0.09247311612245072,0.09247311612507948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.72093934176,595.6702065861126,0.0,0.09247311612245072,0.09247311612291004,0.09247311612291004,0.3750000135255686,0.3750000135255686,0.5,10.000143284570782,0.0,0.0,0.0,0.0,0.0,0.0,26067.474151026956,19886.896478159,0.7629007844388919,1.0393269952766069,0.6464851993004841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454316715160963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.320618325786,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.90871610716,1446.713134429597,0.3750000135255686,6.17534620354742,3.539939749607426,,,,,,
4145.0,-30.471576014331742,4.991554844715456,35.030613694045876,24.438476969394856,5.170818556901601,-26.907424854284763,-40.52971398979423,1.6066182543965748,-4.927150386784433,-4.927150386781173,40.060964442378136,42416.90641938398,25775.11222195886,25775.11222195886,68192.01864134285,78007.28974994028,78007.28974994028,25775.11222195886,103782.40197189913,103782.40197189913,103782.40197189913,129850.06923762782,125342.01005710536,4508.059180522447,0.0,92437.35696505303,56846.97363093479,39544.87037124248,26067.667265728684,65612.53763697116,19887.113743008882,1446.736055634259,0.0,0.8870684066450234,2.8924468887869175,0.0014947054983599872,1.0,1.0,-1.853224755699273,355664.15278131794,1557163.518434157,4.3781851678248485,1557163.518434157,4.3781851678248485,0.7629034673599118,0.0924732650377321,4.028046144702076,101325.0,128666.48152243893,1.2698394426098094,1.0,0.0,4.028046144701758,1.2842458457683057,1.2845312816382517,3.1365070465089024,22948.435455892704,2340.0891696851327,19506.168449140474,1989.0756220667074,0.85,0.8499999264277371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4664.026258724319,4632.441516551485,5.526365160089972,4.991554844715456,-2.2536064089723253,7.245161253687781,3.53986294228312,3.5,1.0113894120808913,0.6,0.00022224795320594767,1.0000782043696799,0.00022223057380399975,199.312347748947,0.0,3.4700803815728305e-06,9.834207801377401,0.030698768047191016,7.425747436231828e-05,0.00014799047884362938,0.0005961124777586954,0.09247326504070374,0.09247326504070374,0.09247326504070374,0.09247326503400863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.61995553604,595.6702383961123,0.0,0.09247326504070374,0.0924732650377321,0.0924732650377321,0.3750000203489313,0.3750000203489313,0.5,10.00014328434334,0.0,0.0,0.0,0.0,0.0,0.0,26067.667265728684,19887.113743008882,0.7629034673599118,1.0393138430134152,0.6464756271746915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543212235080258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.29361255856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.87802719409,1446.736055634259,0.3750000203489313,6.17534620354742,3.53986294228312,,,,,,
4146.0,-30.4723227408096,4.99134567898529,35.030604218931906,24.438005207944684,5.170420496997979,-26.908137466336232,-40.53039631163699,1.6061861965686455,-4.92752848681863,-4.92752848686278,40.0609540058718,42416.511797045474,25775.099887593446,25775.099887593446,68191.61168463892,78006.98900358734,78006.98900358734,25775.099887593446,103782.08889118079,103782.08889118079,103782.08889118079,129849.98318624945,125341.91498444801,4508.068201801439,0.0,92437.19339903694,56846.71618666254,39544.974680416,26067.894295068654,65612.86897548466,19887.367752835988,1446.762190532479,0.0,0.887066524578583,2.8924066290644035,0.0014947054983599872,1.0,1.0,-1.855636198583909,355658.91447266977,1557163.0678659263,4.378248384901891,1557163.0678659263,4.378248384901891,0.7629065672787443,0.09247345219639513,4.028046144702076,101325.0,128666.47784781677,1.2698394063441083,1.0,0.0,4.028046144700293,1.2842479011360408,1.2845333151421894,3.136502026702852,22948.394849104647,2340.0850289451187,19506.139288795206,1989.0726485390228,0.85,0.8500001597957626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.965500593989,4632.441516551485,5.526434508212122,4.99134567898529,-2.2539694144403053,7.245315093425596,3.5397860864693738,3.5,1.0113674532769639,0.6,0.00022223057380399975,1.0000780241543543,0.0002222132358041898,199.31296659328322,0.0,3.463929404713536e-06,9.81677593295816,0.03070223197659573,7.425171475718437e-05,0.0001479788590468154,0.0005960656726809367,0.09247345220065047,0.09247345220065047,0.09247345220065047,0.09247345218936263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.56949489773,595.6702542912508,0.0,0.09247345220065047,0.09247345219639513,0.09247345219639513,0.3750000271713245,0.3750000271713245,0.5,10.000143283980151,0.0,0.0,0.0,0.0,0.0,0.0,26067.894295068654,19887.367752835988,0.7629065672787443,1.0393023921895226,0.6464663481320078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543257242009533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27618069015,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.8473388787,1446.762190532479,0.3750000271713245,6.17534620354742,3.5397860864693738,,,,,,
4147.0,-30.473066970191343,4.991137821277847,35.03059474278365,24.437471420411043,5.1699536339154575,-26.908853614059,-40.53109047291798,1.6056914207781092,-4.927850346656555,-4.927850346596746,40.060935025825025,42416.17704445875,25774.942924895662,25774.942924895662,68191.11996935442,78006.71544410345,78006.71544410345,25774.942924895662,103781.65836899911,103781.65836899911,103781.65836899911,129849.73805482201,125341.66301975203,4508.075035069985,0.0,92437.03238430378,56846.493984932094,39545.04266596853,26068.079685822897,65613.12235179143,19887.576280145724,1446.7841393578894,0.0,0.8870649589220935,2.8923723580917255,0.0014947054983599872,1.0,1.0,-1.8583218810877042,355654.455379871,1557162.248456095,4.378300974165796,1557162.248456095,4.378300974165796,0.762909140981396,0.09247359619055259,4.028046144702076,101325.0,128666.48113270628,1.269839438763447,1.0,0.0,4.028046144701568,1.2842502495780932,1.2845356418386749,3.136496291143712,22948.354875696354,2340.0809527918664,19506.105770538325,1989.0692306280255,0.85,0.8500001798035827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.904490717704,4632.441516551485,5.526473146307783,4.991137821277847,-2.2542911134772865,7.245428934755133,3.539708912881966,3.5,1.0113454036805618,0.6,0.0002222132358041898,1.0000777637028027,0.00022219595702382386,199.31358337156087,0.0,3.4556881769130512e-06,9.793420293371588,0.030705687664772646,7.424585563704762e-05,0.0001479673801671422,0.0005960194352239236,0.09247359619012349,0.09247359619012349,0.09247359619012349,0.09247359619165911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.47772278514,595.670283199569,0.0,0.09247359619012349,0.09247359619055259,0.09247359619055259,0.3750000339923957,0.3750000339923957,0.5,10.000143284014777,0.0,0.0,0.0,0.0,0.0,0.0,26068.079685822897,19887.576280145724,0.762909140981396,1.0392908845846536,0.6464587497763039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543302145218313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25282505056,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.816660257784,1446.7841393578894,0.3750000339923957,6.17534620354742,3.539708912881966,,,,,,
4148.0,-30.47380921703445,4.990932017267935,35.03058492058667,24.43706664433705,5.169630967452076,-26.909553900900995,-40.531755856331415,1.6053269279405928,-4.928135618155295,-4.928135618118311,40.06090608911672,42415.731448031744,25774.6964811906,25774.6964811906,68190.42792922235,78006.38047409977,78006.38047409977,25774.6964811906,103781.07695529037,103781.07695529037,103781.07695529037,129849.31149652487,125341.23142628439,4508.080070240484,0.0,92436.86629166701,56846.21726585403,39545.16558423665,26068.23454123451,65613.40012547116,19887.75183201334,1446.803232308792,0.0,0.8870636150098672,2.89234198323812,0.0014947054983599872,1.0,1.0,-1.8614738384810607,355650.50322389154,1557160.9991954477,4.378346115301777,1557160.9991954477,4.378346115301777,0.7629113433268779,0.09247370530700193,4.028046144702076,101325.0,128666.462481215,1.26983925468754,1.0,0.0,4.0280461447014035,1.2842519889419377,1.284537359397586,3.136492043139197,22948.313641651162,2340.0767480894256,19506.06711511525,1989.0652888718625,0.85,0.8500000226470568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.843516657366,4632.441516551485,5.526492556865122,4.990932017267935,-2.254585515686095,7.24551753295403,3.539631785271863,3.5,1.0113233672205324,0.6,0.00022219595702382386,1.0000775570146565,0.0002221787255051535,199.31419851018762,0.0,3.443895631027479e-06,9.760000218331875,0.030709131560403672,7.424023981994138e-05,0.00014795571720388248,0.0005959724562697294,0.09247370530693692,0.09247370530693692,0.09247370530693692,0.09247370530669628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.3378085227,595.6703272727129,0.0,0.09247370530693692,0.09247370530700193,0.09247370530700193,0.3750000408140008,0.3750000408140008,0.5,10.00014328402992,0.0,0.0,0.0,0.0,0.0,0.0,26068.23454123451,19887.75183201334,0.7629113433268779,1.039275937519214,0.6464492217583757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543346898532195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21940497552,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.78600677114,1446.803232308792,0.3750000408140008,6.17534620354742,3.539631785271863,,,,,,
4149.0,-30.474549653775604,4.990726620892145,35.030575301004376,24.436615278851264,5.169255892800469,-26.910257746427927,-40.53243304425848,1.6049153843908714,-4.928495885922132,-4.928495885932489,40.06089229068592,42415.342761615226,25774.647565095413,25774.647565095413,68189.99032671064,78006.06914851669,78006.06914851669,25774.647565095413,103780.7167136121,103780.7167136121,103780.7167136121,129849.16449163601,125341.07614962853,4508.088342007476,0.0,92436.70215435879,56845.975767837015,39545.25154057975,26068.447778023903,65613.69931860366,19887.990920922282,1446.8280214208016,0.0,0.8870618355684695,2.892303623366894,0.0014947054983599872,1.0,1.0,-1.8640101346782671,355645.51211764896,1557160.4034865454,4.378405885722046,1557160.4034865454,4.378405885722046,0.7629142743853035,0.09247387776505947,4.028046144702076,101325.0,128666.46147904533,1.2698392447968945,1.0,0.0,4.028046144701072,1.2842539481363067,1.2845392968965046,3.1364872582619086,22948.272893034504,2340.072592886919,19506.03531378647,1989.0620460388075,0.85,0.8500001461856044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.782757972575,4632.441516551485,5.526554066231869,4.990726620892145,-2.2549344832057674,7.245661104097913,3.5395549307643357,3.5,1.0113014087898102,0.6,0.0002221787255051535,1.0000773683414603,0.00022216153723548132,199.31481215204505,0.0,3.434486332896366e-06,9.733334267428301,0.03071256604673657,7.423452477636004e-05,0.00014794420072879346,0.0005959260673766466,0.09247387776524224,0.09247387776524224,0.09247387776524224,0.0924738777630842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.2710905809,595.6703482889337,0.0,0.09247387776524224,0.09247387776505947,0.09247387776505947,0.37500004763595524,0.37500004763595524,0.5,10.000143284040252,0.0,0.0,0.0,0.0,0.0,0.0,26068.447778023903,19887.990920922282,0.7629142743853035,1.0392645291282414,0.646440350141774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543391532891077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19273902462,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.755368193713,1446.8280214208016,0.37500004763595524,6.17534620354742,3.5395549307643357,,,,,,
4150.0,-30.47528882265629,4.990522235636199,35.030565642974835,24.436218535434477,5.168941965232216,-26.910954388102713,-40.53309779902918,1.6045590154253806,-4.92882777609924,-4.9288277761454795,40.06087194220311,42414.908105403876,25774.52623069605,25774.52623069605,68189.43433609992,78005.73148777499,78005.73148777499,25774.52623069605,103780.25771847104,103780.25771847104,103780.25771847104,129848.89595996749,125340.80064117786,4508.095318789623,0.0,92436.53586337023,56845.712477885434,39545.35931720532,26068.638241496443,65613.99755870177,19888.20533538632,1446.8506308553597,0.0,0.8870602238678679,2.892268285383461,0.0014947054983599872,1.0,1.0,-1.8668379155167258,355640.9141997476,1557159.524998899,4.378460021965617,1557159.524998899,4.378460021965617,0.7629169253546961,0.09247402498139068,4.028046144702076,101325.0,128666.44321728672,1.2698390645673499,1.0,0.0,4.028046144700884,1.2842556493506043,1.2845409764135138,3.1364831034528793,22948.231609746632,2340.0683831631222,19505.997482630417,1989.0581883344892,0.85,0.8500000267709421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.7218248036415,4632.441516551485,5.526600255962145,4.990522235636199,-2.255262537912957,7.245784773549156,3.5394778562197526,3.5,1.011279387491358,0.6,0.00022216153723548132,1.0000772363264416,0.00022214437961965984,199.31542474649856,0.0,3.4258767409280826e-06,9.708934683790186,0.030715991923477497,7.422891505652955e-05,0.00014793262217895178,0.0005958794284435955,0.09247402498500325,0.09247402498500325,0.09247402498500325,0.09247402496916518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1727031755,595.6703792810588,0.0,0.09247402498500325,0.09247402498139068,0.09247402498139068,0.37500005445817003,0.37500005445817003,0.5,10.000143283799332,0.0,0.0,0.0,0.0,0.0,0.0,26068.638241496443,19888.20533538632,0.7629169253546961,1.0392513316246892,0.6464307873858356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543436058662285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.16833944098,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.724741137095,1446.8506308553597,0.37500005445817003,6.17534620354742,3.5394778562197526,,,,,,
4151.0,-30.47602560188881,4.990318206276728,35.030556271106306,24.43569403784352,5.168484151751179,-26.91166340085274,-40.5337795271538,1.6040735965140416,-4.929189660436862,-4.929189660429359,40.06086088265244,42414.553906440255,25774.48352313721,25774.48352313721,68189.03742957747,78005.45904325426,78005.45904325426,25774.48352313721,103779.94256639147,103779.94256639147,103779.94256639147,129848.79713212763,125340.6932666554,4508.103865472222,0.0,92436.37472433507,56845.46958756226,39545.45015196979,26068.854565736146,65614.30471770593,19888.447653848052,1446.87561641157,0.0,0.8870584262717225,2.892229754162494,0.0014947054983599872,1.0,1.0,-1.8692052049422045,355635.9008039141,1557159.0475344274,4.378520402508501,1557159.0475344274,4.378520402508501,0.7629198898515713,0.09247420252689321,4.028046144702076,101325.0,128666.44483189344,1.2698390805022792,1.0,0.0,4.0280461447006095,1.2842579537121726,1.2845432592510975,3.1364774756184537,22948.19160547921,2340.064303863114,19505.963552586036,1989.054728432853,0.85,0.8500000299774693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.660861610292,4632.441516551485,5.526663341947567,4.990318206276728,-2.2556124226947696,7.245930628971498,3.539400744369029,3.5,1.0112573555340083,0.6,0.00022214437961965984,1.0000769870870025,0.0002221272786875299,199.31603536382931,0.0,3.4197774850969194e-06,9.69164939276467,0.030719411700962596,7.422316250940388e-05,0.00014792121711025596,0.0005958334883006053,0.09247420252686579,0.09247420252686579,0.09247420252686579,0.09247420252640882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.1192282169,595.6703961257257,0.0,0.09247420252686579,0.09247420252689321,0.09247420252689321,0.3750000612795858,0.3750000612795858,0.5,10.000143283809273,0.0,0.0,0.0,0.0,0.0,0.0,26068.854565736146,19888.447653848052,0.7629198898515713,1.0392404175118348,0.646422363064296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543480508451603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15105414995,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.694114798727,1446.87561641157,0.3750000612795858,6.17534620354742,3.539400744369029,,,,,,
