time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4152.0,-30.47676283887667,4.990116158722611,35.030546579153444,24.435279936902248,5.168150419238648,-26.912360417967026,-40.53444812363011,1.6036996170029976,-4.929475006182997,-4.929475006226514,40.06083290364396,42414.14336083985,25774.245706493522,25774.245706493522,68188.38906733337,78005.13108103324,78005.13108103324,25774.245706493522,103779.37678752677,103779.37678752677,103779.37678752677,129848.38691137405,125340.27792765462,4508.108983719428,0.0,92436.2092499111,56845.22152768793,39545.541913581306,26069.01012384729,65614.5520374286,19888.62399753591,1446.89474479494,0.0,0.8870570784511684,2.8921993725864588,0.0014947054983599872,1.0,1.0,-1.8722969883651785,355631.94778116146,1557157.8396219087,4.378565675376577,1557157.8396219087,4.378565675376577,0.7629221018769058,0.09247431315475674,4.028046144702076,101325.0,128666.43275018118,1.2698389612650498,1.0,0.0,4.028046144701592,1.2842597370721929,1.28454502104412,3.1364731202155913,22948.150524911107,2340.0601148109813,19505.925452356474,1989.0508432906727,0.85,0.8499998913281502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.599713456435,4632.441516551485,5.526684812190043,4.990116158722611,-2.2559059577844436,7.246022116507055,3.5393233992383157,3.5,1.011235256925233,0.6,0.0002221272786875299,1.0000770353863706,0.00022211016834489458,199.31664636385455,0.0,3.408489993166863e-06,9.65966064063489,0.030722820190955763,7.421752116992705e-05,0.00014790975751760284,0.000595787328532599,0.09247431315439511,0.09247431315439511,0.09247431315439511,0.09247431315828214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.9839447305,595.6704387401604,0.0,0.09247431315439511,0.09247431315475674,0.09247431315475674,0.3750000681013659,0.3750000681013659,0.5,10.00014328380202,0.0,0.0,0.0,0.0,0.0,0.0,26069.01012384729,19888.62399753591,0.7629221018769058,1.0392266189432577,0.6464136695872814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543524814798596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11906539783,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.663511694012,1446.89474479494,0.3750000681013659,6.17534620354742,3.5393233992383157,,,,,,
4153.0,-30.477496340640638,4.989914664288837,35.03053700070277,24.434874357562535,5.167825547451064,-26.913053262018224,-40.535112319607265,1.6033343352091067,-4.929825203272742,-4.929825203304979,40.0608167945588,42413.73075363756,25774.179332034266,25774.179332034266,68187.91008567183,78004.80189825076,78004.80189825076,25774.179332034266,103778.98123028503,103778.98123028503,103778.98123028503,129848.19641236712,125340.07961582048,4508.116796546642,0.0,92436.04321461877,56844.97206465905,39545.63461106635,26069.215182082087,65614.84979314843,19888.854342810795,1446.9187622542695,0.0,0.8870553584069308,2.8921620864472266,0.0014947054983599872,1.0,1.0,-1.8749377903646973,355627.096390744,1557157.144158932,4.378623451256963,1557157.144158932,4.378623451256963,0.762924936707754,0.09247447666672412,4.028046144702076,101325.0,128666.42439876718,1.269838878843002,1.0,0.0,4.028046144701642,1.2842614798013252,1.2845467421850822,3.136468864055016,22948.109305102207,2340.055911560238,19505.896582354188,1989.0478993697327,0.85,0.8500001600575133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.538768580982,4632.441516551485,5.52674280434401,4.989914664288837,-2.25624661526398,7.246161279552817,3.539246311903285,3.5,1.011213231972367,0.6,0.00022211016834489458,1.0000766455329524,0.0002220931458973622,199.31725427153603,0.0,3.410376112205984e-06,9.665005901991758,0.03072623056706797,7.421191735260056e-05,0.00014789825099229402,0.0005957409797176899,0.09247447666955087,0.09247447666955087,0.09247447666955087,0.09247447666020692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.90605566045,595.6704632752825,0.0,0.09247447666955087,0.09247447666672412,0.09247447666672412,0.37500007492336856,0.37500007492336856,0.5,10.000143283544789,0.0,0.0,0.0,0.0,0.0,0.0,26069.215182082087,19888.854342810795,0.762924936707754,1.0392146031063851,0.6464044478856132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543569148931355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12441065918,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.632874859628,1446.9187622542695,0.37500007492336856,6.17534620354742,3.539246311903285,,,,,,
4154.0,-30.478227567829165,4.989713674392391,35.03052768079705,24.434327578078978,5.167342505363442,-26.913759396045435,-40.535793523862935,1.6028263539561944,-4.930177530043352,-4.930177529969972,40.06080509737264,42413.3985712846,25774.118787575895,25774.118787575895,68187.5173588605,78004.54133822916,78004.54133822916,25774.118787575895,103778.66012580505,103778.66012580505,103778.66012580505,129848.08511344955,125339.96007316613,4508.125040283417,0.0,92435.88316899652,56844.740402210686,39545.714185317585,26069.424987644492,65615.13917296208,19889.08955916716,1446.9430619488664,0.0,0.8870536115796042,2.8921245739400265,0.0014947054983599872,1.0,1.0,-1.8772973800637942,355622.21554959763,1557156.639166645,4.378682126931052,1557156.639166645,4.378682126931052,0.7629278194127228,0.09247464812624367,4.028046144702076,101325.0,128666.42662581094,1.269838900822215,1.0,0.0,4.028046144700072,1.284263889366517,1.284549130423038,3.1364629793406182,22948.069572284727,2340.051859940421,19505.85837569819,1989.0440033750763,0.85,0.8499999668493323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.477688860203,4632.441516551485,5.526802207962386,4.989713674392391,-2.256588761191086,7.246302435583477,3.539169054680301,3.5,1.011191158480086,0.6,0.0002220931458973622,1.0000764083068139,0.00022207617743266086,199.31786029738183,0.0,3.3928675031356702e-06,9.615386503886489,0.030729623434571106,7.420617044293363e-05,0.00014788697545442856,0.0005956955613308615,0.09247464812566936,0.09247464812566936,0.09247464812566936,0.09247464812883141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.84949751664,595.6704810911551,0.0,0.09247464812566936,0.09247464812624367,0.09247464812624367,0.37500008174454696,0.37500008174454696,0.5,10.00014328357704,0.0,0.0,0.0,0.0,0.0,0.0,26069.424987644492,19889.08955916716,0.7629278194127228,1.0392040345920415,0.6463965344869955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543613258701156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.074791261075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.60228827966,1446.9430619488664,0.37500008174454696,6.17534620354742,3.539169054680301,,,,,,
4155.0,-30.4789573385065,4.98951496122944,35.03051792791069,24.4339418708347,5.167039625756254,-26.914446661961726,-40.53644930301232,1.6024810682989947,-4.930446150441526,-4.93044615038529,40.060773964931784,42412.96712668556,25773.845579549987,25773.845579549987,68186.81270623555,78004.20366190885,78004.20366190885,25773.845579549987,103778.04924145884,103778.04924145884,103778.04924145884,129847.61687434834,125339.48741901283,4508.129455335505,0.0,92435.71672514273,56844.48018918079,39545.81837329105,26069.567632889506,65615.38600618055,19889.251904223504,1446.9609274887757,0.0,0.8870523600365937,2.8920959739739636,0.0014947054983599872,1.0,1.0,-1.8805098784732195,355618.4943420101,1557155.2951138369,4.378724166174184,1557155.2951138369,4.378724166174184,0.762929872267276,0.0924747449654493,4.028046144702076,101325.0,128666.41287381589,1.2698387651005762,1.0,0.0,4.028046144700145,1.2842655383466288,1.284550757976247,3.136458952163278,22948.02825104664,2340.047646346779,19505.827385280914,1989.0408432319819,0.85,0.8500001469359909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.416463432286,4632.441516551485,5.526816183296734,4.98951496122944,-2.256869221602461,7.246384182831901,3.5390916138353545,3.5,1.011169032524387,0.6,0.00022207617743266086,1.0000762565626795,0.00022205924395800542,199.31846511936163,0.0,3.3821180768038933e-06,9.584922629662234,0.03073300555264791,7.42006384183209e-05,0.00014787553901433995,0.0005956494948224535,0.09247474496591422,0.09247474496591422,0.09247474496591422,0.09247474496419644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.69896687294,595.6705285084495,0.0,0.09247474496591422,0.0924747449654493,0.0924747449654493,0.3750000885662242,0.3750000885662242,0.5,10.000143283520677,0.0,0.0,0.0,0.0,0.0,0.0,26069.567632889506,19889.251904223504,0.762929872267276,1.039189386157277,0.6463875275029325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543657231942224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.04432738685,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.571722816963,1446.9609274887757,0.3750000885662242,6.17534620354742,3.5390916138353545,,,,,,
4156.0,-30.479673553393162,4.989316458768651,35.03050841446502,24.433533881697826,5.166709113427778,-26.915124643840777,-40.53709991332141,1.6021132276616905,-4.930809224579718,-4.930809224568905,40.06076136778673,42412.572811931546,25773.82037993893,25773.82037993893,68186.39319187048,78003.88745862748,78003.88745862748,25773.82037993893,103777.7078385664,103777.7078385664,103777.7078385664,129847.49090995737,125339.35301307612,4508.137896881249,0.0,92435.55119745013,56844.23659871167,39545.9051097094,26069.783071390964,65615.68818110035,19889.493595404656,1446.9859322213226,0.0,0.8870505618440235,2.8920573178900293,0.0014947054983599872,1.0,1.0,-1.8829815498394282,355613.464712089,1557154.7512692169,4.378784567479516,1557154.7512692169,4.378784567479516,0.7629328384105899,0.09247492063325638,4.028046144702076,101325.0,128666.39973425784,1.2698386354232207,1.0,0.0,4.028046144701026,1.284267292686862,1.2845524909578578,3.136454667684369,22947.9871572541,2340.0434559461287,19505.792107232646,1989.0372458722038,0.85,0.8500001317573799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.35551563323,4632.441516551485,5.526883012357925,4.989316458768651,-2.257218484215412,7.246534942984063,3.539014524821851,3.5,1.0111470070919575,0.6,0.00022205924395800542,1.0000748404567892,0.00022204262618643494,199.31905870969084,0.0,3.3751541774593854e-06,9.565186938919899,0.03073638070682537,7.419515037387776e-05,0.00014786409358412766,0.0005956033921014124,0.0924749207590753,0.0924749207590753,0.0924749207590753,0.09247491949683596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.63804108015,595.6705477002974,0.0,0.0924749207590753,0.09247492063325638,0.09247492063325638,0.3750000953879455,0.3750000953879455,0.5,10.000143286911976,0.0,0.0,0.0,0.0,0.0,0.0,26069.783071390964,19889.493595404656,0.7629328384105899,1.0391782069506752,0.6463785412853121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543701117847914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02459169611,25750.0,,,,,,,,,,,,,,,,,4.0,0.0,-0.0,0.0,16668.541162158795,1446.9859322213226,0.3750000953879455,6.17534620354742,3.539014524821851,,,,,,
4157.0,-30.480403211195746,4.989118540766148,35.0304991129575,24.433000233862572,5.166241259335119,-26.91582797136315,-40.53777678692711,1.6016181519566515,-4.931154998018542,-4.93115499800813,40.06074845572334,42412.229399024305,25773.75016028984,25773.75016028984,68185.97955931415,78003.61869615778,78003.61869615778,25773.75016028984,103777.36885644762,103777.36885644762,103777.36885644762,129847.35690226019,125339.21102959779,4508.145872662403,0.0,92435.39220090545,56844.00290022113,39545.98811187147,26069.988045812574,65615.97615768404,19889.723614333252,1447.0097581978343,0.0,0.8870488526204272,2.8920205041708873,0.0014947054983599872,1.0,1.0,-1.8853899368369298,355608.6747989245,1557154.193829067,4.3788419804706535,1557154.193829067,4.3788419804706535,0.7629356630076395,0.0924750868426907,4.028046144702076,101325.0,128666.40346455612,1.2698386722384023,1.0,0.0,4.028046144703659,1.28426964111387,1.2845548185635725,3.1364489323351745,22947.947684879906,2340.0394308841355,19505.75442326875,1989.0334031773084,0.85,0.8499999516785037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.294355710374,4632.441516551485,5.526940440448273,4.989118540766148,-2.257555058903806,7.246673599669954,3.5389371681815627,3.5,1.0111249051947322,0.6,0.00022204262618643494,1.000076245672459,0.00022202569768781154,199.31966344457385,0.0,3.3122385872806154e-06,9.386884156353265,0.03073969294541265,7.418944119097703e-05,0.0001478531849954579,0.000595559451802877,0.09247508684425154,0.09247508684425154,0.09247508684425154,0.09247508684012809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5756096541,595.6705673662477,0.0,0.09247508684425154,0.0924750868426907,0.0924750868426907,0.375000102223525,0.375000102223525,0.5,10.00014328676617,0.0,0.0,0.0,0.0,0.0,0.0,26069.988045812574,19889.723614333252,0.7629356630076395,1.0391673423474497,0.6463704707692224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454374418880127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84628891354,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.51084874262,1447.0097581978343,0.375000102223525,6.17534620354742,3.5389371681815627,,,,,,
4158.0,-30.481125363313556,4.988922727132088,35.03048937241695,24.432675225567095,5.166005595290162,-26.91650135794457,-40.538415348250396,1.6013342186698951,-4.931428852668887,-4.93142885272256,40.060717185457094,42411.759687075995,25773.497636077223,25773.497636077223,68185.25732315322,78003.25454152781,78003.25454152781,25773.497636077223,103776.75217760504,103776.75217760504,103776.75217760504,129846.88594405985,125338.73553210746,4508.150411952388,0.0,92435.22301756375,56843.72816200439,39546.10539506596,26070.133766454797,65616.23916152076,19889.88948014014,1447.0279865362024,0.0,0.887047574947024,2.8919913477458308,0.0014947054983599872,1.0,1.0,-1.8886417482978572,355604.8811947218,1557152.8438283573,4.378884897746083,1557152.8438283573,4.378884897746083,0.7629377608231931,0.0924751862589133,4.028046144702076,101325.0,128666.375960566,1.2698384007951247,1.0,0.0,4.028046144702419,1.2842710032463325,1.2845561592565902,3.136445605732848,22947.905683538414,2340.035147939247,19505.71568675609,1989.029453152309,0.85,0.8499998194061097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.2330730795,4632.441516551485,5.526958921454241,4.988922727132088,-2.2578385929557947,7.246761320087883,3.5388596570154216,3.5,1.0111027591472632,0.6,0.00022202569768781154,1.0000754617851464,0.00022200894449654135,199.32026196200786,0.0,3.374182648237974e-06,9.562433625106419,0.030743067128060887,7.418405553063568e-05,0.00014784164215717586,0.0005955129567176361,0.09247518626012606,0.09247518626012606,0.09247518626012606,0.0924751862574669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.42441300105,595.6706149933262,0.0,0.09247518626012606,0.0924751862589133,0.0924751862589133,0.3750001090560412,0.3750001090560412,0.5,10.00014328662984,0.0,0.0,0.0,0.0,0.0,0.0,26070.133766454797,19889.88948014014,0.7629377608231931,1.0391521701709934,0.6463607215079078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543788068421153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.021838382294,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.480242146194,1447.0279865362024,0.3750001090560412,6.17534620354742,3.5388596570154216,,,,,,
4159.0,-30.481847593222707,4.98872642074258,35.03048021945537,24.432107561174803,5.1654976098733485,-26.917202384869118,-40.53909197738392,1.600805028867441,-4.931822474185253,-4.931822474182313,40.06071465757701,42411.447164222234,25773.556766743888,25773.556766743888,68185.00393096612,78003.01049623611,78003.01049623611,25773.556766743888,103776.56726298,103776.56726298,103776.56726298,129846.94346625402,125338.78295808846,4508.160508165562,0.0,92435.0643731531,56843.50104170005,39546.181479392275,26070.376203274023,65616.5576826663,19890.160327310194,1447.055450106691,0.0,0.8870455851636551,2.8919494405338524,0.0014947054983599872,1.0,1.0,-1.8906064484414742,355599.42856134946,1557152.7346952509,4.378951735088642,1557152.7346952509,4.378951735088642,0.7629410550973295,0.09247539387041538,4.028046144702076,101325.0,128666.38564820623,1.2698384964047,1.0,0.0,4.028046144701352,1.2842735114264505,1.2845586464768177,3.1364394802693547,22947.866298584777,2340.03113179167,19505.68982031622,1989.0268155094982,0.85,0.8500001510606309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.172031020951,4632.441516551485,5.527043951046568,4.98872642074258,-2.258209629349533,7.246936050092113,3.5387824508037578,3.5,1.0110807002296451,0.6,0.00022200894449654135,1.000075470361723,0.00022199219066561214,199.3208605471049,0.0,3.339250472672814e-06,9.463435839554755,0.03074640637853356,7.417834919882831e-05,0.00014783059529771303,0.0005954684594579659,0.09247539386998124,0.09247539386998124,0.09247539386998124,0.0924753938712927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.41219005827,595.6706188435667,0.0,0.09247539386998124,0.09247539387041538,0.09247539387041538,0.37500011588614346,0.37500011588614346,0.5,10.00014328667006,0.0,0.0,0.0,0.0,0.0,0.0,26070.376203274023,19890.160327310194,0.7629410550973295,1.0391432641242977,0.646352821026238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543831496919213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.922840596744,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.449761591728,1447.055450106691,0.37500011588614346,6.17534620354742,3.5387824508037578,,,,,,
4160.0,-30.482568142507382,4.9885327031564906,35.03047051559355,24.43174001472073,5.165214358727897,-26.917879031487594,-40.53973850151522,1.600477988344277,-4.9320722507367805,-4.932072250842819,40.06068045673519,42411.01741952433,25773.246110327385,25773.246110327385,68184.26352985171,78002.66676121131,78002.66676121131,25773.246110327385,103775.91287153869,103775.91287153869,103775.91287153869,129846.4175313206,125338.2533590362,4508.164172284401,0.0,92434.89747683362,56843.248134792164,39546.27704671273,26070.504659781913,65616.78170649464,19890.307276533833,1447.0719079366568,0.0,0.8870444403264583,2.891922848133419,0.0014947054983599872,1.0,1.0,-1.8939269259997786,355595.9685712053,1557151.2581764415,4.37899019056127,1557151.2581764415,4.37899019056127,0.7629429324863795,0.09247547592408013,4.028046144702076,101325.0,128666.36933511085,1.2698383354069662,1.0,0.0,4.0280461447007,1.2842750747039213,1.2845601885837206,3.1364356624539393,22947.824865017858,2340.0269067436748,19505.653978887418,1989.0231607008936,0.85,0.850000123916853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.110612869247,4632.441516551485,5.52705012812658,4.9885327031564906,-2.258475079379043,7.247007782535533,3.5387047695881426,3.5,1.0110585055966121,0.6,0.00022199219066561214,1.000075295181911,0.000221975476981693,199.3214577424771,0.0,3.3393879982726074e-06,9.46382558710457,0.030749745766531833,7.417289713585518e-05,0.00014781929352975697,0.0005954229354151221,0.09247547592455269,0.09247547592455269,0.09247547592455269,0.09247547592268103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.24682313425,595.6706709342908,0.0,0.09247547592455269,0.09247547592408013,0.09247547592408013,0.3750001227150211,0.3750001227150211,0.5,10.000143286622281,0.0,0.0,0.0,0.0,0.0,0.0,26070.504659781913,19890.307276533833,0.7629429324863795,1.0391284326445858,0.6463440649867557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543874930343688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.92323034429,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.419255407105,1447.0719079366568,0.3750001227150211,6.17534620354742,3.5387047695881426,,,,,,
4161.0,-30.483287116976015,4.988339017178619,35.03046115642128,24.43126015076416,5.164804517696182,-26.91856728989005,-40.54040189422665,1.6000375377072855,-4.932439092497589,-4.932439092450161,40.06067099420508,42410.664138377164,25773.2423173389,25773.2423173389,68183.90645571606,78002.3809639429,78002.3809639429,25773.2423173389,103775.62328128179,103775.62328128179,103775.62328128179,129846.34829243326,125338.17531000864,4508.17298242463,0.0,92434.7351595621,56843.01833327168,39546.35202921158,26070.725011151477,65617.07704036306,19890.55426194668,1447.0972921927782,0.0,0.8870426115580439,2.891883792763796,0.0014947054983599872,1.0,1.0,-1.8962106280074522,355590.88700167375,1557150.8496600625,4.37905161965732,1557150.8496600625,4.37905161965732,0.7629459577145901,0.09247565855296203,4.028046144702076,101325.0,128666.36566048874,1.2698382991412656,1.0,0.0,4.028046144702784,1.2842771680203147,1.284562260898718,3.136430550199083,22947.784568242278,2340.022797616136,19505.61530557467,1989.0192171204917,0.85,0.8499999312599757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4663.04955295991,4632.441516551485,5.527121688204905,4.988339017178619,-2.2588258583863827,7.2471648755650016,3.53862754215091,3.5,1.0110364406145458,0.6,0.000221975476981693,1.0000751310561984,0.00022195880098254268,199.3220536357977,0.0,3.3313958430072767e-06,9.441175819082622,0.03075307716237484,7.416730320726707e-05,0.00014780817377442593,0.0005953781445275308,0.09247565855321326,0.09247565855321326,0.09247565855321326,0.09247565855584058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.20107049553,595.6706853464086,0.0,0.09247565855321326,0.09247565855296203,0.09247565855296203,0.37500012954256656,0.37500012954256656,0.5,10.000143286544258,0.0,0.0,0.0,0.0,0.0,0.0,26070.725011151477,19890.55426194668,0.7629459577145901,1.039118313876951,0.6463357718950065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543918262946238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90058057627,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.388758816658,1447.0972921927782,0.37500012954256656,6.17534620354742,3.53862754215091,,,,,,
4162.0,-30.484003586585317,4.988146807597065,35.03045161408888,24.430865432973974,5.164490153444939,-26.91924343764841,-40.54104454172773,1.5996830192868439,-4.932738435753549,-4.932738435810407,40.06064699121653,42410.23591657594,25773.06514978702,25773.06514978702,68183.30106636297,78002.05311588894,78002.05311588894,25773.06514978702,103775.11826567596,103775.11826567596,103775.11826567596,129846.01039081014,125337.83158897537,4508.178801834769,0.0,92434.56943472789,56842.75223534582,39546.46355486897,26070.89212513419,65617.35568000315,19890.743356162813,1447.1175217776645,0.0,0.887041178110032,2.8918519238503877,0.0014947054983599872,1.0,1.0,-1.8991118471423079,355586.7404778954,1557149.8134048788,4.379099769896164,1557149.8134048788,4.379099769896164,0.7629483203218322,0.09247578276250712,4.028046144702076,101325.0,128666.34912468902,1.2698381359456108,1.0,0.0,4.028046144699925,1.2842788595874124,1.2845639314235735,3.1364264191003866,22947.7434255075,2340.018602224766,19505.58461928602,1989.0160879898865,0.85,0.8500001179900174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.988244781758,4632.441516551485,5.52715636343906,4.988146807597065,-2.25912705740857,7.247273865005635,3.5385500013861795,3.5,1.011014286110337,0.6,0.00022195880098254268,1.0000748697358792,0.0002219421842298289,199.32264745621055,0.0,3.32389439707221e-06,9.419916721302643,0.030756401056771913,7.416188458057758e-05,0.00014779691640196511,0.0005953327993117905,0.09247578276212652,0.09247578276212652,0.09247578276212652,0.09247578276507958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0850117524,595.6707219050137,0.0,0.09247578276212652,0.09247578276250712,0.09247578276250712,0.3750001363689246,0.3750001363689246,0.5,10.00014328655113,0.0,0.0,0.0,0.0,0.0,0.0,26070.89212513419,19890.743356162813,0.7629483203218322,1.0391046752763582,0.6463265012293148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543961501088334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87932147849,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.35826975672,1447.1175217776645,0.3750001363689246,6.17534620354742,3.5385500013861795,,,,,,
4163.0,-30.48472179988115,4.987954999291292,35.03044227559034,24.430407012719684,5.164104494939489,-26.91992858749947,-40.541703638713784,1.5992641864921777,-4.9330867682977555,-4.933086768265371,40.06063378769227,42409.86822568522,25773.016996693976,25773.016996693976,68182.88522237919,78001.75623806466,78001.75623806466,25773.016996693976,103774.77323475863,103774.77323475863,103774.77323475863,129845.87125356508,125337.68444095421,4508.186812610869,0.0,92434.40642287939,56842.5184114661,39546.542234903645,26071.098018806453,65617.6402537101,19890.974656444138,1447.1415005750468,0.0,0.8870394568165805,2.891814839750713,0.0014947054983599872,1.0,1.0,-1.9015509531988073,355581.9153988334,1557149.2433825305,4.379157589147852,1557149.2433825305,4.379157589147852,0.7629511669242213,0.0924759497471072,4.028046144702076,101325.0,128666.34639656042,1.2698381090210749,1.0,0.0,4.028046144702902,1.2842808516659572,1.2845659026026124,3.1364215541148432,22947.702956296707,2340.014475513729,19505.551180293696,1989.0126781616248,0.85,0.8500001598173683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.9270329780475,4632.441516551485,5.527218593475106,4.987954999291292,-2.2594638879873203,7.247418887278612,3.5384725831910417,3.5,1.010992166626012,0.6,0.0002219421842298289,1.0000750523966357,0.00022192552818706382,199.3232427249671,0.0,3.3120951430334416e-06,9.386477635356773,0.030759713151914947,7.415632763659663e-05,0.00014778585659323227,0.0005952882498918631,0.0924759497470019,0.0924759497470019,0.0924759497470019,0.09247594974693658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.02117029706,595.6707420151259,0.0,0.0924759497470019,0.0924759497471072,0.0924759497471072,0.37500014319467234,0.37500014319467234,0.5,10.000143286566527,0.0,0.0,0.0,0.0,0.0,0.0,26071.098018806453,19890.974656444138,0.7629511669242213,1.0390938314567637,0.646318094672527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544004588836352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84588239255,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.32780691165,1447.1415005750468,0.37500014319467234,6.17534620354742,3.5384725831910417,,,,,,
4164.0,-30.48543450642976,4.987764414497386,35.03043286224855,24.42998058339583,5.163753922965747,-26.920605053369965,-40.54235016284508,1.5988777379149517,-4.933396352469231,-4.933396352479641,40.06061295127141,42409.47208748163,25772.87017526923,25772.87017526923,68182.34226275086,78001.44676443453,78001.44676443453,25772.87017526923,103774.31693970376,103774.31693970376,103774.31693970376,129845.5908463206,125337.3976790833,4508.1931672373075,0.0,92434.24175478531,56842.26707782107,39546.63852996027,26071.273906616843,65617.91243657711,19891.17327410024,1447.162541900371,0.0,0.8870379598773659,2.891781881186657,0.0014947054983599872,1.0,1.0,-1.9042965006415784,355577.6271027547,1557148.3438341904,4.379207872333898,1557148.3438341904,4.379207872333898,0.7629536379905049,0.09247608429743039,4.028046144702076,101325.0,128666.33637486363,1.2698380101146176,1.0,0.0,4.028046144704326,1.2842826924552841,1.2845677224083283,3.1364170586160287,22947.662075907516,2340.0103068741637,19505.516642532417,1989.0091562901112,0.85,0.8500001689937309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.865663058927,4632.441516551485,5.527259852123158,4.987764414497386,-2.259772163292958,7.247536577790344,3.538394965698129,3.5,1.0109699901994653,0.6,0.00022192552818706382,1.000074477364372,0.0002219090009895397,199.32383343274614,0.0,3.3199364549047973e-06,9.408699913200195,0.030763033088369852,7.415087707027914e-05,0.00014777465111678466,0.0005952431137156588,0.0924760842971842,0.0924760842971842,0.0924760842971842,0.09247608429883585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.9204224758,595.670773750773,0.0,0.0924760842971842,0.09247608429743039,0.09247608429743039,0.3750001500199661,0.3750001500199661,0.5,10.000143286573842,0.0,0.0,0.0,0.0,0.0,0.0,26071.273906616843,19891.17327410024,0.7629536379905049,1.0390812467350647,0.6463093767036925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544047781693097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.868104670386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.297285252404,1447.162541900371,0.3750001500199661,6.17534620354742,3.538394965698129,,,,,,
4165.0,-30.48614570666289,4.987574657061355,35.030423507594904,24.429540463630133,5.163387862750676,-26.921281772629396,-40.543000388983614,1.598477298633239,-4.933723302870931,-4.933723302909582,40.06059581789428,42409.09806961518,25772.77089232436,25772.77089232436,68181.86896193954,78001.14440462003,78001.14440462003,25772.77089232436,103773.9152969444,103773.9152969444,103773.9152969444,129845.37872132927,125337.17843336402,4508.200287965243,0.0,92434.07814099627,56842.031805760824,39546.7181502616,26071.463424384867,65618.18157464647,19891.386757547705,1447.1849087820804,0.0,0.8870363613379592,2.8917470741228115,0.0014947054983599872,1.0,1.0,-1.9068861590218376,355573.09829730465,1557147.6041536354,4.379261568465623,1557147.6041536354,4.379261568465623,0.7629562803499215,0.09247623381652197,4.028046144702076,101325.0,128666.3266315473,1.2698379139555618,1.0,0.0,4.028046144702825,1.2842845983819895,1.2845696075312991,3.1364124040550077,22947.621457259378,2340.006164924758,19505.48269204278,1989.005694303639,0.85,0.8500001940668368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.804331670673,4632.441516551485,5.527311261437821,4.987574657061355,-2.260092883683983,7.247667540745338,3.5383173976174525,3.5,1.0109478278907007,0.6,0.0002219090009895397,1.0000743203838942,0.00022189250985302418,199.3244228951528,0.0,3.2942643664068406e-06,9.335945214396986,0.03076632735273626,7.414539566756535e-05,0.00014776360532197435,0.0005951986207444579,0.09247623381632003,0.09247623381632003,0.09247623381632003,0.09247623381726236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.8375795206,595.670799846372,0.0,0.09247623381632003,0.09247623381652197,0.09247623381652197,0.37500015684486443,0.37500015684486443,0.5,10.00014328658266,0.0,0.0,0.0,0.0,0.0,0.0,26071.463424384867,19891.386757547705,0.7629562803499215,1.0390697719103454,0.6463010259034851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544090643620515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79534997159,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.266849971216,1447.1849087820804,0.37500015684486443,6.17534620354742,3.5383173976174525,,,,,,
4166.0,-30.48685561225545,4.987385897026243,35.03041409972208,24.42915692171084,5.16308562625987,-26.921950590930233,-40.543638181965775,1.5981340621960154,-4.934041560557205,-4.93404156056611,40.06057557306108,42408.67778561108,25772.651204197384,25772.651204197384,68181.32898980846,78000.81297364704,78000.81297364704,25772.651204197384,103773.46417784443,103773.46417784443,103773.46417784443,129845.10927435801,125336.90235647927,4508.206917878729,0.0,92433.91226236465,56841.7770711899,39546.81687908306,26071.645096513574,65618.46197559664,19891.59183269715,1447.2065747874221,0.0,0.8870348181729073,2.8917131928011837,0.0014947054983599872,1.0,1.0,-1.9096395295055686,355568.68994385074,1557146.7301472034,4.379313404656351,1557146.7301472034,4.379313404656351,0.762958829757818,0.09247637389668259,4.028046144702076,101325.0,128666.30948331053,1.2698377447156233,1.0,0.0,4.028046144699667,1.2842862368500412,1.2845712251825183,3.1364084026794785,22947.580276342956,2340.001965639944,19505.445166024794,1989.001867714744,0.85,0.8500000841541138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.74294593427,4632.441516551485,5.527358360312385,4.987385897026243,-2.260407013469875,7.247792910496118,3.538239761481745,3.5,1.0109256461376415,0.6,0.00022189250985302418,1.0000741855217208,0.00022187604986250776,199.3250112876109,0.0,3.287086268842245e-06,9.315602485898923,0.030769614439005104,7.4140019440286e-05,0.00014775249041273816,0.0005951538493771604,0.09247637389883027,0.09247637389883027,0.09247637389883027,0.09247637389222173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.73969323933,595.6708306806191,0.0,0.09247637389883027,0.09247637389668259,0.09247637389668259,0.37500016366945244,0.37500016366945244,0.5,10.00014328636115,0.0,0.0,0.0,0.0,0.0,0.0,26071.645096513574,19891.59183269715,0.762958829757818,1.0390571027886168,0.6462918591627882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544133415199632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.775007243086,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.236421109665,1447.2065747874221,0.37500016366945244,6.17534620354742,3.538239761481745,,,,,,
4167.0,-30.48756321008435,4.987197454833876,35.030404999880936,24.428621387947373,5.162611669024739,-26.922635201216007,-40.54430091110987,1.5976372728340602,-4.934390933647649,-4.934390933641331,40.060565644850506,42408.37101560743,25772.613063086235,25772.613063086235,68180.98407869367,78000.56123819934,78000.56123819934,25772.613063086235,103773.17430128557,103773.17430128557,103773.17430128557,129845.02838646257,125336.81315250442,4508.215233958144,0.0,92433.75252566254,56841.56230380187,39546.87802428963,26071.85408517699,65618.73210946663,19891.82637673196,1447.2307265780698,0.0,0.8870330796693222,2.891675999332914,0.0014947054983599872,1.0,1.0,-1.911868627366232,355563.85064406187,1557146.301526308,4.37937180257701,1557146.301526308,4.37937180257701,0.7629617100396917,0.09247654648385632,4.028046144702076,101325.0,128666.31605308953,1.2698378095543008,1.0,0.0,4.028046144701017,1.2842885930298908,1.2845735607447353,3.136402648566019,22947.540620217787,2339.997921840566,19505.41370335389,1988.9986594151817,0.85,0.8500001819876404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.6815474983705,4632.441516551485,5.527422964777383,4.987197454833876,-2.26074379560054,7.247941250434416,3.5381621099662555,3.5,1.0109034599903588,0.6,0.00022187604986250776,1.0000739447804363,0.00022185964449980753,199.32559777038813,0.0,3.2808877954784547e-06,9.298036012385941,0.03077289532680058,7.413443339740812e-05,0.00014774161646509962,0.0005951100486142973,0.09247654648344698,0.09247654648344698,0.09247654648344698,0.09247654648490922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6916884438,595.6708458021669,0.0,0.09247654648344698,0.09247654648385632,0.09247654648385632,0.3750001704928688,0.3750001704928688,0.5,10.00014328639101,0.0,0.0,0.0,0.0,0.0,0.0,26071.85408517699,19891.82637673196,0.7629617100396917,1.0390475689922298,0.6462845235238749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454417610915916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.75744076957,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.205994477405,1447.2307265780698,0.3750001704928688,6.17534620354742,3.5381621099662555,,,,,,
4168.0,-30.48827123903806,4.987011253462971,35.03039544556483,24.42826236309486,5.162336291551502,-26.923300081219363,-40.54493046188725,1.5973187206686938,-4.9346497318754245,-4.934649731871857,40.06053433237352,42407.92497982753,25772.344164507926,25772.344164507926,68180.26914433546,78000.22013040402,78000.22013040402,25772.344164507926,103772.56429491195,103772.56429491195,103772.56429491195,129844.55452620098,125336.3351486138,4508.219377587179,0.0,92433.58577717892,56841.29062475051,39546.994613809344,26071.99023128904,65618.98484509838,19891.981795618078,1447.2479042151147,0.0,0.8870318784567163,2.891648448503069,0.0014947054983599872,1.0,1.0,-1.915046128654808,355560.26596452773,1557144.949709314,4.379412152494738,1557144.949709314,4.379412152494738,0.7629636870508518,0.09247663779137286,4.028046144702076,101325.0,128666.29528590674,1.269837604598142,1.0,0.0,4.028046144704413,1.284290115945709,1.2845750629281274,3.136398929408528,22947.4992233525,2339.993700535096,19505.37832916854,1988.9950522521494,0.85,0.8500001738454754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.619975582999,4632.441516551485,5.527438285657289,4.987011253462971,-2.261013894945402,7.248025148408374,3.538084239733269,3.5,1.0108812113523624,0.6,0.00022185964449980753,1.0000739902650444,0.00022184323026040227,199.32618461356253,0.0,3.27000872686312e-06,9.267204731930082,0.030776165335527444,7.412912737036009e-05,0.00014773051712944744,0.0005950653399781148,0.09247663779122768,0.09247663779122768,0.09247663779122768,0.09247663779378434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.5402871302,595.6708934936975,0.0,0.09247663779122768,0.09247663779137286,0.09247663779137286,0.37500017731635366,0.37500017731635366,0.5,10.000143286382857,0.0,0.0,0.0,0.0,0.0,0.0,26071.99023128904,19891.981795618078,0.7629636870508518,1.0390326717989207,0.6462752369598007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544218664567707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72660948912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.175590413823,1447.2479042151147,0.37500017731635366,6.17534620354742,3.538084239733269,,,,,,
4169.0,-30.488975098115713,4.986825045756957,35.0303862535454,24.42777216145771,5.161913301305464,-26.92397568041518,-40.5455805134028,1.5968677475422366,-4.935011534742671,-4.935011534743894,40.06052567695098,42407.581807417984,25772.344924723635,25772.344924723635,68179.92673214161,77999.94562217302,77999.94562217302,25772.344924723635,103772.29054689666,103772.29054689666,103772.29054689666,129844.49840326076,125336.27027868328,4508.228124577484,0.0,92433.42412229309,56841.06030781711,39547.070904973305,26072.207856364097,65619.2787613374,19892.225920768713,1447.272963847641,0.0,0.8870300721819669,2.8916099324769884,0.0014947054983599872,1.0,1.0,-1.9172523377486073,355555.254589288,1557144.5760374751,4.379472827187373,1557144.5760374751,4.379472827187373,0.7629666820070675,0.09247681896134752,4.028046144702076,101325.0,128666.29044208664,1.2698375567933544,1.0,0.0,4.028046144701569,1.2842922578790956,1.2845771842549694,3.1363936985449614,22947.45909102034,2339.9896081761194,19505.336763380077,1988.9908137213095,0.85,0.8499998490470253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.558689291867,4632.441516551485,5.52751110327318,4.986825045756957,-2.261359101416689,7.248184147173646,3.538006731411102,3.5,1.0108590661174577,0.6,0.00022184323026040227,1.0000735549159163,0.00022182691380040972,199.32676800361347,0.0,3.2717877139848274e-06,9.272246381433002,0.030779437123241427,7.412364892595301e-05,0.00014771958133444926,0.0005950212900912331,0.09247681896105157,0.09247681896105157,0.09247681896105157,0.09247681896204613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.4984365058,595.6709066766763,0.0,0.09247681896105157,0.09247681896134752,0.09247681896134752,0.3750001841397411,0.3750001841397411,0.5,10.000143286409465,0.0,0.0,0.0,0.0,0.0,0.0,26072.207856364097,19892.225920768713,0.7629666820070675,1.0390227996884498,0.6462671124694586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454426124614292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73165113862,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.14515412678,1447.272963847641,0.3750001841397411,6.17534620354742,3.538006731411102,,,,,,
4170.0,-30.489677041586592,4.986640505941529,35.03037679316773,24.427403811737918,5.161626813952494,-26.924636027126674,-40.54620940061284,1.5965397923378861,-4.935295036684408,-4.935295036651136,40.06049955007571,42407.15914628964,25772.144777855203,25772.144777855203,68179.30392414484,77999.6119334331,77999.6119334331,25772.144777855203,103771.7567112883,103771.7567112883,103771.7567112883,129844.12002402043,125335.8866729684,4508.2333510520475,0.0,92433.25788488807,56840.805098975274,39547.169762125326,26072.363312732134,65619.53307485746,19892.402425283894,1447.292024971423,0.0,0.8870287267261203,2.8915797523243865,0.0014947054983599872,1.0,1.0,-1.9202142097701653,355551.3278083608,1557143.448093062,4.379518022591522,1557143.448093062,4.379518022591522,0.7629689026145808,0.09247693143570196,4.028046144702076,101325.0,128666.27140086274,1.2698373688710856,1.0,0.0,4.028046144703137,1.2842938245741171,1.2845787303413498,3.136389872494957,22947.41782103508,2339.9853998088115,19505.301857110753,1988.987254272433,0.85,0.8499998565952348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.497155565105,4632.441516551485,5.5275411261310605,4.986640505941529,-2.2616467825642292,7.248287288505758,3.537928910842226,3.5,1.0108368316692073,0.6,0.00022182691380040972,1.0000733551464638,0.00022181064284821638,199.3273498089414,0.0,3.252307235575355e-06,9.217038705620556,0.030782689430477003,7.411834920442988e-05,0.00014770856459597983,0.0005949769141603141,0.09247693143477027,0.09247693143477027,0.09247693143477027,0.09247693143936528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3721082048,595.6709464701865,0.0,0.09247693143477027,0.09247693143570196,0.09247693143570196,0.37500019096319004,0.37500019096319004,0.5,10.000143286462396,0.0,0.0,0.0,0.0,0.0,0.0,26072.363312732134,19892.402425283894,0.7629689026145808,1.0390092816778693,0.6462581667247219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544303577174087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.676443462806,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.114777775292,1447.292024971423,0.37500019096319004,6.17534620354742,3.537928910842226,,,,,,
4171.0,-30.4903775416281,4.986456105097147,35.03036765736439,24.426908965129428,5.1611977274015075,-26.925309751793133,-40.54685910288242,1.5960840279101263,-4.9356486029926145,-4.935648602951779,40.06048999413771,42406.829112152256,25772.12810132772,25772.12810132772,68178.95721347997,77999.34330932135,77999.34330932135,25772.12810132772,103771.47141064907,103771.47141064907,103771.47141064907,129844.04648712749,125335.80467992782,4508.241807199664,0.0,92433.0968344833,56840.582637718035,39547.23799640584,26072.57507647842,65619.81307288427,19892.640159215796,1447.3164825470715,0.0,0.8870269654955277,2.891542113829736,0.0014947054983599872,1.0,1.0,-1.9224387845189312,355546.4306146793,1557143.0355458225,4.379577184486951,1557143.0355458225,4.379577184486951,0.7629718238748922,0.09247710682114474,4.028046144702076,101325.0,128666.27446304786,1.269837399092503,1.0,0.0,4.028046144703552,1.2842959886207475,1.2845808739702425,3.136384587658755,22947.37783877098,2339.981322752518,19505.269605430098,1988.9839655162668,0.85,0.8499999321262217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.435773749041,4632.441516551485,5.52761032043225,4.986456105097147,-2.2619855355170175,7.248441640614165,3.537851283074167,3.5,1.0108146523069048,0.6,0.00022181064284821638,1.000073204719723,0.00022179440645085603,199.32793042088863,0.0,3.2432457795652982e-06,9.191358539288055,0.03078593267625657,7.411287443941866e-05,0.0001476977684087977,0.0005949334266201577,0.09247710682081056,0.09247710682081056,0.09247710682081056,0.09247710682193776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.3259034424,595.670961024722,0.0,0.09247710682081056,0.09247710682114474,0.09247710682114474,0.37500019778679383,0.37500019778679383,0.5,10.000143286487699,0.0,0.0,0.0,0.0,0.0,0.0,26072.57507647842,19892.640159215796,0.7629718238748922,1.038999564624685,0.6462503796688779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544345793232931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65076329648,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.08441633782,1447.3164825470715,0.37500019778679383,6.17534620354742,3.537851283074167,,,,,,
4172.0,-30.49107661409054,4.98627344426476,35.03035819010134,24.426578054577135,5.1609532647496685,-26.92596302051382,-40.547479363717116,1.595793857355304,-4.9359270689136,-4.935927068978817,40.06046215904078,42406.38309112347,25771.919299875623,25771.919299875623,68178.30239099909,77998.99103257983,77998.99103257983,25771.919299875623,103770.91033245545,103770.91033245545,103770.91033245545,129843.63636661401,125335.38960942178,4508.246757192231,0.0,92432.92917750966,56840.32123319485,39547.34216034979,26072.726034158568,65620.06819450836,19892.811865191616,1447.3351408022322,0.0,0.8870256517597419,2.891512470332886,0.0014947054983599872,1.0,1.0,-1.9254900059774513,355542.57366241893,1557141.8338550958,4.379621314587133,1557141.8338550958,4.379621314587133,0.7629739920225264,0.09247721397015134,4.028046144702076,101325.0,128666.24823960791,1.2698371402872728,1.0,0.0,4.028046144701111,1.2842973785353107,1.2845822433396714,3.1363811933462795,22947.33621636458,2339.9770784482553,19505.237163039987,1988.9806573131484,0.85,0.8500000600997902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.37418134194,4632.441516551485,5.527638558700551,4.98627344426476,-2.262269062959315,7.248542507224075,3.537773389662681,3.5,1.0107923970464803,0.6,0.00022179440645085603,1.0000730559469078,0.00022177820423414222,199.32850985257429,0.0,3.2363674833305037e-06,9.171865447758648,0.030789169043739902,7.410764811377059e-05,0.00014768675833708544,0.0005948890775432442,0.09247721397131034,0.09247721397131034,0.09247721397131034,0.09247721396911597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.1913165808,595.6710034196718,0.0,0.09247721397131034,0.09247721397015134,0.09247721397015134,0.37500020461041134,0.37500020461041134,0.5,10.000143286336389,0.0,0.0,0.0,0.0,0.0,0.0,26072.726034158568,19892.811865191616,0.7629739920225264,1.0389855461428006,0.646241070116297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454438792271532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63127020495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.054060418934,1447.3351408022322,0.37500020461041134,6.17534620354742,3.537773389662681,,,,,,
