time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4173.0,-30.49177358972444,4.9860904702821935,35.03034923386222,24.426031624339544,5.160465836069142,-26.92663941135517,-40.54813322201369,1.5952859851140095,-4.936300218351391,-4.936300218337536,40.06045796890359,42406.08545547163,25771.95687791005,25771.95687791005,68178.04233338167,77998.74976689092,77998.74976689092,25771.95687791005,103770.70664480097,103770.70664480097,103770.70664480097,129843.66070283324,125335.40452443826,4508.25617839498,0.0,92432.77024703857,56840.10593580543,39547.40479025904,26072.954058032265,65620.3588482913,19893.06728092057,1447.3611296883253,0.0,0.8870237716236675,2.891472747879995,0.0014947054983599872,1.0,1.0,-1.9274616168938792,355537.4053271623,1557141.6529593358,4.379684470967177,1557141.6529593358,4.379684470967177,0.7629771155444558,0.09247740807041073,4.028046144702076,101325.0,128666.25458668254,1.269837202928029,1.0,0.0,4.02804614470304,1.2842997860303165,1.2845846305590871,3.1363753140164365,22947.296760393772,2339.973055058942,19505.203369634313,1988.9772113447827,0.85,0.8500000489512826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.312760432202,4632.441516551485,5.527719439294107,4.9860904702821935,-2.2626217597712404,7.2487122300534335,3.5376957138200726,3.5,1.0107702039485922,0.6,0.00022177820423414222,1.000072837229076,0.00022176205170078216,199.3290875492632,0.0,3.22956371387295e-06,9.15258356511594,0.030792398607453777,7.410213906446208e-05,0.00014767606516968013,0.0005948460049715026,0.09247740807018674,0.09247740807018674,0.09247740807018674,0.09247740807092789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.17105639033,595.6710098016464,0.0,0.09247740807018674,0.09247740807041073,0.09247740807041073,0.37500021143333184,0.37500021143333184,0.5,10.000143286366047,0.0,0.0,0.0,0.0,0.0,0.0,26072.954058032265,19893.06728092057,0.7629771155444558,1.0389769810769172,0.6462336719844964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544429966573085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61198832231,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16668.023709749217,1447.3611296883253,0.37500021143333184,6.17534620354742,3.5376957138200726,,,,,,
4174.0,-30.49247149912875,4.985909936691776,35.030339800722324,24.42563121384012,5.160142896808888,-26.927299926960163,-40.54876203937454,1.5949255933377984,-4.936544619143149,-4.9365446191514115,40.06042629658535,42405.68007149349,25771.664030847536,25771.664030847536,68177.34410234103,77998.43383306701,77998.43383306701,25771.664030847536,103770.09786391455,103770.09786391455,103770.09786391455,129843.17875606306,125334.91883918089,4508.259916882175,0.0,92432.60551236752,56839.85174857455,39547.50418199219,26073.080892148515,65620.5850741407,19893.212461161096,1447.3772916157861,0.0,0.8870226447502876,2.89144673119396,0.0014947054983599872,1.0,1.0,-1.9305880655888359,355534.0202669774,1557140.2856097084,4.379722324295216,1557140.2856097084,4.379722324295216,0.7629789721993159,0.09247749114012423,4.028046144702076,101325.0,128666.24289470297,1.2698370875371623,1.0,0.0,4.028046144701455,1.2843015040304537,1.2845863281944563,3.1363711185115624,22947.255863476224,2339.9688847339535,19505.16512609476,1988.9733115890501,0.85,0.8499998972487147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.251023553832,4632.441516551485,5.527729824209019,4.985909936691776,-2.2628799024392685,7.248789839131044,3.537617639075773,3.5,1.0107478968787924,0.6,0.00022176205170078216,1.0000729352336013,0.00022174587861332538,199.3296660228965,0.0,3.2196697362689014e-06,9.124544032586067,0.030795618277190046,7.409684135347311e-05,0.00014766521034730905,0.0005948022812460993,0.09247749114048306,0.09247749114048306,0.09247749114048306,0.0924774911386864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.0179153442,595.6710580411791,0.0,0.09247749114048306,0.09247749114012423,0.09247749114012423,0.37500021825641894,0.37500021825641894,0.5,10.000143286330085,0.0,0.0,0.0,0.0,0.0,0.0,26073.080892148515,19893.212461161096,0.7629789721993159,1.0389627587945398,0.6462252664096471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544471884554238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.583948789776,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.99337778355,1447.3772916157861,0.37500021825641894,6.17534620354742,3.537617639075773,,,,,,
4175.0,-30.493164671103855,4.985729945398279,35.03033047961675,24.42522895233708,5.159817163110482,-26.927956302848827,-40.54939029794184,1.5945633775789132,-4.936875202228578,-4.936875202219562,40.06041066279213,42405.29265349918,25771.59895522111,25771.59895522111,68176.8916087203,77998.12164035674,77998.12164035674,25771.59895522111,103769.72059557785,103769.72059557785,103769.72059557785,129842.99417053998,125334.7269119173,4508.267258622681,0.0,92432.44058925674,56839.611602472796,39547.587763093274,26073.273574962135,65620.8613380554,19893.429620957977,1447.399961355778,0.0,0.8870210221445819,2.8914115406187526,0.0014947054983599872,1.0,1.0,-1.9330945674449254,355529.44158375316,1557139.6106716834,4.379776830113417,1557139.6106716834,4.379776830113417,0.7629816625734871,0.09247764489065254,4.028046144702076,101325.0,128666.22524538137,1.269836913351901,1.0,0.0,4.028046144702073,1.2843032306038,1.2845880343784812,3.136366902081479,22947.21491977676,2339.9647096385374,19505.12871510953,1988.9695987018536,0.85,0.8499998271380327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.189627124748,4632.441516551485,5.527788660778883,4.985729945398279,-2.263200689218667,7.248930634616945,3.5375399955598006,3.5,1.010725713017086,0.6,0.00022174587861332538,1.0000724405428059,0.00022172981638507021,199.33024057278337,0.0,3.223776121319673e-06,9.136181527819954,0.030798842053311366,7.409154870000002e-05,0.00014765432991332536,0.0005947584543559386,0.09247764489047694,0.09247764489047694,0.09247764489047694,0.0924776448905963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.9423231177,595.6710818527807,0.0,0.09247764489047694,0.09247764489065254,0.09247764489065254,0.37500022507937647,0.37500022507937647,0.5,10.000143286350195,0.0,0.0,0.0,0.0,0.0,0.0,26073.273574962135,19893.429620957977,0.7629816625734871,1.0389514891841656,0.6462166419157797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544513858926535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.59558628501,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.963003878824,1447.399961355778,0.37500022507937647,6.17534620354742,3.5375399955598006,,,,,,
4176.0,-30.49385679867546,4.985550553041525,35.03032128381843,24.42478974061089,5.159450017168247,-26.92861585577192,-40.55002274746073,1.5941637283967227,-4.937202886380476,-4.937202886383826,40.06039563601905,42404.9271669983,25771.527082806537,25771.527082806537,68176.45424980484,77997.82745931965,77997.82745931965,25771.527082806537,103769.3545421262,103769.3545421262,103769.3545421262,129842.81945234953,125334.5448758896,4508.274576459932,0.0,92432.27757208346,56839.3772796643,39547.66699157684,26073.46491022334,65621.13190180018,19893.64524013447,1447.4224469329774,0.0,0.8870194120484344,2.8913766589688716,0.0014947054983599872,1.0,1.0,-1.9355485826339986,355524.90309736284,1557138.9619405624,4.379830915850442,1557138.9619405624,4.379830915850442,0.7629843332534687,0.0924777980292258,4.028046144702076,101325.0,128666.21845289797,1.269836846315302,1.0,0.0,4.028046144701253,1.2843051319372185,1.2845899155036584,3.1363622588864506,22947.174449244045,2339.9605827927016,19505.093987292883,1988.9660574500858,0.85,0.8499998128499626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.128121588392,4632.441516551485,5.527846170393565,4.985550553041525,-2.2635192527787917,7.249069805820318,3.5374622147474155,3.5,1.010703489927833,0.6,0.00022172981638507021,1.0000723318038325,0.0002217137794274697,199.33081425992754,0.0,3.201687822236619e-06,9.073583288218577,0.030802043741133604,7.408622109367057e-05,0.00014764359529139965,0.0005947152148034759,0.09247779803014985,0.09247779803014985,0.09247779803014985,0.0924777980245318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.8696663002,595.6711047397234,0.0,0.09247779803014985,0.0924777980292258,0.0924777980292258,0.37500023190245485,0.37500023190245485,0.5,10.000143286295323,0.0,0.0,0.0,0.0,0.0,0.0,26073.46491022334,19893.64524013447,0.7629843332534687,1.0389405405537444,0.6462084078411791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544555548605071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53298804541,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.932701616955,1447.4224469329774,0.37500023190245485,6.17534620354742,3.5374622147474155,,,,,,
4177.0,-30.494550525792004,4.985372237757293,35.03031204544163,24.424370854999893,5.15910566963066,-26.929274948744055,-40.5506513203494,1.593784645385971,-4.937507677849624,-4.937507677848764,40.06037601592717,42404.53880144625,25771.397834110474,25771.397834110474,68175.93663555672,77997.52339039579,77997.52339039579,25771.397834110474,103768.92122450625,103768.92122450625,103768.92122450625,129842.55969467302,125334.2787857489,4508.280908924116,0.0,92432.11370512957,56839.129117861165,39547.76065252045,26073.638470166763,65621.3991226872,19893.841487224712,1447.4431944324365,0.0,0.8870179348181891,2.8913442145204695,0.0014947054983599872,1.0,1.0,-1.938189570948282,355520.6817196907,1557138.114906909,4.379880538524142,1557138.114906909,4.379880538524142,0.7629867810734232,0.09247793187970717,4.028046144702076,101325.0,128666.21004580788,1.2698367633437737,1.0,0.0,4.0280461447014275,1.2843069370861477,1.2845917004554155,3.13635785059369,22947.13376774537,2339.956434434325,19505.06105507586,1988.9626992985231,0.85,0.8499998846257781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.066521167882,4632.441516551485,5.527891486982591,4.985372237757293,-2.263820850604946,7.249193088362238,3.537384314628792,3.5,1.0106812327510835,0.6,0.0002217137794274697,1.0000724993850665,0.00022169770648007927,199.33138927583497,0.0,3.1966598167611685e-06,9.059333920701151,0.030805240400950364,7.408092649414298e-05,0.00014763285293332672,0.0005946719440894552,0.09247793187928269,0.09247793187928269,0.09247793187928269,0.09247793188066784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.7747995469,595.6711346228125,0.0,0.09247793187928269,0.09247793187970717,0.09247793187970717,0.37500023872532945,0.37500023872532945,0.5,10.000143286331477,0.0,0.0,0.0,0.0,0.0,0.0,26073.638470166763,19893.841487224712,0.7629867810734232,1.0389284219328134,0.6461998581006448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544597175697898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51873867789,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.902397172234,1447.4431944324365,0.37500023872532945,6.17534620354742,3.537384314628792,,,,,,
4178.0,-30.495238382027377,4.985194745373047,35.030302854313774,24.423943657334917,5.158751301582062,-26.92992940554556,-40.55127922967074,1.593397265269929,-4.937823337332986,-4.937823337319508,40.06035890242849,42404.173014666805,25771.299086111263,25771.299086111263,68175.47210077808,77997.22629266536,77997.22629266536,25771.299086111263,103768.52537877663,103768.52537877663,103768.52537877663,129842.34606511635,125334.05832835483,4508.287736761508,0.0,92431.94983100414,56838.8965537083,39547.836974773156,26073.820686339714,65621.65766111287,19894.047182086622,1447.4647773464067,0.0,0.8870163933053171,2.8913106134966324,0.0014947054983599872,1.0,1.0,-1.9407203363351186,355516.3098609253,1557137.376088886,4.379932320680376,1557137.376088886,4.379932320680376,0.7629893379035653,0.09247807538674926,4.028046144702076,101325.0,128666.20158304171,1.2698366798227654,1.0,0.0,4.0280461447005065,1.2843087810997975,1.2845935242342277,3.1363533474035132,22947.093084466298,2339.9522858943983,19505.03196785374,1988.9597332273247,0.85,0.8500001240269248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4662.004940709159,4632.441516551485,5.527943323498724,4.985194745373047,-2.264130157499734,7.249324902872781,3.5373064404397843,3.5,1.0106589829827954,0.6,0.00022169770648007927,1.0000718862220912,0.00022168177061508327,199.33195942839856,0.0,3.2038429330922503e-06,9.079690872383438,0.030808444243883456,7.407563783330378e-05,0.0001476220686467755,0.0005946285044855892,0.09247807538673168,0.09247807538673168,0.09247807538673168,0.09247807538568166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.69205267384,595.6711606881305,0.0,0.09247807538673168,0.09247807538674926,0.09247807538674926,0.3750002455484055,0.3750002455484055,0.5,10.000143286355476,0.0,0.0,0.0,0.0,0.0,0.0,26073.820686339714,19894.047182086622,0.7629893379035653,1.038917249741751,0.6461917380029146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544638899222047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.539095629574,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.872037612375,1447.4647773464067,0.3750002455484055,6.17534620354742,3.5373064404397843,,,,,,
4179.0,-30.49592473622674,4.985018190557864,35.030293647051586,24.423543910402827,5.158427625910117,-26.930579530402483,-40.55190266864372,1.5930374615298977,-4.938132877543012,-4.938132877554542,40.060340054654084,42403.79519457112,25771.186577822606,25771.186577822606,68174.98177239372,77996.91601564044,77996.91601564044,25771.186577822606,103768.10259346305,103768.10259346305,103768.10259346305,129842.10033197145,125333.80607392656,4508.294258044894,0.0,92431.78539670495,56838.664575967174,39547.912023041965,26073.997738508406,65621.90976155037,19894.247310014875,1447.4858806914808,0.0,0.8870148891262732,2.8912776641508957,0.0014947054983599872,1.0,1.0,-1.9433357980387882,355512.0227945722,1557136.5623984272,4.379982848845023,1557136.5623984272,4.379982848845023,0.7629918323047669,0.09247821295510125,4.028046144702076,101325.0,128666.1889445685,1.2698365550907327,1.0,0.0,4.028046144700224,1.2843104959274676,1.2845952189744267,3.136349159704728,22947.052262118865,2339.9481231734453,19504.997634276195,1988.956232176757,0.85,0.8500001399515338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.943320999012,4632.441516551485,5.5279922563065576,4.985018190557864,-2.264434762173344,7.2494529527312075,3.5372285173001323,3.5,1.0106367192286092,0.6,0.00022168177061508327,1.0000717296468495,0.00022166587060046651,199.33252833883463,0.0,3.1765271948402056e-06,9.002278070177143,0.030811620771078296,7.407038717004724e-05,0.00014761138344503602,0.0005945854639999172,0.09247821295506703,0.09247821295506703,0.09247821295506703,0.09247821295491217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.6009203492,595.6711893948682,0.0,0.09247821295506703,0.09247821295510125,0.09247821295510125,0.3750002523715943,0.3750002523715943,0.5,10.000143286364025,0.0,0.0,0.0,0.0,0.0,0.0,26073.997738508406,19894.247310014875,0.7629918323047669,1.0389057864990583,0.6461834979910419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544680269874106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.461682827365,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.8417725416,1447.4858806914808,0.3750002523715943,6.17534620354742,3.5372285173001323,,,,,,
4180.0,-30.496609346362767,4.984842238802348,35.03028455667591,24.423110321536683,5.158065855775527,-26.931231806470016,-40.55252642193807,1.5926434745293196,-4.938457306421583,-4.938457306436786,40.060325012611806,42403.42615534754,25771.114210662465,25771.114210662465,68174.54036601,77996.62296843891,77996.62296843891,25771.114210662465,103767.73717910137,103767.73717910137,103767.73717910137,129841.92412698058,125333.62263725503,4508.301489725545,0.0,92431.62235825208,56838.42554550857,39547.99645860389,26074.18694787921,65622.1834064831,19894.460669186956,1447.5081398036941,0.0,0.8870132955427628,2.891243130282877,0.0014947054983599872,1.0,1.0,-1.9457770428863341,355507.5295668543,1557135.9130085038,4.380036380398744,1557135.9130085038,4.380036380398744,0.7629944783687725,0.09247836432890508,4.028046144702076,101325.0,128666.17758664548,1.269836442996748,1.0,0.0,4.028046144703011,1.284312370478727,1.284597073519613,3.1363445819653855,22947.011786303294,2339.943995788908,19504.961714405166,1988.9525693692717,0.85,0.8500000739114697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.881690475706,4632.441516551485,5.528049813729344,4.984842238802348,-2.2647500880238742,7.249592326826223,3.537150581173174,3.5,1.010614451763764,0.6,0.00022166587060046651,1.0000715477739892,0.0002216500120355007,199.3330958065093,0.0,3.169390114181979e-06,8.982051583591728,0.030814790161192478,7.406513420395003e-05,0.00014760073639651647,0.0005945425771971756,0.09247836432881222,0.09247836432881222,0.09247836432881222,0.09247836432891991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.5281894151,595.671212305156,0.0,0.09247836432881222,0.09247836432890508,0.09247836432890508,0.37500025919481156,0.37500025919481156,0.5,10.000143286371092,0.0,0.0,0.0,0.0,0.0,0.0,26074.18694787921,19894.460669186956,0.7629944783687725,1.0388947277739427,0.6461751797054396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454472155041171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44145634078,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.81151463307,1447.5081398036941,0.37500025919481156,6.17534620354742,3.537150581173174,,,,,,
4181.0,-30.497292262491694,4.9846673369999825,35.03027545347811,24.422670795489125,5.157697044613143,-26.931883421699926,-40.553146263677604,1.5922434764484552,-4.938760296102885,-4.938760296078693,40.06030646190918,42403.04829628295,25770.988216285034,25770.988216285034,68174.03651256798,77996.33438761576,77996.33438761576,25770.988216285034,103767.3226039008,103767.3226039008,103767.3226039008,129841.68273765227,125333.37487173134,4508.307865920923,0.0,92431.45961742305,56838.17352677474,39548.0956562759,26074.36013375147,65622.45579002736,19894.65649289614,1447.5287947440386,0.0,0.8870118235273653,2.891210878806761,0.0014947054983599872,1.0,1.0,-1.94833979494382,355503.33330484125,1557135.1121434786,4.380085828360568,1557135.1121434786,4.380085828360568,0.7629969207621656,0.09247849886116803,4.028046144702076,101325.0,128666.16711953988,1.2698363396944474,1.0,0.0,4.028046144700437,1.2843142730492885,1.2845989561434898,3.1363399358152977,22946.971384375614,2339.939875938839,19504.927344629363,1988.9490646275092,0.85,0.8500000726854129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.819970575475,4632.441516551485,5.528095975165629,4.9846673369999825,-2.2650495142704834,7.249716851270466,3.53707253271119,3.5,1.010592152203197,0.6,0.0002216500120355007,1.0000713711296663,0.0002216341937527199,199.33366187289224,0.0,3.1611368496825458e-06,8.958661832000335,0.03081795129804216,7.405991452042352e-05,0.0001475900975150772,0.0005944997232918101,0.09247849886099412,0.09247849886099412,0.09247849886099412,0.09247849886119365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.43849345355,595.6712405594351,0.0,0.09247849886099412,0.09247849886116803,0.09247849886116803,0.37500026601804576,0.37500026601804576,0.5,10.000143286387697,0.0,0.0,0.0,0.0,0.0,0.0,26074.36013375147,19894.65649289614,0.7629969207621656,1.0388827374992629,0.6461667395069803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544762726276619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41806658919,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.78126878547,1447.5287947440386,0.37500026601804576,6.17534620354742,3.53707253271119,,,,,,
4182.0,-30.497973897080772,4.984493565808608,35.030266314216504,24.42223186315971,5.157328654545883,-26.932533953320426,-40.55377350943161,1.5918440699692524,-4.939058380555309,-4.939058380521582,40.06028721497555,42402.70658663417,25770.852542962955,25770.852542962955,68173.55912959712,77996.0465239206,77996.0465239206,25770.852542962955,103766.89906688355,103766.89906688355,103766.89906688355,129841.42878715579,125333.114731821,4508.314055334784,0.0,92431.2969044767,56837.956966632184,39548.1554864939,26074.529720272247,65622.68520676615,19894.848386841877,1447.549086085235,0.0,0.8870103789287442,2.891179149740827,0.0014947054983599872,1.0,1.0,-1.9509213334177957,355499.2050158318,1557134.2812236592,4.380134355446207,1557134.2812236592,4.380134355446207,0.7629993177355052,0.09247862970269854,4.028046144702076,101325.0,128666.15993732389,1.2698362688114866,1.0,0.0,4.028046144701605,1.28431617277672,1.2846008359752839,3.1363352966219766,22946.930989370067,2339.935756794631,19504.892381687914,1988.9454993996844,0.85,0.8500000453534879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.75826870079,4632.441516551485,5.528140040205295,4.984493565808608,-2.265345044394201,7.249838610202809,3.536994507732147,3.5,1.010569859352042,0.6,0.0002216341937527199,1.000071237590973,0.00022161840619134754,199.33422687985728,0.0,3.153116231237951e-06,8.935931399328354,0.0308211044142734,7.40546328339981e-05,0.0001475795609187218,0.0005944572813954825,0.09247862970318337,0.09247862970318337,0.09247862970318337,0.0924786297025532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.34543130803,595.6712698740631,0.0,0.09247862970318337,0.09247862970269854,0.09247862970269854,0.3750002728413318,0.3750002728413318,0.5,10.000143286360235,0.0,0.0,0.0,0.0,0.0,0.0,26074.529720272247,19894.848386841877,0.7629993177355052,1.0388718309041087,0.646159273321875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544803800477784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.395336156515,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.751034054145,1447.549086085235,0.3750002728413318,6.17534620354742,3.536994507732147,,,,,,
4183.0,-30.49865368863497,4.984320904656956,35.03025708749858,24.421852302644425,5.157026780280441,-26.9331760325761,-40.55438437554983,1.5915046071117693,-4.93935619882393,-4.939356198817377,40.0602664131078,42402.304982270674,25770.71933819523,25770.71933819523,68173.0243204659,77995.72965598927,77995.72965598927,25770.71933819523,103766.4489941845,103766.4489941845,103766.4489941845,129841.1468988126,125332.82679328103,4508.320105531577,0.0,92431.13179628918,56837.70712237916,39548.2496376778,26074.697904628105,65622.9475423059,19895.038902107353,1447.5693124057768,0.0,0.8870089412872569,2.891147449283006,0.0014947054983599872,1.0,1.0,-1.9536046320402534,355495.08045087755,1557133.383172307,4.380182648933935,1557133.383172307,4.380182648933935,0.763001702833769,0.09247875800196015,4.028046144702076,101325.0,128666.14601830055,1.2698361314414068,1.0,0.0,4.028046144702481,1.2843177922313107,1.2846024355115182,3.136331341874464,22946.889999723575,2339.931577013922,19504.855581427284,1988.9417468174438,0.85,0.8499999599798598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.696605477715,4632.441516551485,5.528184590115413,4.984320904656956,-2.26564006272012,7.249960967377076,3.5369165323177487,3.5,1.010547580662214,0.6,0.00022161840619134754,1.0000710453656663,0.00022160266234916835,199.33479036196158,0.0,3.147001340478677e-06,8.918601798916571,0.030824251415613877,7.404948940611859e-05,0.00014756891678522894,0.0005944144063346029,0.09247875800247156,0.09247875800247156,0.09247875800247156,0.09247875800109132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.2448508571,595.6713015569578,0.0,0.09247875800247156,0.09247875800196015,0.09247875800196015,0.3750002796644828,0.3750002796644828,0.5,10.000143286318815,0.0,0.0,0.0,0.0,0.0,0.0,26074.697904628105,19895.038902107353,0.763001702833769,1.0388595281630106,0.6461505703463669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454484479782173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37800655611,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.72080223246,1447.5693124057768,0.3750002796644828,6.17534620354742,3.5369165323177487,,,,,,
4184.0,-30.499331780727555,4.984148598360036,35.030247992266055,24.42148053031417,5.156733658395843,-26.93381553498385,-40.554994822572894,1.5911730088526188,-4.939688462395452,-4.9396884623919215,40.060251753359935,42401.90908199397,25770.67675561469,25770.67675561469,68172.58583760865,77995.40894770878,77995.40894770878,25770.67675561469,103766.08570332348,103766.08570332348,103766.08570332348,129840.9778585944,125332.65028585786,4508.327572736535,0.0,92430.96644319511,56837.46657372354,39548.333188301745,26074.892155270925,65623.22534357267,19895.257980895716,1447.5921322752217,0.0,0.8870073064475912,2.8911120827122416,0.0014947054983599872,1.0,1.0,-1.9560627338777863,355490.4788880076,1557132.7502879011,4.380237566864497,1557132.7502879011,4.380237566864497,0.7630044205906323,0.09247891413210416,4.028046144702076,101325.0,128666.12825762677,1.269835956157185,1.0,0.0,4.0280461446997515,1.2843193748353954,1.2846039982451811,3.1363274771264193,22946.848949276755,2339.9273910333045,19504.82435750638,1988.9385628636057,0.85,0.850000119869231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.634977489916,4632.441516551485,5.52824853941933,4.984148598360036,-2.2659601337386754,7.250108732098711,3.5368386021466813,3.5,1.0105253148990518,0.6,0.00022160266234916835,1.0000708681427464,0.0002215869588929348,199.33535243819168,0.0,3.1382954802818182e-06,8.893929391118673,0.03082738971109416,7.404434983696014e-05,0.00014755831251220822,0.0005943716918335445,0.09247891413402705,0.09247891413402705,0.09247891413402705,0.09247891412968227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.173969474,595.6713238846204,0.0,0.09247891413402705,0.09247891413210416,0.09247891413210416,0.3750002864874695,0.3750002864874695,0.5,10.000143286101485,0.0,0.0,0.0,0.0,0.0,0.0,26074.892155270925,19895.257980895716,0.7630044205906323,1.0388484485590082,0.6461418020829867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454488568453546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.353334148305,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.690584611755,1447.5921322752217,0.3750002864874695,6.17534620354742,3.5368386021466813,,,,,,
4185.0,-30.50000778261131,4.983976604195155,35.03023917986809,24.420964589249365,5.156278351844927,-26.934469495251516,-40.55562255727125,1.590695801422632,-4.940022803825343,-4.940022803819468,40.06024172342741,42401.593592727746,25770.63929978782,25770.63929978782,68172.23289251557,77995.16122520063,77995.16122520063,25770.63929978782,103765.80052498844,103765.80052498844,103765.80052498844,129840.89180801311,125332.55632017273,4508.335487840371,0.0,92430.80696926078,56837.23933701369,39548.40848027454,26075.09128302466,65623.4997632992,19895.482058934074,1447.6152371017033,0.0,0.8870056442937401,2.891076495316488,0.0014947054983599872,1.0,1.0,-1.9582254062643187,355485.84859578643,1557132.3172794755,4.380293402480979,1557132.3172794755,4.380293402480979,0.7630071873185111,0.09247907851475895,4.028046144702076,101325.0,128666.13009493783,1.2698359742900354,1.0,0.0,4.028046144703528,1.2843216380341569,1.284606241776161,3.1363219503703084,22946.809358386134,2339.9233538859994,19504.78671979031,1988.9347248846764,0.85,0.8499999461869455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.573206041226,4632.441516551485,5.528313760339542,4.983976604195155,-2.266281711959534,7.25025831615469,3.536760491254872,3.5,1.010502997501392,0.6,0.0002215869588929348,1.0000706500777077,0.00022157130486302845,199.3359127846303,0.0,3.130253982812453e-06,8.871139787290492,0.03083051996507697,7.403906506075286e-05,0.00014754789383218192,0.0005943297249096316,0.09247907851454738,0.09247907851454738,0.09247907851454738,0.09247907851405489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.125472863,595.6713391610782,0.0,0.09247907851454738,0.09247907851475895,0.09247907851475895,0.3750002933096191,0.3750002933096191,0.5,10.000143286131518,0.0,0.0,0.0,0.0,0.0,0.0,26075.09128302466,19895.482058934074,0.7630071873185111,1.0388387260418834,0.6461342925273453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544926469252617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.33054454448,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.66037837721,1447.6152371017033,0.3750002933096191,6.17534620354742,3.536760491254872,,,,,,
4186.0,-30.50068193033789,4.983806736694779,35.03022993016238,24.420621210616105,5.156016594191387,-26.935102333568906,-40.55622444776816,1.5903928586138272,-4.940271609885656,-4.940271609893044,40.06021148115567,42401.17919656219,25770.384100045532,25770.384100045532,68171.56329660772,77994.82855408372,77994.82855408372,25770.384100045532,103765.21265412925,103765.21265412925,103765.21265412925,129840.43438920224,125332.09492755619,4508.339461646063,0.0,92430.64062250384,56836.9912651355,39548.49928596482,26075.22173507299,65623.72102103781,19895.631395368197,1447.6317533622992,0.0,0.8870044897078591,2.8910500125540124,0.0014947054983599872,1.0,1.0,-1.9612850732960396,355482.40291303594,1557131.0116735373,4.380332187791779,1557131.0116735373,4.380332187791779,0.7630090972000129,0.09247916612312455,4.028046144702076,101325.0,128666.10637692211,1.2698357402114198,1.0,0.0,4.028046144702072,1.2843230865071085,1.2846076704642133,3.136318413193752,22946.76806125324,2339.919142750403,19504.749163228276,1988.9308951811554,0.85,0.8499998392437241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.511281403355,4632.441516551485,5.528332453651666,4.983806736694779,-2.2665403048414876,7.250347041536267,3.536682187345733,3.5,1.0104806249559237,0.6,0.00022157130486302845,1.0000704566802987,0.0002215556947842727,199.33647159691924,0.0,3.1204103401387305e-06,8.843242903953163,0.03083364037541711,7.403399818938092e-05,0.00014753730667364752,0.0005942870793465137,0.0924791661230556,0.0924791661230556,0.0924791661230556,0.09247916612328723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.9792462068,595.6713852225504,0.0,0.0924791661230556,0.09247916612312455,0.09247916612312455,0.37500030013208874,0.37500030013208874,0.5,10.000143286136346,0.0,0.0,0.0,0.0,0.0,0.0,26075.22173507299,19895.631395368197,0.7630090972000129,1.0388250199154834,0.6461257992817737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544967128469368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30264766114,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.63019141345,1447.6317533622992,0.37500030013208874,6.17534620354742,3.536682187345733,,,,,,
4187.0,-30.50135503040922,4.983636789668288,35.03022097042035,24.420220450870715,5.155690489272531,-26.935740539080115,-40.55683465031905,1.590031929310651,-4.940621649513787,-4.9406216494614945,40.06020134794098,42400.80385198666,25770.393643160125,25770.393643160125,68171.19749514679,77994.52402643816,77994.52402643816,25770.393643160125,103764.91766959828,103764.91766959828,103764.91766959828,129840.34809830098,125332.00032303308,4508.347775267909,0.0,92430.47666811677,56836.756488665145,39548.57797716847,26075.430428702708,65624.00840587118,19895.86625932362,1447.6559534104222,0.0,0.8870027481430975,2.891012754877852,0.0014947054983599872,1.0,1.0,-1.963535826851114,355477.55530415114,1557130.5742068344,4.380390691261882,1557130.5742068344,4.380390691261882,0.7630119975861687,0.09247933870400792,4.028046144702076,101325.0,128666.09563143611,1.2698356341617183,1.0,0.0,4.028046144702205,1.2843248059614252,1.2846093702500765,3.1363142142900093,22946.727358048465,2339.91499217862,19504.720465902272,1988.9279688682957,0.85,0.8500000963780604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.44963687395,4632.441516551485,5.528407609363813,4.983636789668288,-2.266872739118694,7.250509528786981,3.5366042383234446,3.5,1.0104583538066985,0.6,0.0002215556947842727,1.0000703475726738,0.00022154010997528606,199.33702954356346,0.0,3.1116580205237103e-06,8.818438830164196,0.030836752033437633,7.402886167227286e-05,0.00014752683311199983,0.0005942448913568975,0.09247933870626689,0.09247933870626689,0.09247933870626689,0.09247933869855923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.93025160144,595.6714006558615,0.0,0.09247933870626689,0.09247933870400792,0.09247933870400792,0.3750003069547136,0.3750003069547136,0.5,10.00014328587779,0.0,0.0,0.0,0.0,0.0,0.0,26075.430428702708,19895.86625932362,0.7630119975861687,1.0388148964251278,0.646117250103747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545007676381523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.277843587355,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.60001906124,1447.6559534104222,0.3750003069547136,6.17534620354742,3.5366042383234446,,,,,,
4188.0,-30.502025846518105,4.9834675435074125,35.03021213624794,24.419746070075803,5.155280847781468,-26.936385586898844,-40.557453444320686,1.5895966730779436,-4.940935626326109,-4.940935626326498,40.060187051484945,42400.473818119775,25770.309539305676,25770.309539305676,68170.78335742545,77994.2597356204,77994.2597356204,25770.309539305676,103764.56927492608,103764.56927492608,103764.56927492608,129840.18284075524,125331.82804254872,4508.354798206523,0.0,92430.31566499529,56836.52974727601,39548.65101968809,26075.61356582916,65624.26458551726,19896.072965678053,1447.677507100173,0.0,0.8870012048084334,2.890979335994583,0.0014947054983599872,1.0,1.0,-1.965877910721872,355473.2071640674,1557129.9570069266,4.380442535823069,1557129.9570069266,4.380442535823069,0.7630145659065488,0.09247948564572712,4.028046144702076,101325.0,128666.09245789878,1.26983560284134,1.0,0.0,4.0280461447026905,1.2843268728245558,1.2846114175541252,3.1363091670295704,22946.68738752288,2339.9109163193225,19504.685598810447,1988.9244134144126,0.85,0.8500000574991926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.387748931274,4632.441516551485,5.52846296582259,4.9834675435074125,-2.2671787611314453,7.250646304638858,3.536525982198278,3.5,1.0104359949137938,0.6,0.00022154010997528606,1.0000701092477413,0.0002215245790536924,199.3375855997417,0.0,3.1066295293985247e-06,8.804188086315419,0.030839858662967033,7.402365317121981e-05,0.00014751645680406624,0.0005942030951097293,0.09247948564552053,0.09247948564552053,0.09247948564552053,0.09247948564679227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.86112571973,595.6714224305482,0.0,0.09247948564552053,0.09247948564572712,0.09247948564572712,0.3750003137764067,0.3750003137764067,0.5,10.000143285886208,0.0,0.0,0.0,0.0,0.0,0.0,26075.61356582916,19896.072965678053,0.7630145659065488,1.0388045304277618,0.6461096986902801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545048161496292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.263592843505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.569845225466,1447.677507100173,0.3750003137764067,6.17534620354742,3.536525982198278,,,,,,
4189.0,-30.50269493098187,4.9832999315250985,35.030203057013296,24.41935952464121,5.154969871974254,-26.937018942526333,-40.55805914159862,1.5892500846627555,-4.94120500559103,-4.941205005639407,40.060162312452476,42400.09707136413,25770.113437878204,25770.113437878204,68170.21050924233,77993.9515418178,77993.9515418178,25770.113437878204,103764.064979696,103764.064979696,103764.064979696,129839.82594961324,125331.46617532421,4508.359774289031,0.0,92430.15123775878,56836.29676726419,39548.72718943843,26075.76096991724,65624.48815935568,19896.24077413281,1447.695628295593,0.0,0.886999925770708,2.8909506642025966,0.0014947054983599872,1.0,1.0,-1.9686801339020121,355469.4766709597,1557128.8889843656,4.380485502066671,1557128.8889843656,4.380485502066671,0.7630166880685268,0.09247959270476638,4.028046144702076,101325.0,128666.0765345361,1.269835445689969,1.0,0.0,4.028046144700795,1.2843285250858192,1.2846130502336057,3.136305132234699,22946.646566928826,2339.9067537771643,19504.646983420876,1988.920475740531,0.85,0.8499998867604197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.325803644224,4632.441516551485,5.5284943647859,4.9832999315250985,-2.267451790313219,7.250751721838318,3.5364476542558614,3.5,1.0104136155016747,0.6,0.0002215245790536924,1.0000699286459538,0.00022150908922301659,199.3381402232588,0.0,3.095896412618047e-06,8.773770433359545,0.030842954559379653,7.401855523583202e-05,0.00014750602381786038,0.0005941610705598651,0.09247959270462976,0.09247959270462976,0.09247959270462976,0.09247959270506641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.74150818173,595.6714601101279,0.0,0.09247959270462976,0.09247959270476638,0.09247959270476638,0.3750003205984223,0.3750003205984223,0.5,10.00014328589283,0.0,0.0,0.0,0.0,0.0,0.0,26075.76096991724,19896.24077413281,0.7630166880685268,1.038792262176657,0.6461017565333865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545088509451607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23317519055,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.539694708405,1447.695628295593,0.3750003205984223,6.17534620354742,3.5364476542558614,,,,,,
4190.0,-30.503362059088225,4.983132828416743,35.030194105855664,24.41894287420439,5.1546249909869974,-26.937653794018775,-40.55866504842413,1.5888730581806867,-4.941525409205667,-4.941525409174456,40.060147849343835,42399.72961394071,25770.05237300738,25770.05237300738,68169.78198694809,77993.65866065783,77993.65866065783,25770.05237300738,103763.71103366521,103763.71103366521,103763.71103366521,129839.65893246108,125331.29198266554,4508.36694979554,0.0,92429.98808727454,56836.05904152171,39548.81005083648,26075.94789879587,65624.75794963235,19896.451801353676,1447.717627012632,0.0,0.8869983503545213,2.890916561848686,0.0014947054983599872,1.0,1.0,-1.971063999196076,355465.0396082101,1557128.2645910417,4.380538424558692,1557128.2645910417,4.380538424558692,0.763019311074496,0.09247974280917723,4.028046144702076,101325.0,128666.0647868804,1.2698353297496214,1.0,0.0,4.028046144699775,1.2843303195561873,1.284614825206419,3.1363007501792888,22946.60606330042,2339.902623556507,19504.616497118415,1988.9173670028415,0.85,0.8500000585408166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.26402460007,4632.441516551485,5.528554537353934,4.983132828416743,-2.267761877973127,7.25089470638987,3.5363695372137087,3.5,1.0103912963467738,0.6,0.00022150908922301659,1.000069724554637,0.0002214936456772168,199.33869322782175,0.0,3.0877140392917155e-06,8.750581587352722,0.030846042273418944,7.401345586157007e-05,0.0001474956333614465,0.0005941192173219655,0.09247974280830719,0.09247974280830719,0.09247974280830719,0.09247974281177357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.67157623824,595.6714821387244,0.0,0.09247974280830719,0.09247974280917723,0.09247974280917723,0.37500032742068884,0.37500032742068884,0.5,10.000143285957472,0.0,0.0,0.0,0.0,0.0,0.0,26075.94789879587,19896.451801353676,0.763019311074496,1.038781461704881,0.6460935009692977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545128753466088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.20998634454,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.509556521432,1447.717627012632,0.37500032742068884,6.17534620354742,3.5363695372137087,,,,,,
4191.0,-30.50402742350409,4.982966625335192,35.03018512821543,24.418563034292333,5.154320960451941,-26.938283248307844,-40.5592663801275,1.588533235543091,-4.941827126659575,-4.941827126667527,40.06012918293407,42399.350752456645,25769.94436978845,25769.94436978845,68169.2951222451,77993.34961171265,77993.34961171265,25769.94436978845,103763.2939815011,103763.2939815011,103763.2939815011,129839.41395937707,125331.04067712057,4508.373282256497,0.0,92429.82353391686,56835.82467476814,39548.88762127636,26076.119977875955,65625.0075991523,19896.646663202908,1447.73819288225,0.0,0.8869968850461106,2.8908844486582077,0.0014947054983599872,1.0,1.0,-1.9736323020729287,355460.8613577737,1557127.4587347936,4.380587648347407,1557127.4587347936,4.380587648347407,0.7630217486376054,0.09247987646758683,4.028046144702076,101325.0,128666.05571167721,1.2698352401843298,1.0,0.0,4.028046144702572,1.2843319400175153,1.2846164261910407,3.1362967930604784,22946.56521139561,2339.8984578215404,19504.580070907712,1988.9136525630784,0.85,0.8499999843646074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.202145485501,4632.441516551485,5.528604760200612,4.982966625335192,-2.2680581226700185,7.251024748005211,3.536291294328563,3.5,1.0103689412367323,0.6,0.0002214936456772168,1.0000695405973634,0.00022147824394782968,199.3392447731156,0.0,3.0784962385304992e-06,8.724458339995435,0.030849120769657474,7.400839531318708e-05,0.00014748525036402973,0.0005940773941292504,0.09247987646710948,0.09247987646710948,0.09247987646710948,0.092479876469309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.5813207695,595.6715105692381,0.0,0.09247987646710948,0.09247987646758683,0.09247987646758683,0.3750003342433888,0.3750003342433888,0.5,10.000143285989111,0.0,0.0,0.0,0.0,0.0,0.0,26076.119977875955,19896.646663202908,0.7630217486376054,1.0387700911005404,0.6460852699848576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545168880022012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18386309718,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.479435224,1447.73819288225,0.3750003342433888,6.17534620354742,3.536291294328563,,,,,,
4192.0,-30.50469200513295,4.9828008921250895,35.0301763647587,24.418066476378613,5.153886117574113,-26.938924848790766,-40.559884580410994,1.5880754653505358,-4.942148276281614,-4.942148276293219,40.06011740740328,42399.045254988225,25769.88798520707,25769.88798520707,68168.9332401953,77993.09742900815,77993.09742900815,25769.88798520707,103762.98541421522,103762.98541421522,103762.98541421522,129839.29483149137,125330.91412609615,4508.380705395212,0.0,92429.66376343707,56835.611588771586,39548.94686073943,26076.309417276145,65625.25627801557,19896.86027328453,1447.7603252076149,0.0,0.8869952960853371,2.89085026752132,0.0014947054983599872,1.0,1.0,-1.9758430807483478,355456.41404869116,1557126.9503679038,4.380641026088237,1557126.9503679038,4.380641026088237,0.7630243971603745,0.09248003111135637,4.028046144702076,101325.0,128666.05309490078,1.2698352143587543,1.0,0.0,4.028046144701008,1.2843341117726121,1.2846185786451962,3.136291489714189,22946.525546884815,2339.894413167067,19504.545373478002,1988.910114409916,0.85,0.8499999415434774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.140260289492,4632.441516551485,5.528666065845134,4.9828008921250895,-2.2683684421268064,7.251169334251896,3.536213044446323,3.5,1.010346584127521,0.6,0.00022147824394782968,1.0000694591606707,0.00022146286132336245,199.33979567223238,0.0,3.0701691042312747e-06,8.700859241391433,0.030852190938761705,7.400319313963757e-05,0.00014747505080819212,0.000594036309847681,0.09248003111170411,0.09248003111170411,0.09248003111170411,0.09248003111174025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.52438439394,595.6715285042168,0.0,0.09248003111170411,0.09248003111135637,0.09248003111135637,0.3750003410663038,0.3750003410663038,0.5,10.000143285916794,0.0,0.0,0.0,0.0,0.0,0.0,26076.309417276145,19896.86027328453,0.7630243971603745,1.0387606404370242,0.6460781665425951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545208900706166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16026399858,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.449327021564,1447.7603252076149,0.3750003410663038,6.17534620354742,3.536213044446323,,,,,,
4193.0,-30.505353933458373,4.9826370865734395,35.03016721881181,24.41772938417273,5.153629916246396,-26.939546128022812,-40.5604733392596,1.58777879156377,-4.942400436052083,-4.942400436064854,40.060088844652796,42398.62916615979,25769.656666201092,25769.656666201092,68168.28583236088,77992.76771412202,77992.76771412202,25769.656666201092,103762.42438032311,103762.42438032311,103762.42438032311,129838.86750334181,125330.48259457086,4508.384908770957,0.0,92429.49749467468,56835.358946944754,39549.04283081103,26076.443123018704,65625.48595382973,19897.013226505722,1447.7771284075181,0.0,0.8869941182933779,2.8908234294520376,0.0014947054983599872,1.0,1.0,-1.9788095244149986,355452.92214792286,1557125.717272223,4.3806805915755564,1557125.717272223,4.3806805915755564,0.7630263503591809,0.09248012309015403,4.028046144702076,101325.0,128666.03282880284,1.2698350143479185,1.0,0.0,4.028046144704993,1.284335530406655,1.2846199778359724,3.136288025471575,22946.484269114793,2339.8902040059343,19504.510512038465,1988.9065595324057,0.85,0.8499999513341958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.078267571258,4632.441516551485,5.52868996976291,4.9826370865734395,-2.268627893294738,7.251264979868178,3.536134659303501,3.5,1.0103241883724288,0.6,0.00022146286132336245,1.0000691822161152,0.00022144754109171646,199.3403443746029,0.0,3.066369218200586e-06,8.69009036438046,0.030855257307979906,7.399823903098269e-05,0.00014746462229237977,0.0005939943033047682,0.09248012308957695,0.09248012308957695,0.09248012308957695,0.09248012309123779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.386278363,595.6715720076746,0.0,0.09248012308957695,0.09248012309015403,0.09248012309015403,0.3750003478889743,0.3750003478889743,0.5,10.000143285959252,0.0,0.0,0.0,0.0,0.0,0.0,26076.443123018704,19897.013226505722,0.7630263503591809,1.0387471397974883,0.6460695650465582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545248874517243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14949512157,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.41921232215,1447.7771284075181,0.3750003478889743,6.17534620354742,3.536134659303501,,,,,,
