time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4194.0,-30.506015193809645,4.982473197557375,35.03015844302539,24.417250567954056,5.1532144281263,-26.940182998082545,-40.56108699934555,1.5873389592162173,-4.942744942791819,-4.942744942750218,40.06008123285104,42398.31933939537,25769.666681921102,25769.666681921102,68167.98602131646,77992.50919193031,77992.50919193031,25769.666681921102,103762.1758738514,103762.1758738514,103762.1758738514,129838.8260643048,125330.43277167398,4508.393292630822,0.0,92429.33712339515,56835.14726945512,39549.09983771114,26076.650190453398,65625.75002816453,19897.2462094574,1447.8010203357974,0.0,0.8869923955792754,2.890786762954757,0.0014947054983599872,1.0,1.0,-1.9808624976132592,355448.1514726688,1557125.3886608516,4.380738462725083,1557125.3886608516,4.380738462725083,0.7630292259218838,0.09248029660227151,4.028046144702076,101325.0,128666.02820768711,1.2698349687410522,1.0,0.0,4.028046144704612,1.284337618149916,1.2846220463642408,3.136282927307278,22946.444455449862,2339.8861441419713,19504.480253981317,1988.903474069261,0.85,0.8500001075046262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4661.016515750914,4632.441516551485,5.52876536584627,4.982473197557375,-2.268954716243694,7.251427913801068,3.5360565794489616,3.5,1.0103018798425605,0.6,0.00022144754109171646,1.0000691127749732,0.00022143223729532846,199.3408925259364,0.0,3.053940252210081e-06,8.65486667476337,0.030858311248232115,7.39930757173779e-05,0.00014745446537433855,0.0005939533907702102,0.09248029660147862,0.09248029660147862,0.09248029660147862,0.09248029661400235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.34947443363,595.6715836009229,0.0,0.09248029660147862,0.09248029660227151,0.09248029660227151,0.37500035471190873,0.37500035471190873,0.5,10.00014328586736,0.0,0.0,0.0,0.0,0.0,0.0,26076.650190453398,19897.2462094574,0.7630292259218838,1.0387383914402637,0.6460622441831039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454528868894423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11427143195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.389128624527,1447.8010203357974,0.37500035471190873,6.17534620354742,3.5360565794489616,,,,,,
4195.0,-30.506674403721327,4.982311032248653,35.030149378485305,24.4168788305484,5.152919199037414,-26.940805582285012,-40.56167973959816,1.5870072416149437,-4.943004882689536,-4.943004882692268,40.060055349980686,42397.93132561134,25769.459837043338,25769.459837043338,68167.39116265468,77992.19711063166,77992.19711063166,25769.459837043338,103761.656947675,103761.656947675,103761.656947675,129838.44769889774,125330.04977318949,4508.397925708254,0.0,92429.17236087583,56834.90657557215,39549.184205892976,26076.790751222736,65625.97495711572,19897.406605064123,1447.8184484616886,0.0,0.8869911685438877,2.8907590973079484,0.0014947054983599872,1.0,1.0,-1.9836908570616174,355444.55189902923,1557124.2712602795,4.3807796826285585,1557124.2712602795,4.3807796826285585,0.7630312638886032,0.09248039685631206,4.028046144702076,101325.0,128666.01055836551,1.2698347945557908,1.0,0.0,4.028046144701877,1.284339200451456,1.284623609359907,3.1362790634173465,22946.403551618725,2339.881973111993,19504.44017958185,1988.8993876177747,0.85,0.8499998762640925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.954527551247,4632.441516551485,5.528794517242798,4.982311032248653,-2.2692194095952343,7.251530441843887,3.5359782014067376,3.5,1.0102794861162108,0.6,0.00022143223729532846,1.0000688988357689,0.0002214169819230545,199.34143898022253,0.0,3.0506724310180773e-06,8.645605669505231,0.030861361920663133,7.39880887387861e-05,0.00014744414855654236,0.0005939118341520606,0.0924803968573744,0.0924803968573744,0.0924803968573744,0.09248039685200994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2243265211,595.6716230225599,0.0,0.0924803968573744,0.09248039685631206,0.09248039685631206,0.375000361534516,0.375000361534516,0.5,10.000143285821295,0.0,0.0,0.0,0.0,0.0,0.0,26076.790751222736,19897.406605064123,0.7630312638886032,1.0387257668506973,0.6460541173417523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545328463401423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10501042669,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.359036244376,1447.8184484616886,0.375000361534516,6.17534620354742,3.5359782014067376,,,,,,
4196.0,-30.50733217230099,4.982149226465714,35.030140504346335,24.41644894368949,5.15255793767545,-26.941434090498753,-40.56228082682935,1.5866168166110333,-4.9433269609980925,-4.94332696100699,40.06004271446998,42397.584391456425,25769.416693946965,25769.416693946965,68167.00108540339,77991.91713123508,77991.91713123508,25769.416693946965,103761.33382518205,103761.33382518205,103761.33382518205,129838.31382331198,125329.90852377794,4508.405299534053,0.0,92429.01004602536,56834.677304681696,39549.25860149296,26076.979998129926,65626.23859962288,19897.620201073998,1447.8406213423636,0.0,0.8869895779024713,2.890724818501974,0.0014947054983599872,1.0,1.0,-1.9859605814953056,355440.091890065,1557123.7257665654,4.380833117295537,1557123.7257665654,4.380833117295537,0.7630339173670007,0.09248055066188886,4.028046144702076,101325.0,128665.99814259673,1.26983467202168,1.0,0.0,4.02804614470094,1.2843410571026599,1.2846254468281337,3.1362745295933543,22946.363255444194,2339.877864045744,19504.40968916577,1988.8962784606128,0.85,0.850000040182324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.892734024572,4632.441516551485,5.5288585608997,4.982149226465714,-2.269529308466465,7.2516785349321795,3.5359000702012024,3.5,1.0102571629146293,0.6,0.0002214169819230545,1.0000687485581161,0.00022140176087123026,199.34198424236212,0.0,3.0410278612712068e-06,8.6182729588426,0.030864402948524404,7.398303185086453e-05,0.00014743395007218996,0.000593870754186483,0.09248055066282655,0.09248055066282655,0.09248055066282655,0.09248055065904641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.16323201923,595.671642267345,0.0,0.09248055066282655,0.09248055066188886,0.09248055066188886,0.3750003683570444,0.3750003683570444,0.5,10.000143285745324,0.0,0.0,0.0,0.0,0.0,0.0,26076.979998129926,19897.620201073998,0.7630339173670007,1.0387156500204342,0.6460462354107868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545368114732986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07767771603,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.32896289935,1447.8406213423636,0.3750003683570444,6.17534620354742,3.5359000702012024,,,,,,
4197.0,-30.50798762150352,4.981988532776871,35.03013153363458,24.416072281915717,5.152256702788978,-26.94205394378183,-40.562869306281186,1.5862801406006284,-4.943613516205801,-4.943613516204514,40.060022179818766,42397.1951559245,25769.283242661557,25769.283242661557,68166.47839858606,77991.60961201532,77991.60961201532,25769.283242661557,103760.89285467687,103760.89285467687,103760.89285467687,129838.03398302136,125329.62290419005,4508.411078831312,0.0,92428.8456073161,56834.43115098254,39549.34939592618,26077.141128344494,65626.49052427067,19897.803137213363,1447.8600726518127,0.0,0.8869881962803835,2.890694320690703,0.0014947054983599872,1.0,1.0,-1.9885725890073331,355436.123827411,1557122.839257698,4.380879530449161,1557122.839257698,4.380879530449161,0.7630362177848355,0.09248067335006618,4.028046144702076,101325.0,128665.9839451929,1.2698345319041984,1.0,0.0,4.028046144702062,1.2843426624213738,1.2846270329522471,3.136270609517862,22946.32243200192,2339.8737012131487,19504.374601475458,1988.8927005119444,0.85,0.8500000232836362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.830811968637,4632.441516551485,5.528903382737713,4.981988532776871,-2.2698130198075237,7.251801552584395,3.535821777177097,3.5,1.0102347934791704,0.6,0.00022140176087123026,1.0000685065027741,0.0002213865944498834,199.34252758447045,0.0,3.0341946729006356e-06,8.598907703000402,0.030867437143197306,7.397808134056044e-05,0.0001474236795306698,0.0005938293839713089,0.09248067334998639,0.09248067334998639,0.09248067334998639,0.0924806733506146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.06394342816,595.6716735432868,0.0,0.09248067334998639,0.09248067335006618,0.09248067335006618,0.37500037517938944,0.37500037517938944,0.5,10.000143285750609,0.0,0.0,0.0,0.0,0.0,0.0,26077.141128344494,19897.803137213363,0.7630362177848355,1.038703698064976,0.6460378243179822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454540767957497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.05831246019,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.298896455348,1447.8600726518127,0.37500037517938944,6.17534620354742,3.535821777177097,,,,,,
4198.0,-30.50864202675817,4.981828286775134,35.030122735144914,24.415626958385133,5.1518782318086265,-26.942680674320286,-40.5634701141156,1.5858740658807138,-4.943930190104709,-4.943930190118053,40.0600092074496,42396.861521978084,25769.22952020319,25769.22952020319,68166.09104218127,77991.336729911,77991.336729911,25769.22952020319,103760.56625011418,103760.56625011418,103760.56625011418,129837.89297842802,125329.47469502466,4508.41828340335,0.0,92428.68407668933,56834.20886841981,39549.416898077245,26077.326728313838,65626.74362639108,19898.012734326687,1447.8818580791958,0.0,0.8869866342776255,2.8906606176700693,0.0014947054983599872,1.0,1.0,-1.9908385765455705,355431.73873773636,1557122.2792215957,4.380932003291228,1557122.2792215957,4.380932003291228,0.7630388245556677,0.09248082375161729,4.028046144702076,101325.0,128665.97871164017,1.2698344802530488,1.0,0.0,4.028046144700926,1.2843445920586116,1.2846289435368068,3.136265897492294,22946.282330518232,2339.8696119998403,19504.341871204906,1988.8893629531906,0.85,0.8500000823778067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.76894141053,4632.441516551485,5.528965251043838,4.981828286775134,-2.2701185911351067,7.251946877910241,3.5357435499584056,3.5,1.0102124428452588,0.6,0.0002213865944498834,1.0000683977550242,0.0002213714531394622,199.3430700638089,0.0,3.023312765693366e-06,8.568068377974999,0.030870460455963,7.397302743526904e-05,0.00014741356701461434,0.0005937886502899984,0.09248082375241021,0.09248082375241021,0.09248082375241021,0.09248082375146065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.00122014235,595.6716933011369,0.0,0.09248082375241021,0.09248082375161729,0.09248082375161729,0.37500038200191277,0.37500038200191277,0.5,10.000143285678645,0.0,0.0,0.0,0.0,0.0,0.0,26077.326728313838,19898.012734326687,0.7630388245556677,1.0386937896880355,0.6460302489384625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545447105111111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.02747313516,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.26885455058,1447.8818580791958,0.37500038200191277,6.17534620354742,3.5357435499584056,,,,,,
4199.0,-30.50929414649522,4.981669360363198,35.03011376912887,24.415261472482257,5.151588641953474,-26.94329678223032,-40.56405803477389,1.5855486164715507,-4.944205550408412,-4.9442055503977445,40.05998677689941,42396.484260580786,25769.071169432675,25769.071169432675,68165.55543001345,77991.0271770082,77991.0271770082,25769.071169432675,103760.09834644088,103760.09834644088,103760.09834644088,129837.57777412597,125329.15416361047,4508.423610515504,0.0,92428.51930047118,56833.976383975096,39549.49212944009,26077.479427685088,65626.97155712519,19898.18646455978,1447.9004699581617,0.0,0.8869853163564381,2.8906313118315605,0.0014947054983599872,1.0,1.0,-1.9935189170633976,355427.92576576624,1557121.3108648006,4.380976276723324,1557121.3108648006,4.380976276723324,0.7630410185822992,0.09248093754620801,4.028046144702076,101325.0,128665.9645142363,1.2698343401355667,1.0,0.0,4.02804614470189,1.2843461447387652,1.2846304771130248,3.1362621059771834,22946.241423286232,2339.8654406230703,19504.30448882427,1988.8855510112292,0.85,0.8499999685800819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.7069652941545,4632.441516551485,5.529004797195245,4.981669360363198,-2.27039367660098,7.252063036964178,3.5356651899691762,3.5,1.0101900542769076,0.6,0.0002213714531394622,1.0000681592325062,0.0002213563656594685,199.34361065113916,0.0,3.0183153041515e-06,8.55390557196535,0.03087347877126715,7.396808224402708e-05,0.00014740337089543513,0.0005937475798514476,0.09248093754614994,0.09248093754614994,0.09248093754614994,0.09248093754632328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.8927645527,595.6717274646834,0.0,0.09248093754614994,0.09248093754620801,0.09248093754620801,0.3750003888242691,0.3750003888242691,0.5,10.000143285684976,0.0,0.0,0.0,0.0,0.0,0.0,26077.479427685088,19898.18646455978,0.7630410185822992,1.03868202070971,0.6460222566216794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545486468057418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01331032915,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.23881171126,1447.9004699581617,0.3750003888242691,6.17534620354742,3.5356651899691762,,,,,,
4200.0,-30.5099447362224,4.981510753895338,35.030104994759554,24.414836335368477,5.151232366758685,-26.943917857062395,-40.56465419763697,1.58516292912477,-4.944526506100146,-4.944526506041181,40.05997437437811,42396.14787081988,25769.03277614356,25769.03277614356,68165.18064696343,77990.7462639004,77990.7462639004,25769.03277614356,103759.77904004396,103759.77904004396,103759.77904004396,129837.44710769296,125329.01613301037,4508.430974682588,0.0,92428.35706248635,56833.75866927531,39549.55377023449,26077.66806764901,65627.2218378835,19898.399465742586,1447.9225727288342,0.0,0.8869837305027142,2.8905971536976827,0.0014947054983599872,1.0,1.0,-1.9957704141772297,355423.4814653923,1557120.7754314605,4.38102955103454,1557120.7754314605,4.38102955103454,0.7630436668694239,0.09248109110600121,4.028046144702076,101325.0,128665.95326766546,1.2698342291405424,1.0,0.0,4.028046144702673,1.2843479789152417,1.2846322923169735,3.1362576270833995,22946.20114619431,2339.861333502706,19504.273735801988,1988.8824150756873,0.85,0.8500001203483228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.64509223931,4632.441516551485,5.529069960519619,4.981510753895338,-2.270701938357287,7.252212692252625,3.535586960979534,3.5,1.0101677031370098,0.6,0.0002213563656594685,1.0000679996747956,0.00022134131452206216,199.34414997273132,0.0,3.007592737571018e-06,8.523517818276265,0.03087648636400472,7.39630680370781e-05,0.00014739329762239039,0.0005937070042427952,0.09248109110591257,0.09248109110591257,0.09248109110591257,0.09248109110636012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.83279621426,595.6717463547297,0.0,0.09248109110591257,0.09248109110600121,0.09248109110600121,0.3750003956468051,0.3750003956468051,0.5,10.000143285690504,0.0,0.0,0.0,0.0,0.0,0.0,26077.66806764901,19898.399465742586,0.7630436668694239,1.0386723487297598,0.6460146671384249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545525693731032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.982922575466,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.20879284497,1447.9225727288342,0.3750003956468051,6.17534620354742,3.535586960979534,,,,,,
4201.0,-30.51059361996995,4.981353240373071,35.030096170058926,24.414418322872393,5.150883655726019,-26.94453681191037,-40.56524623939765,1.5847844036594436,-4.944811025671584,-4.94481102568004,40.05995537344947,42395.80183391064,25768.901622673122,25768.901622673122,68164.70345658377,77990.46347343668,77990.46347343668,25768.901622673122,103759.3650961098,103759.3650961098,103759.3650961098,129837.1941507397,125328.75731955636,4508.43683118334,0.0,92428.19457678583,56833.53293800964,39549.62404308465,26077.82905462989,65627.45309771455,19898.58217328712,1447.9419289136554,0.0,0.8869823536137363,2.8905668735927113,0.0014947054983599872,1.0,1.0,-1.9982713603735078,355419.54173550155,1557119.9551356696,4.381075805602319,1557119.9551356696,4.381075805602319,0.763045962591518,0.09248121506873293,4.028046144702076,101325.0,128665.9439140818,1.269834136827849,1.0,0.0,4.028046144701717,1.2843497795409713,1.2846340740093725,3.136253230129962,22946.160807604665,2339.857220111319,19504.235785655983,1988.8785452377706,0.85,0.8499999607425404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.583085474703,4632.441516551485,5.529115381074347,4.981353240373071,-2.270983352949817,7.252336593322888,3.5355085636290022,3.5,1.0101453038940007,0.6,0.00022134131452206216,1.0000678217214367,0.00022132630379113983,199.34468788269177,0.0,3.000356192389729e-06,8.503009449232492,0.03087948672019711,7.395808880295181e-05,0.00014738322571911035,0.0005936664341516183,0.09248121506879461,0.09248121506879461,0.09248121506879461,0.09248121506742024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.7409233983,595.6717752946936,0.0,0.09248121506879461,0.09248121506873293,0.09248121506873293,0.3750004024694816,0.3750004024694816,0.5,10.000143285705313,0.0,0.0,0.0,0.0,0.0,0.0,26077.82905462989,19898.58217328712,0.763045962591518,1.0386614174268112,0.6460071179478251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545564827574748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96241420642,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.178782892555,1447.9419289136554,0.3750004024694816,6.17534620354742,3.5355085636290022,,,,,,
4202.0,-30.511238965389666,4.981196712615278,35.03008724911342,24.414086050260835,5.15063048720097,-26.94514318821647,-40.56582130780441,1.5844924990854459,-4.945099371555045,-4.945099371560054,40.05993494712105,42395.40069317292,25768.783330923474,25768.783330923474,68164.1840240964,77990.14115552838,77990.14115552838,25768.783330923474,103758.92448645186,103758.92448645186,103758.92448645186,129836.91575336296,125328.47308774757,4508.442665615397,0.0,92428.02868482238,56833.28821913428,39549.71162854233,26077.991266911115,65627.70289545345,19898.76643434016,1447.9615101736213,0.0,0.8869809624224512,2.8905361865266084,0.0014947054983599872,1.0,1.0,-2.0008877155259484,355415.5490578021,1557119.0733046127,4.381122540734352,1557119.0733046127,4.381122540734352,0.763048282004319,0.09248133886763499,4.028046144702076,101325.0,128665.92058579868,1.2698339065955953,1.0,0.0,4.028046144704469,1.2843511751457288,1.2846354506429973,3.1362498222069473,22946.11962337849,2339.853020489004,19504.2051304327,1988.8754192749514,0.85,0.8500001503766668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.521129856841,4632.441516551485,5.5291635018753835,4.981196712615278,-2.271267273044641,7.252463985659919,3.53543023163961,3.5,1.0101229233256028,0.6,0.00022132630379113983,1.0000674522391444,0.00022131137584329106,199.34522286201414,0.0,2.9923094706025157e-06,8.48020503968753,0.030882479029667714,7.395325261615713e-05,0.0001473730511749827,0.0005936254506183708,0.09248133886963683,0.09248133886963683,0.09248133886963683,0.09248133886554213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.64215939015,595.6718064053744,0.0,0.09248133886963683,0.09248133886763499,0.09248133886763499,0.37500040929230777,0.37500040929230777,0.5,10.00014328554258,0.0,0.0,0.0,0.0,0.0,0.0,26077.991266911115,19898.76643434016,0.763048282004319,1.038649549149749,0.6459985466916286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545603859002245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93960979688,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.14878543027,1447.9615101736213,0.37500040929230777,6.17534620354742,3.53543023163961,,,,,,
4203.0,-30.51188461965544,4.9810401255754755,35.030078684707355,24.413605976756685,5.150212115587927,-26.94576596065668,-40.56641768021507,1.584051228908536,-4.945436011409129,-4.945436011454796,40.059927392338025,42395.08638792799,25768.790444777205,25768.790444777205,68163.8768327052,77989.88920950328,77989.88920950328,25768.790444777205,103758.67965428048,103758.67965428048,103758.67965428048,129836.87294876993,125328.42209949568,4508.4508492742425,0.0,92427.86904721065,56833.06622570587,39549.78091278309,26078.193294489454,65627.97420727255,19898.994022271734,1447.9848568742195,0.0,0.8869792792950162,2.890500360124434,0.0014947054983599872,1.0,1.0,-2.002901495149729,355410.8877060204,1557118.747154788,4.381179083187698,1557118.747154788,4.381179083187698,0.7630510978103902,0.09248150826067177,4.028046144702076,101325.0,128665.91824740275,1.2698338835174217,1.0,0.0,4.0280461447017935,1.2843532688509252,1.284637525637853,3.136244709608483,22946.079991853432,2339.848979198139,19504.167345387414,1988.8715662726227,0.85,0.8499999717734792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.4592012541925,4632.441516551485,5.52923850032685,4.9810401255754755,-2.271586481983913,7.252626607559389,3.5353519344999644,3.5,1.0101005527142755,0.6,0.00022131137584329106,1.0000674848787847,0.0002212964416797488,199.34575809991463,0.0,2.9758150907861934e-06,8.433459967288073,0.0308854548447585,7.394823757669373e-05,0.00014736313826659733,0.0005935855209659663,0.09248150826058488,0.09248150826058488,0.09248150826058488,0.09248150826017923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6056306612,595.6718179119354,0.0,0.09248150826058488,0.09248150826067177,0.09248150826067177,0.375000416114542,0.375000416114542,0.5,10.000143285555628,0.0,0.0,0.0,0.0,0.0,0.0,26078.193294489454,19898.994022271734,0.7630510978103902,1.0386405744816,0.6459910868806003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545642677792332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.892864724476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.118837223028,1447.9848568742195,0.375000416114542,6.17534620354742,3.5353519344999644,,,,,,
4204.0,-30.512528892674435,4.980885340229035,35.03006975748263,24.413279781024926,5.149966436376073,-26.946369980192394,-40.56699239937586,1.5837653883529341,-4.945685462277538,-4.945685462270387,40.059899795245876,42394.68833347782,25768.574241561117,25768.574241561117,68163.26257503894,77989.5609762539,77989.5609762539,25768.574241561117,103758.13521781501,103758.13521781501,103758.13521781501,129836.46109761836,125328.00603415295,4508.455063465419,0.0,92427.70301239313,56832.83036640023,39549.85849554767,26078.325879803357,65628.18437535103,19899.145847660937,1448.0015024798286,0.0,0.8869781116243464,2.8904738129081693,0.0014947054983599872,1.0,1.0,-2.0057951328957984,355407.4336650862,1557117.555753663,4.381218309634439,1557117.555753663,4.381218309634439,0.7630530402671303,0.09248160026870052,4.028046144702076,101325.0,128665.89391694998,1.2698336433945223,1.0,0.0,4.028046144700067,1.2843546359563383,1.2846388738640773,3.136241371295996,22946.038772162407,2339.844775959416,19504.130597961423,1988.8678190780158,0.85,0.8499998972207514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.397051614251,4632.441516551485,5.529265844985353,4.980885340229035,-2.2718416143383733,7.252726954567408,3.535273358597316,3.5,1.010078102456376,0.6,0.0002212964416797488,1.0000673408602379,0.00022128154039046413,199.34629219532485,0.0,2.9770621529199923e-06,8.436994141375258,0.03088843190691142,7.394340492218448e-05,0.0001473530367575643,0.0005935448316214502,0.09248160027053033,0.09248160027053033,0.09248160027053033,0.09248160026448861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.47219478386,595.6718599442627,0.0,0.09248160027053033,0.09248160026870052,0.09248160026870052,0.3750004229370059,0.3750004229370059,0.5,10.000143285394653,0.0,0.0,0.0,0.0,0.0,0.0,26078.325879803357,19899.145847660937,0.7630530402671303,1.0386278886703446,0.6459829528576846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545681515358553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89639889856,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.08886131706,1448.0015024798286,0.3750004229370059,6.17534620354742,3.535273358597316,,,,,,
4205.0,-30.5131711258482,4.980730420122958,35.03006121424594,24.412801872845762,5.14954938264015,-26.946990111752545,-40.567584545910336,1.583326369752594,-4.946023929289765,-4.946023929289747,40.059893019868205,42394.371486562595,25768.59041272984,25768.59041272984,68162.96189929244,77989.31256480842,77989.31256480842,25768.59041272984,103757.90297753827,103757.90297753827,103757.90297753827,129836.43257133086,125327.9692106621,4508.463360668773,0.0,92427.54312988043,56832.602051442125,39549.93453159812,26078.529593792602,65628.46412539072,19899.375301750537,1448.0250011861046,0.0,0.8869764163570177,2.890437792668199,0.0014947054983599872,1.0,1.0,-2.007765957359368,355402.7470972938,1557117.2632506501,4.381275260161057,1557117.2632506501,4.381275260161057,0.7630558782151249,0.09248177183386395,4.028046144702076,101325.0,128665.88795960798,1.269833584600128,1.0,0.0,4.028046144703369,1.2843567190916618,1.284640938320848,3.1362362845353733,22945.999079838395,2339.8407284687837,19504.09953714445,1988.8646517561504,0.85,0.8500000139144874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.335124893874,4632.441516551485,5.529342788050387,4.980730420122958,-2.2721617109455807,7.252892131068538,3.5351950652270987,3.5,1.010055732922028,0.6,0.00022128154039046413,1.000067127998376,0.00022126668720064507,199.3468246022537,0.0,2.9705167678276144e-06,8.41844452002346,0.030891402423679246,7.39384260311594e-05,0.00014734311435930472,0.0005935048637433944,0.09248177183380621,0.09248177183380621,0.09248177183380621,0.09248177183357752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.4394346356,595.6718702637155,0.0,0.09248177183380621,0.09248177183386395,0.09248177183386395,0.375000429758956,0.375000429758956,0.5,10.000143285403222,0.0,0.0,0.0,0.0,0.0,0.0,26078.529593792602,19899.375301750537,0.7630558782151249,1.0386188798972846,0.64597537138098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454572027003751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87784927721,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.058891560257,1448.0250011861046,0.375000429758956,6.17534620354742,3.5351950652270987,,,,,,
4206.0,-30.513811667178587,4.980577307236091,35.03005234870214,24.412437714077555,5.149260120471518,-26.947595590974434,-40.56816321155054,1.5830021587389513,-4.946271499114459,-4.946271499162195,40.059866633989216,42394.00596654967,25768.373546424402,25768.373546424402,68162.37951297406,77989.00709162175,77989.00709162175,25768.373546424402,103757.38063804616,103757.38063804616,103757.38063804616,129836.04256941841,125327.57494037613,4508.467629042283,0.0,92427.37875392196,56832.377628825954,39550.001250106674,26078.661931372255,65628.66318147893,19899.526758411645,1448.04155223281,0.0,0.8869752538377994,2.8904114460873083,0.0014947054983599872,1.0,1.0,-2.010567956847865,355399.31916390103,1557116.1241400263,4.381314313722488,1557116.1241400263,4.381314313722488,0.7630578137321071,0.09248186470776602,4.028046144702076,101325.0,128665.87175786486,1.2698334247013556,1.0,0.0,4.028046144703001,1.2843582654163976,1.2846424659099642,3.136232508610949,22945.958271974592,2339.83656722475,19504.06541362576,1988.8611721256252,0.85,0.850000038457638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.272961419684,4632.441516551485,5.529370008956393,4.980577307236091,-2.272415027579624,7.2529923348157155,3.5351164732288143,3.5,1.0100332780653756,0.6,0.00022126668720064507,1.0000669515088156,0.00022125187405384886,199.34735560917014,0.0,2.960936225644911e-06,8.391293263477678,0.03089436335990489,7.393356078978393e-05,0.00014733312641086114,0.0005934646318261728,0.09248186470777923,0.09248186470777923,0.09248186470777923,0.0924818647073882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.3118543932,595.6719104515211,0.0,0.09248186470777923,0.09248186470776602,0.09248186470776602,0.3750004365811732,0.3750004365811732,0.5,10.000143285407466,0.0,0.0,0.0,0.0,0.0,0.0,26078.661931372255,19899.526758411645,0.7630578137321071,1.0386068557344952,0.6459678425769563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545758902211243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.850698020666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16667.028941192588,1448.04155223281,0.3750004365811732,6.17534620354742,3.5351164732288143,,,,,,
4207.0,-30.51445061974816,4.980424546460881,35.03004365741275,24.412020190525823,5.148910964251032,-26.948205523992858,-40.56874631261451,1.5826240895053492,-4.946585339365413,-4.946585339376854,40.05985393059819,42393.665614375386,25768.331293025738,25768.331293025738,68161.99690740113,77988.7282694164,77988.7282694164,25768.331293025738,103757.05956244214,103757.05956244214,103757.05956244214,129835.90534852043,125327.43056630029,4508.474782220145,0.0,92427.21659330548,56832.15393855143,39550.06961639338,26078.845786078287,65628.91540247167,19899.734608639556,1448.063150661725,0.0,0.8869737051007978,2.8903780472266756,0.0014947054983599872,1.0,1.0,-2.01280341897575,355394.97366563283,1557115.5757189486,4.381366341956017,1557115.5757189486,4.381366341956017,0.7630604042784234,0.0924820140002128,4.028046144702076,101325.0,128665.86168049197,1.269833325245418,1.0,0.0,4.028046144702128,1.2843600634463195,1.2846442453113462,3.136228118066543,22945.918014090086,2339.832462062997,19504.031506686355,1988.8577145800407,0.85,0.8500000520663319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.211024384796,4632.441516551485,5.529434430799724,4.980424546460881,-2.272716556913163,7.253141103374045,3.5350381682081475,3.5,1.0100109052023278,0.6,0.00022125187405384886,1.0000667857914771,0.00022123709855911746,199.34788530151027,0.0,2.9529616420751686e-06,8.368693293641028,0.030897316321546967,7.392865855617677e-05,0.0001473232154976721,0.0005934247102105112,0.09248201400013042,0.09248201400013042,0.09248201400013042,0.0924820140002661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.25043129805,595.6719297998086,0.0,0.09248201400013042,0.0924820140002128,0.0924820140002128,0.3750004434035869,0.3750004434035869,0.5,10.000143285414726,0.0,0.0,0.0,0.0,0.0,0.0,26078.845786078287,19899.734608639556,0.7630604042784234,1.0385970343924664,0.6459601740238234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454579743281135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.82809805083,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.999003310408,1448.063150661725,0.3750004434035869,6.17534620354742,3.5350381682081475,,,,,,
4208.0,-30.515087920744115,4.980272827505249,35.03003490421446,24.411629349365853,5.14859133501095,-26.948811150803955,-40.569324943330116,1.5822728966295594,-4.946866596985103,-4.946866597014602,40.059834761785574,42393.31405022368,25768.206274676395,25768.206274676395,68161.52032490008,77988.43768755905,77988.43768755905,25768.206274676395,103756.64396223545,103756.64396223545,103756.64396223545,129835.64844877263,125327.16790958228,4508.480539190356,0.0,92427.05340536132,56831.929768314694,39550.137374496255,26079.00448653717,65629.14186103342,19899.914933864082,1448.0822757382946,0.0,0.8869723452841358,2.890348116066696,0.0014947054983599872,1.0,1.0,-2.015300270632963,355391.07934877364,1557114.7481765973,4.381412023706077,1557114.7481765973,4.381412023706077,0.7630626753462566,0.09248213595524607,4.028046144702076,101325.0,128665.84859661003,1.2698331961175429,1.0,0.0,4.028046144699791,1.2843617357576191,1.2846458990145992,3.1362240345209385,22945.877501161907,2339.8283308940267,19503.993053398142,1988.8537934358974,0.85,0.8499998769892553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.148968970277,4632.441516551485,5.529481234667533,4.980272827505249,-2.2729940598994154,7.2532668874046635,3.534959714219686,3.5,1.009988489777053,0.6,0.00022123709855911746,1.000066613505845,0.00022122236216200257,199.34841362718316,0.0,2.9454636289873357e-06,8.34744392455011,0.030900261785175954,7.39237942026943e-05,0.00014731330435642317,0.0005933847876762138,0.09248213595545893,0.09248213595545893,0.09248213595545893,0.0924821359529311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.1577467935,595.671958995445,0.0,0.09248213595545893,0.09248213595524607,0.09248213595524607,0.37500045022616985,0.37500045022616985,0.5,10.000143285421789,0.0,0.0,0.0,0.0,0.0,0.0,26079.00448653717,19899.914933864082,0.7630626753462566,1.0385861888797638,0.6459525882570505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454583586803708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.806848681736,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.969075905025,1448.0822757382946,0.37500045022616985,6.17534620354742,3.534959714219686,,,,,,
4209.0,-30.51572407657605,4.980121822979526,35.03002622023781,24.411205294914566,5.14823449415258,-26.949419375225197,-40.56990776499731,1.5818882013703381,-4.947162146102414,-4.947162146135437,40.05981925261046,42392.98461465165,25768.120543082157,25768.120543082157,68161.10515773381,77988.16351856,77988.16351856,25768.120543082157,103756.28406164216,103756.28406164216,103756.28406164216,129835.45889352655,125326.97191508932,4508.486978437235,0.0,92426.89161408538,56831.712708800194,39550.19878365021,26079.174831884393,65629.3736155346,19900.10796588384,1448.1025108653605,0.0,0.8869708995999293,2.8903166642833362,0.0014947054983599872,1.0,1.0,-2.0176273282905868,355386.98718670785,1557114.0786282138,4.381460590199271,1557114.0786282138,4.381460590199271,0.7630650929014047,0.09248227116894728,4.028046144702076,101325.0,128665.84469928348,1.2698331576539204,1.0,0.0,4.028046144704515,1.284363564615131,1.2846477093488664,3.1362195687239924,22945.837334969634,2339.8242350822793,19503.96580907731,1988.8510152883307,0.85,0.8500001775639329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.086960211831,4632.441516551485,5.529536414897895,4.980121822979526,-2.2732817903070606,7.2534036132865864,3.534881319912172,3.5,1.0099660914034776,0.6,0.00022122236216200257,1.0000664941518695,0.0002212076531467195,199.34894100598848,0.0,2.9376773874343022e-06,8.325377715988813,0.03090319946256339,7.39188949164736e-05,0.00014730346724552897,0.0005933451633396015,0.09248227117027734,0.09248227117027734,0.09248227117027734,0.0924822711632856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.0827576004,595.6719826170522,0.0,0.09248227117027734,0.09248227116894728,0.09248227116894728,0.3750004570488875,0.3750004570488875,0.5,10.000143285358732,0.0,0.0,0.0,0.0,0.0,0.0,26079.174831884393,19900.10796588384,0.7630650929014047,1.0385761954247867,0.6459452875932545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545874204108544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78478247318,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.939160287744,1448.1025108653605,0.3750004570488875,6.17534620354742,3.534881319912172,,,,,,
4210.0,-30.51635852485071,4.97997195243504,35.03001744112217,24.410822695959382,5.147923538901007,-26.950021807847403,-40.57047836305571,1.5815453450545063,-4.947437255639159,-4.947437255676534,40.05979913964869,42392.61198845934,25767.984465334677,25767.984465334677,68160.59645379402,77987.87128751795,77987.87128751795,25767.984465334677,103755.85575285263,103755.85575285263,103755.85575285263,129835.18472225995,125326.69222693169,4508.492495328258,0.0,92426.72814483428,56831.468846081334,39550.2881097255,26079.328969407317,65629.61707913282,19900.283313152246,1448.1211782297264,0.0,0.8869695744075512,2.8902873878847566,0.0014947054983599872,1.0,1.0,-2.020153502746382,355383.17806354107,1557113.2103273019,4.381505108969723,1557113.2103273019,4.381505108969723,0.7630673065436815,0.0924823883900603,4.028046144702076,101325.0,128665.82270722665,1.2698329406091946,1.0,0.0,4.028046144700603,1.2843651978248778,1.2846493240272037,3.1362155806804233,22945.796752204384,2339.82009679191,19503.927965412608,1988.8471563084854,0.85,0.8500000316414762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4660.024921363374,4632.441516551485,5.52958082846385,4.97997195243504,-2.2735542973049507,7.253526249739991,3.5348028882594207,3.5,1.0099436823598344,0.6,0.0002212076531467195,1.0000663160095067,0.00022119298451065588,199.3494669716807,0.0,2.9322266199200965e-06,8.309930240853554,0.03090613168918331,7.391409867460215e-05,0.00014729355447211736,0.0005933052342308776,0.09248238839042348,0.09248238839042348,0.09248238839042348,0.09248238839213249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.9855082608,595.6720132506078,0.0,0.09248238839042348,0.0924823883900603,0.0924823883900603,0.37500046387143193,0.37500046387143193,0.5,10.000143285307844,0.0,0.0,0.0,0.0,0.0,0.0,26079.328969407317,19900.283313152246,0.7630673065436815,1.038564591525949,0.6459372136415867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454591247148693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76933499804,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.909246368556,1448.1211782297264,0.37500046387143193,6.17534620354742,3.5348028882594207,,,,,,
4211.0,-30.516990877618852,4.979822697777894,35.03000874361123,24.410415964107983,5.147585934134436,-26.950624388686176,-40.57105650482697,1.5811781079578544,-4.947735502669843,-4.947735502685323,40.05978393593112,42392.27976750747,25767.910558858755,25767.910558858755,68160.19032636622,77987.58927946266,77987.58927946266,25767.910558858755,103755.49983832141,103755.49983832141,103755.49983832141,129835.00101193212,125326.50198135755,4508.499030574568,0.0,92426.56571443331,56831.25620313797,39550.343901439264,26079.501173610704,65629.84507504996,19900.47844933265,1448.1416119171968,0.0,0.8869681138779549,2.890255649522431,0.0014947054983599872,1.0,1.0,-2.022473686537012,355379.04861848307,1557112.5539649914,4.381554174389803,1557112.5539649914,4.381554174389803,0.7630697503320932,0.09248252551072282,4.028046144702076,101325.0,128665.81752934994,1.2698328895075246,1.0,0.0,4.028046144701623,1.2843669449353692,1.2846510526832973,3.136211314520222,22945.756427343364,2339.8159848004534,19503.89216260242,1988.8435054378836,0.85,0.8499999651072981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.962953478984,4632.441516551485,5.529638500585339,4.979822697777894,-2.27384350953763,7.253666207315524,3.5347245470168,3.5,1.0099212991476572,0.6,0.00022119298451065588,1.0000660973121573,0.00022117836521520778,199.34999120262285,0.0,2.924184780484388e-06,8.287139667892754,0.030909055873963795,7.390923931649152e-05,0.00014728374519416436,0.0005932657220066366,0.09248252551073101,0.09248252551073101,0.09248252551073101,0.09248252550930078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.9119956245,595.6720364070992,0.0,0.09248252551073101,0.09248252551072282,0.09248252551072282,0.37500047069388587,0.37500047069388587,0.5,10.00014328532501,0.0,0.0,0.0,0.0,0.0,0.0,26079.501173610704,19900.47844933265,0.7630697503320932,1.0385547954352585,0.6459299076362355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545950636340685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74654442508,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.879345452235,1448.1416119171968,0.37500047069388587,6.17534620354742,3.5347245470168,,,,,,
4212.0,-30.5176220963388,4.979674353179882,35.029999964354516,24.410087742749624,5.1473357822344346,-26.951217752323657,-40.57162200389428,1.5808901765962042,-4.9480193904961425,-4.948019390533845,40.059764182318574,42391.89976617482,25767.80135174937,25767.80135174937,68159.7011179242,77987.27122130628,77987.27122130628,25767.80135174937,103755.07257305564,103755.07257305564,103755.07257305564,129834.73353007979,125326.22872437972,4508.504805700071,0.0,92426.40021975954,56831.02876115721,39550.412731780365,26079.660957024145,65630.0736888045,19900.66014858765,1448.1609046007861,0.0,0.8869667427501055,2.8902254394700453,0.0014947054983599872,1.0,1.0,-2.0250240283082235,355375.1180219376,1557111.7011795975,4.3816002365238065,1557111.7011795975,4.3816002365238065,0.7630720422854163,0.09248264795762215,4.028046144702076,101325.0,128665.79659513888,1.269832682902925,1.0,0.0,4.028046144700535,1.2843683211938517,1.284652410468677,3.1362079539285963,22945.71534174806,2339.811795235688,19503.857528033666,1988.839973694755,0.85,0.8499999776667593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.900934427259,4632.441516551485,5.529688659554401,4.979674353179882,-2.2741220118908365,7.253796365070718,3.5346461417826194,3.5,1.009898897652177,0.6,0.00022117836521520778,1.00006597911293,0.0002211637730256513,199.35051449586112,0.0,2.9143564189667637e-06,8.25928609135181,0.030911970230382762,7.390448650777057e-05,0.00014727387870743723,0.0005932259793428136,0.0924826479592825,0.0924826479592825,0.0924826479592825,0.09248264795523782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.81648435444,595.6720664931555,0.0,0.0924826479592825,0.09248264795762215,0.09248264795762215,0.3750004775165398,0.3750004775165398,0.5,10.000143285160352,0.0,0.0,0.0,0.0,0.0,0.0,26079.660957024145,19900.66014858765,0.7630720422854163,1.0385437237372965,0.6459218675752643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4545988675331236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71869084854,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.849465367617,1448.1609046007861,0.3750004775165398,6.17534620354742,3.5346461417826194,,,,,,
4213.0,-30.518251259405247,4.97952596311321,35.029991514748346,24.409631522744917,5.146941979096237,-26.95182332975094,-40.57220056476069,1.5804729254789822,-4.948347449116568,-4.948347449101215,40.05975613509808,42391.58301417858,25767.806808000983,25767.806808000983,68159.38982217957,77987.01635628086,77987.01635628086,25767.806808000983,103754.82316428184,103754.82316428184,103754.82316428184,129834.68023393682,125326.1675102379,4508.512723698925,0.0,92426.23989642406,56830.806554072624,39550.48149150159,26079.857069654976,65630.33856115656,19900.88142651919,1448.183639809727,0.0,0.8869651048205374,2.890190529273067,0.0014947054983599872,1.0,1.0,-2.0270279618412133,355370.57589684735,1557111.3537716453,4.3816552618121785,1557111.3537716453,4.3816552618121785,0.7630747888444034,0.09248281200057527,4.028046144702076,101325.0,128665.78707452687,1.26983258894179,1.0,0.0,4.028046144701675,1.284370301971351,1.2846543729415536,3.1362031172158984,22945.675539985685,2339.8077365854483,19503.82706562766,1988.836867393826,0.85,0.8500001244957824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.838935215095,4632.441516551485,5.529763403037354,4.97952596311321,-2.2744327917511487,7.2539587548643585,3.5345677623251825,3.5,1.0098765035214807,0.6,0.0002211637730256513,1.000065764575756,0.00022114922924041153,199.35103608734735,0.0,2.9089604957060265e-06,8.24399404483088,0.03091487919087847,7.389962421198042e-05,0.0001472641488136709,0.0005931867868817398,0.0924828120005524,0.0924828120005524,0.0924828120005524,0.09248281200054805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7775746553,595.6720787497156,0.0,0.0924828120005524,0.09248281200057527,0.09248281200057527,0.37500048433862493,0.37500048433862493,0.5,10.000143285165361,0.0,0.0,0.0,0.0,0.0,0.0,26079.857069654976,19900.88142651919,0.7630747888444034,1.0385347891915315,0.6459144344452326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546026646293364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70339880202,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.81958692334,1448.183639809727,0.37500048433862493,6.17534620354742,3.5345677623251825,,,,,,
4214.0,-30.518879213817357,4.97937916692924,35.02998283986678,24.40923345219346,5.146613053552806,-26.952421583467906,-40.572770464327164,1.5801143806700477,-4.948598717663344,-4.948598717618909,40.05973273609654,42391.2356222023,25767.61554207308,25767.61554207308,68158.85116427537,77986.73426091441,77986.73426091441,25767.61554207308,103754.34980298749,103754.34980298749,103754.34980298749,129834.34367945082,125325.82633786251,4508.517341588305,0.0,92426.0773291349,56830.57868995933,39550.55404352841,26079.993876463323,65630.54791999173,19901.037743875328,1448.2005414573318,0.0,0.8869639125999431,2.8901637908792286,0.0014947054983599872,1.0,1.0,-2.0296522585838943,355367.0969970571,1557110.3436100772,4.381695313854484,1557110.3436100772,4.381695313854484,0.7630767797777598,0.09248291144270912,4.028046144702076,101325.0,128665.77237603827,1.269832443878986,1.0,0.0,4.028046144704447,1.2843720082010306,1.2846560608680058,3.136198950912985,22945.635181140897,2339.8036211286117,19503.791517006077,1988.833242443248,0.85,0.8500000702981766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.776729029426,4632.441516551485,5.529796177045623,4.97937916692924,-2.2746871395377077,7.254066306466948,3.5344891219103696,3.5,1.0098540348315341,0.6,0.00022114922924041153,1.0000656385732212,0.00022113471427327695,199.35155667924565,0.0,2.8993186561796767e-06,8.216669071613204,0.030917778509534647,7.389483499600036e-05,0.0001472543942444112,0.00059314749502664,0.09248291144340824,0.09248291144340824,0.09248291144340824,0.09248291144088434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.66443674936,595.6721143881663,0.0,0.09248291144340824,0.09248291144270912,0.09248291144270912,0.3750004911609337,0.3750004911609337,0.5,10.000143285118371,0.0,0.0,0.0,0.0,0.0,0.0,26079.993876463323,19901.037743875328,0.7630767797777598,1.0385232688803059,0.6459070808593615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546064493786461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6760738288,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.78972862003,1448.2005414573318,0.3750004911609337,6.17534620354742,3.5344891219103696,,,,,,
