time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4215.0,-30.519505079022206,4.97923321189707,35.02997416553744,24.408841144200437,5.146290588606692,-26.953017074121153,-40.57334001464767,1.5797616802921781,-4.948883423643451,-4.94888342365364,40.059715402269816,42390.89552427807,25767.51460386144,25767.51460386144,68158.41012813951,77986.44944180669,77986.44944180669,25767.51460386144,103753.96404566814,103753.96404566814,103753.96404566814,129834.12004031439,125325.59669658898,4508.523343725404,0.0,92425.91453348169,56830.36061591431,39550.61546396375,26080.155994646248,65630.77145861,19901.221872946022,1448.2199651141618,0.0,0.8869625285183986,2.8901334945234534,0.0014947054983599872,1.0,1.0,-2.0320445014897928,355363.15517675865,1557109.5952901107,4.381741811459322,1557109.5952901107,4.381741811459322,0.763079096498938,0.09248303805705124,4.028046144702076,101325.0,128665.7617975805,1.2698323394777251,1.0,0.0,4.028046144703494,1.2843736870527025,1.2846577214473613,3.136194851472997,22945.5947656026,2339.7994998906456,19503.75908149494,1988.8299349415897,0.85,0.8500001538740994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.714706999461,4632.441516551485,5.52984811820249,4.97923321189707,-2.274965601211734,7.254198813108804,3.5344107150000603,3.5,1.0098316328571602,0.6,0.00022113471427327695,1.0000654205229456,0.0002211202484709881,199.3520755415339,0.0,2.893581293427666e-06,8.200409385574005,0.030920672090828074,7.389004900168299e-05,0.00014724466527159396,0.0005931083062751917,0.0924830380568925,0.0924830380568925,0.0924830380568925,0.09248303805737586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.5806247012,595.6721407889695,0.0,0.0924830380568925,0.09248303805705124,0.09248303805705124,0.3750004979832129,0.3750004979832129,0.5,10.000143285132134,0.0,0.0,0.0,0.0,0.0,0.0,26080.155994646248,19901.221872946022,0.763079096498938,1.0385130117070704,0.6458996989089464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546102268760552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65981414276,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.759873557996,1448.2199651141618,0.3750004979832129,6.17534620354742,3.5344107150000603,,,,,,
4216.0,-30.520129324191405,4.979088021774695,35.02996548528748,24.40847820779311,5.146000967207493,-26.95360776931003,-40.5739012179896,1.579438617288653,-4.949170875361801,-4.949170875366097,40.059697882785215,42390.528094868714,25767.42281468525,25767.42281468525,68157.95090955397,77986.1505648709,77986.1505648709,25767.42281468525,103753.57337955615,103753.57337955615,103753.57337955615,129833.89301682932,125325.36361556915,4508.529401260168,0.0,92425.75066183196,56830.128191976546,39550.69163317268,26080.319637273158,65631.01127044584,19901.40776007966,1448.2395755360076,0.0,0.8869611311401914,2.8901029062404993,0.0014947054983599872,1.0,1.0,-2.034464575200616,355359.1753758869,1557108.8389536554,4.381788755859754,1557108.8389536554,4.381788755859754,0.7630814359973259,0.09248316584528156,4.028046144702076,101325.0,128665.74370285022,1.2698321608966219,1.0,0.0,4.028046144699769,1.284375227250823,1.2846592434056057,3.1361910906083263,22945.554082938143,2339.7953514133924,19503.71932494313,1988.8258809015445,0.85,0.8499999282843951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.652691607423,4632.441516551485,5.529902016323101,4.979088021774695,-2.275245860942517,7.254333882717212,3.5343323171769048,3.5,1.0098092334791156,0.6,0.0002211202484709881,1.0000652515129589,0.00022110582098164503,199.35259306314907,0.0,2.8837877106525007e-06,8.172654371989188,0.030923555878538726,7.388533342830827e-05,0.00014723491504267986,0.0005930690319032043,0.09248316584520194,0.09248316584520194,0.09248316584520194,0.09248316584555359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.49591501895,595.6721674725254,0.0,0.09248316584520194,0.09248316584528156,0.09248316584528156,0.3750005048057116,0.3750005048057116,0.5,10.000143285135398,0.0,0.0,0.0,0.0,0.0,0.0,26080.319637273158,19901.40776007966,0.7630814359973259,1.038502220066294,0.6458917404181078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546139918243977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63205912918,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.73003941793,1448.2395755360076,0.3750005048057116,6.17534620354742,3.5343323171769048,,,,,,
4217.0,-30.5207525905381,4.9789432502760755,35.02995697923,24.408039939031028,5.145626278205681,-26.954206482059437,-40.574474924337096,1.5790394406958455,-4.949473954238897,-4.94947395423574,40.059685548191254,42390.21670310132,25767.37257982924,25767.37257982924,68157.58928293057,77985.8910392285,77985.8910392285,25767.37257982924,103753.26361905775,103753.26361905775,103753.26361905775,129833.76054622162,125325.22424081976,4508.536305401857,0.0,92425.58989123501,56829.915553617066,39550.749264019934,26080.496927163873,65631.2461911838,19901.608449889303,1448.260435339419,0.0,0.8869596355831507,2.890070655318803,0.0014947054983599872,1.0,1.0,-2.0366217513625315,355354.97925314785,1557108.3064569575,4.381838998652962,1557108.3064569575,4.381838998652962,0.7630839437403889,0.09248330995573853,4.028046144702076,101325.0,128665.7361309015,1.2698320861672983,1.0,0.0,4.028046144702458,1.2843771232096328,1.28466112125237,3.1361864610575347,22945.51417013894,2339.791281440547,19503.684181207893,1988.822297237884,0.85,0.8499998752082788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.590665768688,4632.441516551485,5.529964846295877,4.9789432502760755,-2.2755374328191618,7.254480683095237,3.5342539068431496,3.5,1.0097868305266142,0.6,0.00022110582098164503,1.0000651495282504,0.00022109141698012854,199.35310977566502,0.0,2.8761574119342853e-06,8.151030105421764,0.03092643203595066,7.38805130846856e-05,0.00014722530789695943,0.0005930303338769235,0.09248330995709741,0.09248330995709741,0.09248330995709741,0.09248330994751944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.4362755117,595.6721862589716,0.0,0.09248330995709741,0.09248330995573853,0.09248330995573853,0.375000511628344,0.375000511628344,0.5,10.000143285065526,0.0,0.0,0.0,0.0,0.0,0.0,26080.496927163873,19901.608449889303,0.7630839437403889,1.038492992870919,0.6458846839448794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546177470458512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61043486261,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.700216870406,1448.260435339419,0.375000511628344,6.17534620354742,3.5342539068431496,,,,,,
4218.0,-30.521373592569205,4.9787998518350145,35.029948264421634,24.407693242561095,5.145354541088505,-26.954792376736204,-40.57503165733067,1.5787327470622945,-4.9497317978438105,-4.949731797851292,40.05966251306989,42389.84459416302,25767.207812927634,25767.207812927634,68157.05240709065,77985.58540648529,77985.58540648529,25767.207812927634,103752.79321941292,103752.79321941292,103752.79321941292,129833.43121740763,125324.89009253161,4508.541124876024,0.0,92425.42539869514,56829.684586675794,39550.82312446593,26080.63799799471,65631.46112246063,19901.769603755143,1448.2778091745033,0.0,0.8869584085816048,2.890043218150789,0.0014947054983599872,1.0,1.0,-2.0392554914527636,355351.40944272553,1557107.3120051054,4.3818802194903785,1557107.3120051054,4.3818802194903785,0.7630859952615174,0.09248341345920473,4.028046144702076,101325.0,128665.71859293211,1.2698319130809979,1.0,0.0,4.028046144700747,1.2843785867601607,1.2846625666253602,3.1361828873703077,22945.473333332717,2339.787117245208,19503.654932958743,1988.819314746498,0.85,0.8500001132958077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.5285478558035,4632.441516551485,5.530003207037983,4.9787998518350145,-2.2757956298698274,7.2545954817048415,3.534175380810691,3.5,1.0097643945173402,0.6,0.00022109141698012854,1.0000649131650383,0.00022107706616804616,199.35362461333838,0.0,2.871482495525511e-06,8.1377813923193,0.030929303518446184,7.38758356310623e-05,0.00014721558134906624,0.000592991154893181,0.0924834134590977,0.0924834134590977,0.0924834134590977,0.09248341345974102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.32489679335,595.6722213432731,0.0,0.0924834134590977,0.09248341345920473,0.09248341345920473,0.37500051845079013,0.37500051845079013,0.5,10.00014328507037,0.0,0.0,0.0,0.0,0.0,0.0,26080.63799799471,19901.769603755143,0.7630859952615174,1.0384814118326204,0.6458768991150223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546214963975947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.597186149505,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.670393123786,1448.2778091745033,0.37500051845079013,6.17534620354742,3.534175380810691,,,,,,
4219.0,-30.521993570844813,4.978656680114324,35.02993980713175,24.40722689442339,5.144948414301143,-26.95539087638839,-40.57560529382897,1.5783052107917541,-4.950042033359068,-4.950042033343037,40.05965251353471,42389.54714521625,25767.180606480553,25767.180606480553,68156.7277516968,77985.33958701967,77985.33958701967,25767.180606480553,103752.52019350023,103752.52019350023,103752.52019350023,129833.34166964202,125324.79325626112,4508.548413380891,0.0,92425.26587427237,56829.473432071325,39550.880491334494,26080.8214761418,65631.70196747629,19901.977046722397,1448.2992406989472,0.0,0.8869568681790931,2.890010206226065,0.0014947054983599872,1.0,1.0,-2.041293356181427,355347.1143105591,1557106.880314794,4.381931969071641,1557106.880314794,4.381931969071641,0.7630885808151525,0.09248356498318248,4.028046144702076,101325.0,128665.71219018138,1.2698318498907613,1.0,0.0,4.028046144702036,1.2843806151545778,1.2846645770353966,3.136177934464771,22945.433729907872,2339.7830788197675,19503.616844265813,1988.8154307807267,0.85,0.8499999204131027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.466566180687,4632.441516551485,5.53007092990081,4.978656680114324,-2.276091980476307,7.25474866059063,3.5340970276980976,3.5,1.0097420079137422,0.6,0.00022107706616804616,1.0000648064788404,0.00022106273987027234,199.3541386046288,0.0,2.860886404766666e-06,8.107752071108731,0.03093216440485095,7.387101644720697e-05,0.0001472060497208392,0.0005929527610548484,0.09248356498314604,0.09248356498314604,0.09248356498314604,0.09248356498432833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.27654750407,595.6722365732998,0.0,0.09248356498314604,0.09248356498318248,0.09248356498318248,0.37500052527338607,0.37500052527338607,0.5,10.000143285039522,0.0,0.0,0.0,0.0,0.0,0.0,26080.8214761418,19901.977046722397,0.7630885808151525,1.0384726543503593,0.6458699968838587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546252321464082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5671568283,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.640593963413,1448.2992406989472,0.37500052527338607,6.17534620354742,3.5340970276980976,,,,,,
4220.0,-30.522611333198682,4.97851523540608,35.02993099120986,24.406927974801533,5.144729528573255,-26.955968927205355,-40.57614948889238,1.5780467608178053,-4.950281562506746,-4.950281562501516,40.05962525148298,42389.13713323032,25766.973364989513,25766.973364989513,68156.11049821983,77985.01348363682,77985.01348363682,25766.973364989513,103751.98684862634,103751.98684862634,103751.98684862634,129832.93478549046,125324.38238791327,4508.552397577199,0.0,92425.09956802826,56829.22321763406,39550.97372266022,26080.947936864122,65631.92165952435,19902.122271279244,1448.3152063861862,0.0,0.8869557495087557,2.8899847183158855,0.0014947054983599872,1.0,1.0,-2.0441117994571414,355343.7981180347,1557105.7033844315,4.381969550703139,1557105.7033844315,4.381969550703139,0.7630904489920239,0.0924836522044688,4.028046144702076,101325.0,128665.68401807816,1.2698315718537199,1.0,0.0,4.028046144701901,1.2843818530084024,1.2846657967615018,3.1361749118980464,22945.392442832665,2339.77886870977,19503.579547416986,1988.8116275605826,0.85,0.8499998244095939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.404448997292,4632.441516551485,5.530100176329313,4.97851523540608,-2.276336271104666,7.254851506510747,3.534018503982081,3.5,1.0097195725663088,0.6,0.00022106273987027234,1.0000645751686195,0.00022104846562833133,199.35465076115557,0.0,2.8560067520942436e-06,8.093923135435086,0.030935020411603044,7.386644487280922e-05,0.00014719629499746313,0.0005929134685789608,0.09248365220443408,0.09248365220443408,0.09248365220443408,0.09248365220451847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1447308797,595.6722780955404,0.0,0.09248365220443408,0.0924836522044688,0.0924836522044688,0.37500053209595885,0.37500053209595885,0.5,10.000143285043356,0.0,0.0,0.0,0.0,0.0,0.0,26080.947936864122,19902.122271279244,0.7630904489920239,1.038459773458868,0.6458615877976339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546289617549575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55332789262,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.610794612207,1448.3152063861862,0.37500053209595885,6.17534620354742,3.534018503982081,,,,,,
4221.0,-30.523227664241972,4.97837341786905,35.029922608498055,24.406471440475457,5.144333687409783,-26.956563327550462,-40.576722531672544,1.5776290849311003,-4.950617926814459,-4.950617926825128,40.05962011888776,42388.85281605642,25767.018104445164,25767.018104445164,68155.87092050158,77984.76565799619,77984.76565799619,25767.018104445164,103751.78376244135,103751.78376244135,103751.78376244135,129832.93501282787,125324.37423442132,4508.560778406552,0.0,92424.93976109396,56829.026919448566,39551.01426849489,26081.15125038652,65632.1655188814,19902.351545771013,1448.3386130745314,0.0,0.8869540586875432,2.889948926632109,0.0014947054983599872,1.0,1.0,-2.0459627884565634,355339.14131948934,1557105.4818040873,4.38202635381526,1557105.4818040873,4.38202635381526,0.763093291193427,0.09248382515400465,4.028046144702076,101325.0,128665.68412943033,1.2698315729526803,1.0,0.0,4.0280461447017615,1.2843838351564498,1.2846677610131911,3.1361700719407004,22945.352769271696,2339.7748231324354,19503.549523437643,1988.808565966731,0.85,0.8499999855986831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.342554631275,4632.441516551485,5.530183239872195,4.97837341786905,-2.276651307832416,7.255024725701466,3.533940262628618,3.5,1.0096972178938908,0.6,0.00022104846562833133,1.0000644258742029,0.00022103422530513728,199.35516173338087,0.0,2.8456365170300444e-06,8.064533889263146,0.030937866048120075,7.386163124256278e-05,0.00014718683438576854,0.0005928753607984979,0.09248382515369054,0.09248382515369054,0.09248382515369054,0.0924838251548445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1199138156,595.6722859129161,0.0,0.09248382515369054,0.09248382515400465,0.09248382515400465,0.37500053891865187,0.37500053891865187,0.5,10.000143285064766,0.0,0.0,0.0,0.0,0.0,0.0,26081.15125038652,19902.351545771013,0.763093291193427,1.038452264703869,0.6458548560897593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546326780513743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52393864645,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.581018987355,1448.3386130745314,0.37500053891865187,6.17534620354742,3.533940262628618,,,,,,
4222.0,-30.523842266582367,4.978233234671299,35.02991392139788,24.406140285450988,5.144078633290383,-26.957141856096374,-40.57727056844158,1.5773380722958745,-4.950860639922553,-4.9508606399139525,40.05959457105973,42388.47226580987,25766.82198373039,25766.82198373039,68155.29424954025,77984.45561473713,77984.45561473713,25766.82198373039,103751.27759846752,103751.27759846752,103751.27759846752,129832.5585735483,125323.99358261192,4508.564990936383,0.0,92424.77491908323,56828.791570299334,39551.09260975988,26081.280975080772,65632.37358484065,19902.50029345035,1448.3548535807504,0.0,0.8869529176117678,2.8899231003554755,0.0014947054983599872,1.0,1.0,-2.0486864383851753,355335.78110552934,1557104.3788795967,4.382064688321271,1557104.3788795967,4.382064688321271,0.7630951989078333,0.09248391671365218,4.028046144702076,101325.0,128665.66352927583,1.2698313696449626,1.0,0.0,4.028046144702376,1.2843852250734311,1.2846691329464144,3.136166678086618,22945.311845706074,2339.7706500900995,19503.513506401032,1988.8048932511135,0.85,0.8499999319055177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.280384254118,4632.441516551485,5.530214938514649,4.978233234671299,-2.2768976140988286,7.255130848770127,3.533861673063957,3.5,1.0096747637325592,0.6,0.00022103422530513728,1.000064245489486,0.00022102002576539578,199.35567127473223,0.0,2.8388819334849065e-06,8.045391399496225,0.03094070493005356,7.385702793725542e-05,0.00014717719736788188,0.0005928365424457532,0.09248391671364505,0.09248391671364505,0.09248391671364505,0.09248391671359801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.99638575944,595.6723248242546,0.0,0.09248391671364505,0.09248391671365218,0.09248391671365218,0.3750005457415116,0.3750005457415116,0.5,10.000143285067962,0.0,0.0,0.0,0.0,0.0,0.0,26081.280975080772,19902.50029345035,0.7630951989078333,1.0384401862510475,0.6458470104089072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546363857555136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50479615668,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.551251444347,1448.3548535807504,0.3750005457415116,6.17534620354742,3.533861673063957,,,,,,
4223.0,-30.52445591876803,4.978093101100658,35.02990551698017,24.405703239049785,5.143704484468356,-26.95773156292053,-40.57783529916776,1.576940042398292,-4.951176006871265,-4.951176006885358,40.05958535298564,42388.165211453364,25766.81602847132,25766.81602847132,68154.98123992469,77984.19882007863,77984.19882007863,25766.81602847132,103751.01484854995,103751.01484854995,103751.01484854995,129832.48298041872,125323.91050164092,4508.572478777797,0.0,92424.61442998605,56828.5808208826,39551.148454559385,26081.468131868773,65632.61658642816,19902.71189193835,1448.376668890039,0.0,0.8869513482379924,2.889889543502947,0.0014947054983599872,1.0,1.0,-2.050701032467657,355331.4150809995,1557103.9809265235,4.38211741163267,1557103.9809265235,4.38211741163267,0.7630978360309157,0.09248407216961091,4.028046144702076,101325.0,128665.64988863295,1.2698312350222842,1.0,0.0,4.028046144700429,1.2843871152297361,1.284671005281875,3.1361620627762106,22945.272002791815,2339.7665872435355,19503.4817115197,1988.801651075515,0.85,0.8500000221896109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.218416366849,4632.441516551485,5.530287212541474,4.978093101100658,-2.277196894330535,7.255289995431193,3.5337833401624175,3.5,1.0096523829035478,0.6,0.00022102002576539578,1.000064146488353,0.00022100584901627588,199.35618003065662,0.0,2.8307587769598523e-06,8.022370373904222,0.03094353568883052,7.385228468643665e-05,0.00014716774107895913,0.0005927984520776147,0.09248407217058172,0.09248407217058172,0.09248407217058172,0.09248407216734547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.95181520696,595.6723388639747,0.0,0.09248407217058172,0.09248407216961091,0.09248407216961091,0.3750005525644319,0.3750005525644319,0.5,10.000143284988438,0.0,0.0,0.0,0.0,0.0,0.0,26081.468131868773,19902.71189193835,0.7630978360309157,1.038431572359681,0.645839940811054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546400830781927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48177513109,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.521497988655,1448.376668890039,0.3750005525644319,6.17534620354742,3.5337833401624175,,,,,,
4224.0,-30.525067332705156,4.977954370632853,35.02989690884365,24.405344144348078,5.143417306583993,-26.958310723670127,-40.57838717764241,1.5766207601543045,-4.951427884982024,-4.951427884976871,40.05956266633333,42387.81437540433,25766.647656137782,25766.647656137782,68154.4620315421,77983.90555815546,77983.90555815546,25766.647656137782,103750.55321429324,103750.55321429324,103750.55321429324,129832.15891031822,125323.58173774162,4508.5771725766,0.0,92424.45076704552,56828.35958488363,39551.212424624326,26081.605696024988,65632.81812064932,19902.869185933985,1448.3936372670396,0.0,0.8869501502125693,2.889862742448042,0.0014947054983599872,1.0,1.0,-2.0532817129467276,355327.92804318934,1557103.001520943,4.382157659534379,1557103.001520943,4.382157659534379,0.7630998420073238,0.0924841730248285,4.028046144702076,101325.0,128665.63452203122,1.2698310833657165,1.0,0.0,4.028046144701283,1.2843886371871365,1.2846725093662725,3.136158346529491,22945.23137194136,2339.76244404984,19503.44265852429,1988.7976687782568,0.85,0.8499998253394877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.156274943258,4632.441516551485,5.530324834715183,4.977954370632853,-2.2774494938901633,7.255403864523016,3.5337047885930595,3.5,1.009629939598017,0.6,0.00022100584901627588,1.0000639128329571,0.00022099172480908325,199.35668693322603,0.0,2.826222549796427e-06,8.009514706123074,0.030946361911380317,7.38476496555763e-05,0.0001471581993606996,0.0005927600175961655,0.09248417302470865,0.09248417302470865,0.09248417302470865,0.09248417302439084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.8421213606,595.6723734175325,0.0,0.09248417302470865,0.0924841730248285,0.0924841730248285,0.37500055938706894,0.37500055938706894,0.5,10.00014328500486,0.0,0.0,0.0,0.0,0.0,0.0,26081.605696024988,19902.869185933985,0.7630998420073238,1.0384204729142879,0.6458326122380584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546437747028818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46891946331,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.49174308098,1448.3936372670396,0.37500055938706894,6.17534620354742,3.5337047885930595,,,,,,
4225.0,-30.525677722343683,4.977816057380016,35.02988843814257,24.404944118019216,5.143084033555258,-26.95889367646612,-40.578943316917844,1.5762601191207366,-4.951724512215208,-4.951724512162669,40.05954941542921,42387.48584887626,25766.597590336212,25766.597590336212,68154.08343921247,77983.63325654018,77983.63325654018,25766.597590336212,103750.2308468764,103750.2308468764,103750.2308468764,129832.00897985036,125323.42514918598,4508.583830664392,0.0,92424.28889018769,56828.141481443534,39551.27489860461,26081.778132973963,65633.05303157857,19903.064711787654,1448.4140206642394,0.0,0.886948690628043,2.8898311801207894,0.0014947054983599872,1.0,1.0,-2.055466860597676,355323.82152634417,1557102.4294670313,4.382206694665941,1557102.4294670313,4.382206694665941,0.7631022934983542,0.09248431227260913,4.028046144702076,101325.0,128665.62327546034,1.2698309723706918,1.0,0.0,4.028046144704371,1.2843903523987086,1.2846742068149963,3.1361541584140338,22945.191184502582,2339.758346071552,19503.409231989426,1988.7942602203022,0.85,0.8499998572756382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.09428304965,4632.441516551485,5.530387673002931,4.977816057380016,-2.27773460539836,7.255550662778376,3.533626426737106,3.5,1.009607550496316,0.6,0.00022099172480908325,1.0000638060767315,0.00022097762509378055,199.35719298886698,0.0,2.815755151481231e-06,7.979850099297809,0.0309491776665318,7.384297911187894e-05,0.0001471487456972043,0.0005927219378033701,0.09248431227362346,0.09248431227362346,0.09248431227362346,0.09248431226727387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.7780513019,595.6723935995966,0.0,0.09248431227362346,0.09248431227260913,0.09248431227260913,0.3750005662098634,0.3750005662098634,0.5,10.000143284946462,0.0,0.0,0.0,0.0,0.0,0.0,26081.778132973963,19903.064711787654,0.7631022934983542,1.0384109879273928,0.6458252951981682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546474528804938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43925485649,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.462012557815,1448.4140206642394,0.3750005662098634,6.17534620354742,3.533626426737106,,,,,,
4226.0,-30.526286481219028,4.9776786909191095,35.02987991598048,24.404566862527304,5.142776683714666,-26.959472056173045,-40.57949128383768,1.5759224991289091,-4.9519959480044236,-4.951995948013184,40.05953098924228,42387.13021212918,25766.483975305164,25766.483975305164,68153.61418743434,77983.34827058202,77983.34827058202,25766.483975305164,103749.83224588718,103749.83224588718,103749.83224588718,129831.76326335904,125323.17386889098,4508.589394468052,0.0,92424.126079275,56827.908020432835,39551.35339871351,26081.93101747186,65633.28441618537,19903.238822204632,1448.4324861949913,0.0,0.8869473777723184,2.889802298502788,0.0014947054983599872,1.0,1.0,-2.0578663096049468,355320.06379328616,1557101.6339911337,4.382250800498014,1557101.6339911337,4.382250800498014,0.7631044959390383,0.09248443011622919,4.028046144702076,101325.0,128665.60640560402,1.2698308058781547,1.0,0.0,4.028046144700602,1.2843919599367999,1.284675796597855,3.136150233220302,22945.150765175982,2339.7542244472866,19503.375133624468,1988.7907831547438,0.85,0.8499998685223231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4659.0322072568715,4632.441516551485,5.530436972547967,4.9776786909191095,-2.27800109790096,7.2556797888200695,3.5335479595235553,3.5,1.0095851312924444,0.6,0.00022097762509378055,1.000063635920635,0.00022096356387396664,199.35769769476306,0.0,2.8108796646876548e-06,7.966032969724814,0.030951988546196487,7.383837746803981e-05,0.00014713924762574073,0.000592683679133229,0.09248443011685424,0.09248443011685424,0.09248443011685424,0.09248443011493332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.68895783596,595.6724216640312,0.0,0.09248443011685424,0.09248443011622919,0.09248443011622919,0.37500057303248385,0.37500057303248385,0.5,10.000143284898149,0.0,0.0,0.0,0.0,0.0,0.0,26081.93101747186,19903.238822204632,0.7631044959390383,1.0384001774963352,0.6458175998529853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546511249138327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42543772691,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.4322821743,1448.4324861949913,0.37500057303248385,6.17534620354742,3.5335479595235553,,,,,,
4227.0,-30.526893214610777,4.977541976858779,35.029871426280245,24.40419812863695,5.142478412876198,-26.9600479089958,-40.58004260351879,1.5755934824187932,-4.952280226722053,-4.95228022670765,40.05951488153097,42386.797388391366,25766.405687239934,25766.405687239934,68153.2030756313,77983.06107267825,77983.06107267825,25766.405687239934,103749.46675991818,103749.46675991818,103749.46675991818,129831.56035037903,125322.96486146854,4508.595488910493,0.0,92423.96298344251,56827.69929913782,39551.40409367188,26082.09359046085,65633.49768413273,19903.423606227734,1448.4519203533039,0.0,0.886945991246477,2.889772050601369,0.0014947054983599872,1.0,1.0,-2.0601787845885156,355316.12829729303,1557100.938606046,4.382297381398965,1557100.938606046,4.382297381398965,0.7631068241204044,0.09248455837712413,4.028046144702076,101325.0,128665.59337739824,1.2698306772997605,1.0,0.0,4.0280461447010865,1.284393527177422,1.2846773461237404,3.136146406432064,22945.110275115385,2339.750095610161,19503.345868950415,1988.787798988484,0.85,0.8500000930526074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.970174497996,4632.441516551485,5.5304938048924654,4.977541976858779,-2.278276778678241,7.25581875553702,3.533469547403482,3.5,1.0095627278295662,0.6,0.00022096356387396664,1.0000634244987523,0.00022094955025949188,199.3582007236416,0.0,2.8032124088824696e-06,7.944303966772919,0.03095479175860537,7.38337479364262e-05,0.00014712981593754043,0.0005926456878579358,0.09248455837706376,0.09248455837706376,0.09248455837706376,0.09248455837729497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.6110743373,595.6724461973271,0.0,0.09248455837706376,0.09248455837712413,0.09248455837712413,0.37500057985500507,0.37500057985500507,0.5,10.00014328490242,0.0,0.0,0.0,0.0,0.0,0.0,26082.09359046085,19903.423606227734,0.7631068241204044,1.0383905395934387,0.6458104304052443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546547871543627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40370872396,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.402564114087,1448.4519203533039,0.37500057985500507,6.17534620354742,3.533469547403482,,,,,,
4228.0,-30.527498922797285,4.977405831668009,35.02986303668202,24.403786297794454,5.142131352362499,-26.960627966307435,-40.580594481993444,1.5752208399206367,-4.952567878708237,-4.952567878720527,40.05950079033242,42386.47146938914,25766.337422887664,25766.337422887664,68152.80889227681,77982.7966326897,77982.7966326897,25766.337422887664,103749.13405557736,103749.13405557736,103749.13405557736,129831.39384636345,125322.79200411569,4508.601842247765,0.0,92423.80174026132,56827.47657544094,39551.47240535598,26082.259790786095,65633.73219614207,19903.61227508704,1448.4716513892934,0.0,0.8869445802683329,2.8897414440310136,0.0014947054983599872,1.0,1.0,-2.0623752867609824,355312.1461372795,1557100.3302762816,4.38234478388666,1557100.3302762816,4.38234478388666,0.7631091950904598,0.0924846915429849,4.028046144702076,101325.0,128665.57912431835,1.2698305366327989,1.0,0.0,4.028046144704414,1.2843952982827667,1.2846790996204975,3.1361420818711836,22945.070244992738,2339.746013673654,19503.306536475273,1988.7837881922242,0.85,0.8499998617668841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.908115764504,4632.441516551485,5.530552821100129,4.977405831668009,-2.2785547854873647,7.255960617155374,3.5333911031468137,3.5,1.009540315184804,0.6,0.00022094955025949188,1.0000633176412996,0.00022093556114088125,199.35870290479372,0.0,2.7937289673226156e-06,7.917427893392293,0.03095758548757269,7.382911398133129e-05,0.00014712043627816059,0.0005926079061571322,0.09248469154395841,0.09248469154395841,0.09248469154395841,0.09248469153968386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.5429413473,595.6724676592112,0.0,0.09248469154395841,0.0924846915429849,0.0924846915429849,0.37500058667765723,0.37500058667765723,0.5,10.000143284838293,0.0,0.0,0.0,0.0,0.0,0.0,26082.259790786095,19903.61227508704,0.7631091950904598,1.0383808235772216,0.6458031571741185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546584372273206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37683265058,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.372866339098,1448.4716513892934,0.37500058667765723,6.17534620354742,3.5333911031468137,,,,,,
4229.0,-30.528102468489912,4.977270806129667,35.0298545353931,24.4034185767174,5.141833865567061,-26.961200847469723,-40.581141610722966,1.5748928325479612,-4.952829072988038,-4.952829072977585,40.05948078857041,42386.13481955932,25766.203064602,25766.203064602,68152.33788416132,77982.51039954722,77982.51039954722,25766.203064602,103748.71346414922,103748.71346414922,103748.71346414922,129831.11855668882,125322.51155071247,4508.607005976344,0.0,92423.6386989767,56827.26311924984,39551.52842191874,26082.405092539604,65633.93351445835,19903.778086019876,1448.4893537137148,0.0,0.8869433251194863,2.8897136528191463,0.0014947054983599872,1.0,1.0,-2.0648270015346952,355308.5302794431,1557099.4667823992,4.382386951300526,1557099.4667823992,4.382386951300526,0.7631113011013309,0.092484801496855,4.028046144702076,101325.0,128665.56442582968,1.2698303915699944,1.0,0.0,4.028046144704192,1.2843968606636815,1.2846806443781222,3.136138266968886,22945.02976847416,2339.74188621743,19503.276259918213,1988.7807008426134,0.85,0.8500000416959659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.846011980632,4632.441516551485,5.5305977055996145,4.977270806129667,-2.2788131815794226,7.25608398770909,3.533312602642363,3.5,1.0095178864692467,0.6,0.00022093556114088125,1.000063091891299,0.00022092162277787138,199.35920329529728,0.0,2.7888525409958697e-06,7.903608101182295,0.030960374340113686,7.382452017386495e-05,0.0001471110409670163,0.0005925700614102991,0.09248480149677768,0.09248480149677768,0.09248480149677768,0.09248480149709938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.44622942444,595.6724981234585,0.0,0.09248480149677768,0.092484801496855,0.092484801496855,0.37500059350014,0.37500059350014,0.5,10.000143284851866,0.0,0.0,0.0,0.0,0.0,0.0,26082.405092539604,19903.778086019876,0.7631113011013309,1.038370462272358,0.6457960471045389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546620811501916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36301285837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.34316887794,1448.4893537137148,0.37500059350014,6.17534620354742,3.533312602642363,,,,,,
4230.0,-30.5287045103123,4.977136340507552,35.029846116361234,24.40302843404936,5.141510882988828,-26.961775060512892,-40.58168884422628,1.5745421217055215,-4.953115348202289,-4.953115348238617,40.05946615932483,42385.80538918234,25766.135874654996,25766.135874654996,68151.94126383733,77982.23650219677,77982.23650219677,25766.135874654996,103748.37237685177,103748.37237685177,103748.37237685177,129830.94236499381,125322.32908723729,4508.613277756522,0.0,92423.47668986775,56827.04557724128,39551.590125140516,26082.569988142044,65634.16011328256,19903.96539045993,1448.50897287869,0.0,0.8869419230548556,2.889683193224801,0.0014947054983599872,1.0,1.0,-2.0670514242480067,355304.5672454312,1557098.8352252427,4.382434054526681,1557098.8352252427,4.382434054526681,0.7631136578760795,0.09248493309744625,4.028046144702076,101325.0,128665.55056248246,1.2698302547493951,1.0,0.0,4.028046144701214,1.2843985290873263,1.2846822952670554,3.136134193149803,22944.989548202808,2339.7377848911515,19503.23735239275,1988.776733379161,0.85,0.8499998359737916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.783995344826,4632.441516551485,5.530656905407327,4.977136340507552,-2.279089711439171,7.256226051946722,3.533234212991076,3.5,1.0094954894260217,0.6,0.00022092162277787138,1.0000629349901315,0.00022090771995269618,199.35970244118687,0.0,2.7787409448879807e-06,7.874951837812537,0.030963153081058573,7.381992575108043e-05,0.00014710169702679095,0.0005925324235878982,0.09248493309732089,0.09248493309732089,0.09248493309732089,0.0924849330977076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.3754945051,595.6725204049509,0.0,0.09248493309732089,0.09248493309744625,0.09248493309744625,0.3750006003227981,0.3750006003227981,0.5,10.000143284867859,0.0,0.0,0.0,0.0,0.0,0.0,26082.569988142044,19903.96539045993,0.7631136578760795,1.0383608344528088,0.6457887983334551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546657120809419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.334356595,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.313494548474,1448.50897287869,0.3750006003227981,6.17534620354742,3.533234212991076,,,,,,
4231.0,-30.529307802879437,4.9770027244123325,35.02983765342272,24.40267171422022,5.141225763687601,-26.96234656601122,-40.582231886778004,1.5742251361593067,-4.953387513705536,-4.9533875135991465,40.059448054438576,42385.45320249117,25766.03393142706,25766.03393142706,68151.48713391823,77981.9445467972,77981.9445467972,25766.03393142706,103747.97847822425,103747.97847822425,103747.97847822425,129830.70195562791,125322.08306812456,4508.61888750335,0.0,92423.3133766941,56826.82203362668,39551.65704785269,26082.723477403666,65634.38052525636,19904.140255233713,1448.527500438447,0.0,0.8869406052577884,2.8896542351344263,0.0014947054983599872,1.0,1.0,-2.0694350263283354,355300.7995705278,1557098.0536212076,4.38247832682437,1557098.0536212076,4.38247832682437,0.7631158714111023,0.09248505181824991,4.028046144702076,101325.0,128665.53619805041,1.269830112983473,1.0,0.0,4.028046144702565,1.2844000397681965,1.2846837884239661,3.1361305045031314,22944.949004185244,2339.7336505519465,19503.204987202895,1988.773433048278,0.85,0.8499999273759744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.721933748203,4632.441516551485,5.53070870033594,4.9770027244123325,-2.27935572597296,7.256358450385292,3.533155767205288,3.5,1.009473076344368,0.6,0.00022090771995269618,1.0000630660540468,0.00022089378905305716,199.36020262628028,0.0,2.771663090020356e-06,7.854893197117689,0.030965924744148592,7.381536677574382e-05,0.00014709235317695234,0.000592494786129579,0.09248505181821896,0.09248505181821896,0.09248505181821896,0.09248505181809578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2879543112,595.6725479801011,0.0,0.09248505181821896,0.09248505181824991,0.09248505181824991,0.37500060714560635,0.37500060714560635,0.5,10.000143284878813,0.0,0.0,0.0,0.0,0.0,0.0,26082.723477403666,19904.140255233713,0.7631158714111023,1.0383504283657141,0.6457812637719812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454669333981694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.314297954304,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.283830228345,1448.527500438447,0.37500060714560635,6.17534620354742,3.533155767205288,,,,,,
4232.0,-30.52990652052429,4.976869542137427,35.02982931157108,24.402279580850177,5.1409001577513775,-26.962917921948222,-40.58277496425433,1.5738724692248103,-4.953678404499556,-4.953678404498292,40.05943462223551,42385.12070939485,25765.981872988956,25765.981872988956,68151.1025823838,77981.67319418403,77981.67319418403,25765.981872988956,103747.65506717298,103747.65506717298,103747.65506717298,129830.547171279,125321.92179050297,4508.6253807760295,0.0,92423.1512110153,56826.59872640275,39551.72498290283,26082.892104106024,65634.61708700885,19904.331676510297,1448.5474791694396,0.0,0.8869391753746944,2.889623284948572,0.0014947054983599872,1.0,1.0,-2.07160596701317,355296.77271005587,1557097.4737409416,4.3825263648303086,1557097.4737409416,4.3825263648303086,0.763118276802476,0.09248518772119153,4.028046144702076,101325.0,128665.51660006553,1.2698299195664005,1.0,0.0,4.028046144701741,1.2844017173297617,1.284685448462334,3.136126408392135,22944.908745043966,2339.7295452620383,19503.16804602533,1988.7696660965091,0.85,0.8499998087914801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.659897047424,4632.441516551485,5.530771175058083,4.976869542137427,-2.2796352956179233,7.256504837755351,3.533077353584076,3.5,1.0094506724525931,0.6,0.00022089378905305716,1.0000625881018546,0.00022087996459533543,199.36069902054493,0.0,2.7772669748010267e-06,7.870774606586109,0.030968702011123395,7.381080776758051e-05,0.00014708298128547663,0.0005924570357182517,0.09248518772127864,0.09248518772127864,0.09248518772127864,0.09248518772012461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2230073468,595.6725684383863,0.0,0.09248518772127864,0.09248518772119153,0.09248518772119153,0.3750006139685147,0.3750006139685147,0.5,10.00014328488377,0.0,0.0,0.0,0.0,0.0,0.0,26082.892104106024,19904.331676510297,0.763118276802476,1.0383408269456185,0.6457738704136387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546729634242785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33017936377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.254120783575,1448.5474791694396,0.3750006139685147,6.17534620354742,3.533077353584076,,,,,,
4233.0,-30.53050390218719,4.976737265901978,35.02982094940872,24.40188437411564,5.140570903313735,-26.96348859013961,-40.58332167388869,1.5735165907758641,-4.953946763911972,-4.953946763930951,40.0594173525154,42384.80906102065,25765.873148255137,25765.873148255137,68150.68220927578,77981.40414664008,77981.40414664008,25765.873148255137,103747.27729489522,103747.27729489522,103747.27729489522,129830.32116439582,125321.69020179646,4508.630962599354,0.0,92422.9895840579,56826.39449857779,39551.77231720011,26083.0438695006,65634.81618670071,19904.504550031877,1448.5657660781576,0.0,0.8869378738731528,2.8895947322878266,0.0014947054983599872,1.0,1.0,-2.0739150452637887,355293.05778784316,1557096.7281931555,4.38257008985227,1557096.7281931555,4.38257008985227,0.7631204643759616,0.09248530570086128,4.028046144702076,101325.0,128665.50652269264,1.2698298201104627,1.0,0.0,4.028046144702022,1.2844034096905552,1.284687123439874,3.1361222761566263,22944.8686196453,2339.7254536100813,19503.13433659515,1988.7662286912607,0.85,0.8499998261004051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.597787148364,4632.441516551485,5.530821574537995,4.976737265901978,-2.279898194972912,7.2566354608748895,3.5329988481385,3.5,1.0094282423252856,0.6,0.00022087996459533543,1.000062448744673,0.00022086617178016706,199.36119430933985,0.0,2.756053554983294e-06,7.810655774822655,0.030971458064678378,7.380621853128533e-05,0.00014707374606405012,0.0005924198358201892,0.0924853057007381,0.0924853057007381,0.0924853057007381,0.09248530570064525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.1395052983,595.6725947415204,0.0,0.0924853057007381,0.09248530570086128,0.09248530570086128,0.3750006207914791,0.3750006207914791,0.5,10.000143284900531,0.0,0.0,0.0,0.0,0.0,0.0,26083.0438695006,19904.504550031877,0.7631204643759616,1.038331272467018,0.645767163275897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546765653610076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27006053201,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.224482879992,1448.5657660781576,0.3750006207914791,6.17534620354742,3.5329988481385,,,,,,
4234.0,-30.53109967280438,4.976605926336411,35.0298125142449,24.401534429658227,5.140292343184162,-26.964052689549675,-40.583856020215876,1.5732064668484473,-4.954212659548432,-4.954212659512312,40.05939852190616,42384.45332661274,25765.76074786831,25765.76074786831,68150.21407448105,77981.11329453917,77981.11329453917,25765.76074786831,103746.87404240748,103746.87404240748,103746.87404240748,129830.0669266064,125321.43057897448,4508.636347631919,0.0,92422.82615261593,56826.166184824004,39551.8444086577,26083.19288419892,65635.03729285662,19904.674518301545,1448.5838338791661,0.0,0.8869365905261573,2.889566441985386,0.0014947054983599872,1.0,1.0,-2.076314723517328,355289.3770019472,1557095.9152601152,4.382613205042664,1557095.9152601152,4.382613205042664,0.7631226210177553,0.0924854199584404,4.028046144702076,101325.0,128665.48564415764,1.2698296140553431,1.0,0.0,4.028046144704096,1.2844048880756798,1.2846885844350795,3.136118666394187,22944.828046266524,2339.7213162768658,19503.099571906994,1988.7626836796455,0.85,0.8499998140138796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.535717324697,4632.441516551485,5.530871138767412,4.976605926336411,-2.2801590227605666,7.2567649490969774,3.5329203940443685,3.5,1.0094058268698196,0.6,0.00022086617178016706,1.0000622806299035,0.0002208524169525235,199.36168826459385,0.0,2.749752104855297e-06,7.792797465159912,0.03097420781678323,7.380173333107653e-05,0.00014706443844909054,0.0005923823443176349,0.09248541995833028,0.09248541995833028,0.09248541995833028,0.09248541995861403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.04845615214,595.6726234219863,0.0,0.09248541995833028,0.0924854199584404,0.0924854199584404,0.3750006276145358,0.3750006276145358,0.5,10.0001432849049,0.0,0.0,0.0,0.0,0.0,0.0,26083.19288419892,19904.674518301545,0.7631226210177553,1.0383206422265288,0.6457595679804031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546801592773702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25220222235,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.19485178333,1448.5838338791661,0.3750006276145358,6.17534620354742,3.5329203940443685,,,,,,
4235.0,-30.53169397039843,4.976474960482024,35.02980421743595,24.401142610609554,5.139966576718565,-26.96462017213435,-40.584398434124864,1.5728539837970066,-4.9545040844539585,-4.954504084459294,40.059385643479914,42384.137278640555,25765.715902526965,25765.715902526965,68149.85318116752,77980.8438211394,77980.8438211394,25765.715902526965,103746.55972366636,103746.55972366636,103746.55972366636,129829.9219357213,125321.2790340592,4508.642901662094,0.0,92422.66447644946,56825.95793425085,39551.896157998446,26083.362212054944,65635.25837005339,19904.866737531433,1448.6038675502464,0.0,0.8869351558799555,2.8895354357153824,0.0014947054983599872,1.0,1.0,-2.0784521866145838,355285.34284946584,1557095.3592878897,4.38266140336566,1557095.3592878897,4.38266140336566,0.7631250364008672,0.09248555699611558,4.028046144702076,101325.0,128665.47473164336,1.2698295063572007,1.0,0.0,4.028046144704666,1.284406564426503,1.2846902434884606,3.1361145732703632,22944.787908651244,2339.7172233791607,19503.07143859173,1988.7598148798756,0.85,0.850000074798607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.473696082776,4632.441516551485,5.5309351481780125,4.976474960482024,-2.2804383819007397,7.256913342382764,3.5328420020519262,3.5,1.0093834291576933,0.6,0.0002208524169525235,1.00006212694184,0.00022083869691964399,199.36218100072492,0.0,2.742185660806068e-06,7.771354162724397,0.030976950002444038,7.379718067091121e-05,0.0001470552362816123,0.0005923452775624012,0.09248555699597415,0.09248555699597415,0.09248555699597415,0.09248555699667066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.98618679185,595.672643036824,0.0,0.09248555699597415,0.09248555699611558,0.09248555699611558,0.3750006344376167,0.3750006344376167,0.5,10.0001432849114,0.0,0.0,0.0,0.0,0.0,0.0,26083.362212054944,19904.866737531433,0.7631250364008672,1.0383116464162718,0.6457525776721655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546837435184268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23075891991,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.16523304856,1448.6038675502464,0.3750006344376167,6.17534620354742,3.5328420020519262,,,,,,
