time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4236.0,-30.53229003822897,4.9763449164205475,35.0297958884612,24.400749639049195,5.139639846449927,-26.965189445408885,-40.584941127430625,1.5725003459552644,-4.954769484777273,-4.954769484782686,40.0593681217951,42383.814633618276,25765.605287378978,25765.605287378978,68149.41992099726,77980.57366357623,77980.57366357623,25765.605287378978,103746.1789509552,103746.1789509552,103746.1789509552,129829.6908587664,125321.04247374424,4508.648385022153,0.0,92422.50289027559,56825.743861885625,39551.954475988845,26083.51190781119,65635.46638380003,19905.037370213457,1448.6219405753377,0.0,0.8869338702886599,2.889507198569873,0.0014947054983599872,1.0,1.0,-2.080763387721504,355281.6689827529,1557094.6028627937,4.382704594135372,1557094.6028627937,4.382704594135372,0.7631271985369625,0.09248567300674619,4.028046144702076,101325.0,128665.46571211625,1.269829417341389,1.0,0.0,4.028046144701712,1.2844082461087816,1.2846919079191212,3.1361104671395306,22944.74779337747,2339.7131327596553,19503.039974055468,1988.7566063900995,0.85,0.8500001895721259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.411590296413,4632.441516551485,5.5309851411690145,4.9763449164205475,-2.280698519439383,7.257043435859931,3.532763503896413,3.5,1.009361001113261,0.6,0.00022083869691964399,1.0000623123098507,0.0002208249368077589,199.36267520674306,0.0,2.735255678263998e-06,7.7517145922001705,0.0309796852581223,7.37926259255676e-05,0.00014704607099407638,0.0005923083593612771,0.09248567300659856,0.09248567300659856,0.09248567300659856,0.09248567300653347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.90146642533,595.6726697237244,0.0,0.09248567300659856,0.09248567300674619,0.09248567300674619,0.3750006412607257,0.3750006412607257,0.5,10.000143284935115,0.0,0.0,0.0,0.0,0.0,0.0,26083.51190781119,19905.037370213457,0.7631271985369625,1.0383017547631492,0.6457456154235439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546873189144092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21111934939,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.135623964332,1448.6219405753377,0.3750006412607257,6.17534620354742,3.532763503896413,,,,,,
4237.0,-30.53288443662538,4.976215798603119,35.029787502895495,24.400381638575368,5.139340963916551,-26.965754257349786,-40.58547935038803,1.5721719881484362,-4.9550336233061785,-4.955033623302008,40.059349831048436,42383.48088494521,25765.494138093665,25765.494138093665,68148.97502303887,77980.29175877813,77980.29175877813,25765.494138093665,103745.78589687179,103745.78589687179,103745.78589687179,129829.44610772782,125320.79233755988,4508.653770167949,0.0,92422.33995138734,56825.529079077576,39552.01208034419,26083.66021085604,65635.67229120023,19905.206538937797,1448.6399024415812,0.0,0.8869325938792674,2.8894790958888095,0.0014947054983599872,1.0,1.0,-2.0831179295915376,355278.01261233015,1557093.8132375162,4.382747476513767,1557093.8132375162,4.382747476513767,0.7631293452693129,0.09248578715763692,4.028046144702076,101325.0,128665.45157038853,1.269829277773388,1.0,0.0,4.028046144701084,1.2844098096862582,1.2846934541673716,3.136106649392536,22944.707342279748,2339.709007895637,19503.005564837404,1988.7530976263458,0.85,0.8500001884486715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.349531269189,4632.441516551485,5.531034965311789,4.976215798603119,-2.2809574632268244,7.2571732618299425,3.532685065538671,3.5,1.009338590153906,0.6,0.0002208249368077589,1.000062138087201,0.0002208112160211628,199.36316803078236,0.0,2.743252716557109e-06,7.774378198722847,0.030982428510838857,7.378810895594455e-05,0.00014703682785181436,0.0005922711275577236,0.09248578715737728,0.09248578715737728,0.09248578715737728,0.09248578715774455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.81302748714,595.6726975819737,0.0,0.09248578715737728,0.09248578715763692,0.09248578715763692,0.37500064808392614,0.37500064808392614,0.5,10.000143284965333,0.0,0.0,0.0,0.0,0.0,0.0,26083.66021085604,19905.206538937797,0.7631293452693129,1.038291719184167,0.64573850477079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546909049773347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23378295591,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.105959606448,1448.6399024415812,0.37500064808392614,6.17534620354742,3.532685065538671,,,,,,
4238.0,-30.533474282712564,4.976087296172787,35.02977917247665,24.400001973286294,5.13902817414017,-26.966316470857706,-40.58601341731844,1.5718318645170215,-4.955311388785731,-4.95531138875007,40.05933465104405,42383.14946773616,25765.420291635997,25765.420291635997,68148.56975937216,77980.01906061382,77980.01906061382,25765.420291635997,103745.43935224981,103745.43935224981,103745.43935224981,129829.25864599344,125320.59887244365,4508.659773549786,0.0,92422.17755042677,56825.30795663644,39552.077326433704,26083.81929374362,65635.89662017733,19905.387533921617,1448.6589117988942,0.0,0.8869312369415974,2.889449543618576,0.0014947054983599872,1.0,1.0,-2.08533615654909,355274.1676409981,1557093.1579046617,4.382793064420301,1557093.1579046617,4.382793064420301,0.7631316299870264,0.09248591336426351,4.028046144702076,101325.0,128665.4340324191,1.269829104687087,1.0,0.0,4.028046144699793,1.2844114281952381,1.2846950554097247,3.1361026975304904,22944.66702472758,2339.704896649476,19502.965010262495,1988.7489622105913,0.85,0.8499999145441532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.287521280255,4632.441516551485,5.531092740397182,4.976087296172787,-2.281226175671137,7.257313471843924,3.532606689857781,3.5,1.009316197102223,0.6,0.0002208112160211628,1.0000616624763494,0.0002207976010943073,199.3636570825767,0.0,2.7354194836701845e-06,7.752178816721303,0.030985163930322527,7.378362711797675e-05,0.00014702758890318605,0.0005922339126463202,0.092485913364358,0.092485913364358,0.092485913364358,0.09248591336450618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.73962990375,595.6727207021934,0.0,0.092485913364358,0.09248591336426351,0.09248591336426351,0.3750006549072261,0.3750006549072261,0.5,10.000143284913188,0.0,0.0,0.0,0.0,0.0,0.0,26083.81929374362,19905.387533921617,0.7631316299870264,1.0382819961115972,0.6457312484508215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546944810134634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21158357391,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.076308823966,1448.6589117988942,0.3750006549072261,6.17534620354742,3.532606689857781,,,,,,
4239.0,-30.53406277179879,4.97595955780931,35.02977078237506,24.399686429556482,5.13878790026032,-26.96686969173357,-40.586538578476734,1.571556412573885,-4.95558158631718,-4.95558158632172,40.05931626819667,42382.78694256789,25765.328603606526,25765.328603606526,68148.1155461744,77979.7124223835,77979.7124223835,25765.328603606526,103745.04102599002,103745.04102599002,103745.04102599002,129829.01223408412,125320.34692619658,4508.66530788754,0.0,92422.01297030106,56825.08748715446,39552.139425718444,26083.97120809409,65636.11063381254,19905.560826333072,1448.6772953576478,0.0,0.886929930041144,2.889420796753191,0.0014947054983599872,1.0,1.0,-2.0877305766153427,355270.42746039014,1557092.3643034627,4.38283697135773,1557092.3643034627,4.38283697135773,0.763133829106367,0.09248603059573764,4.028046144702076,101325.0,128665.41109386866,1.2698288783011957,1.0,0.0,4.028046144700704,1.2844127441284119,1.2846963541453904,3.136099484465535,22944.626166177353,2339.700730236865,19502.935841533683,1988.7459878280233,0.85,0.8500001569118149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.2254873574275,4632.441516551485,5.531146715317764,4.97595955780931,-2.2814891654644907,7.257448723273801,3.532528284622303,3.5,1.0092937956063723,0.6,0.0002207976010943073,1.0000615209087795,0.00022078401826085988,199.36414501138066,0.0,2.714321608822282e-06,7.692387439402347,0.03098787825193135,7.377922026184588e-05,0.00014701838083246144,0.0005921968221125379,0.09248603059752492,0.09248603059752492,0.09248603059752492,0.09248603059110101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.65074651246,595.6727487004343,0.0,0.09248603059752492,0.09248603059573764,0.09248603059573764,0.37500066173027574,0.37500066173027574,0.5,10.000143284764691,0.0,0.0,0.0,0.0,0.0,0.0,26083.97120809409,19905.560826333072,0.763133829106367,1.0382716905085445,0.6457236197163445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4546980296784988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15179219659,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.04672942613,1448.6772953576478,0.37500066173027574,6.17534620354742,3.532528284622303,,,,,,
4240.0,-30.534649308069113,4.975831801285046,35.029762700070414,24.399245192203693,5.138405251590892,-26.967436314035844,-40.587077010981716,1.5711539803817849,-4.955887954045124,-4.9558879540895235,40.059308368753264,42382.48793303388,25765.33078291258,25765.33078291258,68147.81871594646,77979.47322361868,77979.47322361868,25765.33078291258,103744.80400653127,103744.80400653127,103744.80400653127,129828.95750643976,125320.28483340444,4508.672673035318,0.0,92421.85350412515,56824.8682135878,39552.20587837483,26084.15349990849,65636.35937828332,19905.7672236798,1448.6985261580674,0.0,0.8869284013562584,2.889388201940294,0.0014947054983599872,1.0,1.0,-2.0896169926337507,355266.1866350692,1557092.02327917,4.382888329529151,1557092.02327917,4.382888329529151,0.7631364086148946,0.09248618326844273,4.028046144702076,101325.0,128665.39990297394,1.269828767855652,1.0,0.0,4.028046144702369,1.284414653673467,1.284698246665192,3.1360948220122955,22944.58657721283,2339.6966932859673,19502.895014215042,1988.7418246001482,0.85,0.8499998441281192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.16346579855,4632.441516551485,5.531220828141467,4.975831801285046,-2.281778586554411,7.257610387839456,3.5324498957096084,3.5,1.009271398774174,0.6,0.00022078401826085988,1.0000613170500474,0.00022077048126621112,199.36463132317334,0.0,2.7079299770781826e-06,7.674273555039569,0.03099058618190843,7.377470229274864e-05,0.00014700931596811124,0.0005921603084206398,0.09248618326835409,0.09248618326835409,0.09248618326835409,0.092486183268625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.61255133944,595.672760731905,0.0,0.09248618326835409,0.09248618326844273,0.09248618326844273,0.3750006685527383,0.3750006685527383,0.5,10.000143284776808,0.0,0.0,0.0,0.0,0.0,0.0,26084.15349990849,19905.7672236798,0.7631364086148946,1.0382632333885065,0.6457166170471165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547015701959845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.133678312224,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16666.017157552014,1448.6985261580674,0.3750006685527383,6.17534620354742,3.5324498957096084,,,,,,
4241.0,-30.53500743128837,4.97570882400327,35.02975428935304,24.399268032889836,5.138430018544596,-26.96769501644451,-40.587313275877364,1.5712202528949448,-4.955968705220755,-4.955968705121887,40.05928387422787,42381.92161701216,25764.7587614069,25764.7587614069,68146.68037841906,77979.46349947041,77979.46349947041,25764.7587614069,103744.22226087732,103744.22226087732,103744.22226087732,129828.55082774561,125319.85813948647,4508.692688259131,0.0,92421.67537869845,56824.64369759784,39552.25742344512,26084.3285668683,65636.58599031341,19905.94906501622,1448.713976933866,0.0,0.8869280794936576,2.8893796107787506,0.0014947054983599872,1.0,1.0,-2.0932627710751603,355265.06886197487,1557090.9658317498,4.382899142940225,1557090.9658317498,4.382899142940225,0.763138258053546,0.09248641538726039,4.028046144702076,101325.0,128665.34122037156,1.2698281887033955,1.0,0.0,4.028046144701312,1.2844143717731507,1.2846979473146174,3.1360955103151844,22944.542355915382,2339.6921839685706,19502.863860227102,1988.738647777488,0.85,0.8500001245480944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.101270907223,4632.441516551485,5.5311718794788876,4.97570882400327,-2.281901939064529,7.257610763067799,3.5323712884211376,3.5,1.0092489395488964,0.6,0.00022077048126621112,1.0000374382343669,0.00022076221631861723,199.36492825306678,0.0,2.6987979473754132e-06,7.648393382861921,0.030993284979855804,7.377271988268895e-05,0.00014699776138352215,0.0005921137660207321,0.09248619260829741,0.09248619260829741,0.09248619260829741,0.09248686109988533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.3974519017,595.6728294680988,0.0,0.09248619260829741,0.09248641538726039,0.09248641538726039,0.3750006753753737,0.3750006753753737,0.5,10.000163337498698,0.0,0.0,0.0,0.0,0.0,0.0,26084.3285668683,19905.94906501622,0.763138258053546,1.0382423057237633,0.6457057596394006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547050989811885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.10779814005,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16665.987605183003,1448.713976933866,0.3750006753753737,6.17534620354742,3.5323712884211376,,,,,,
4242.0,-30.53560672628614,4.97557972475043,35.02974741048028,24.398385418485873,5.137636304688812,-26.968375010137954,-40.58797953240571,1.5703654825304707,-4.956555910648433,-4.9565559106324,40.0593101048929,42382.0977691795,25765.49191034841,25765.49191034841,68147.58967952791,77979.10225699133,77979.10225699133,25765.49191034841,103744.59416733975,103744.59416733975,103744.59416733975,129829.16455133434,125320.46419767285,4508.700353661498,0.0,92421.56110881675,56824.55662193707,39552.22720764409,26084.5703839946,65636.7975916387,19906.23652493299,1448.7457298383574,0.0,0.8869249998109816,2.889317138280201,0.0014947054983599872,1.0,1.0,-2.092689215327539,355256.94073601527,1557092.0982288606,4.383002609330879,1557092.0982288606,4.383002609330879,0.7631422036817361,0.09248656733998946,4.028046144702076,101325.0,128665.39182994037,1.2698286881810055,1.0,0.0,4.028046144704276,1.284418385187779,1.2847019509991322,3.136085710975855,22944.513987352166,2339.6892911801856,19502.837541562712,1988.7359640206098,0.85,0.8500000284300365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4658.040047722722,4632.441516551485,5.5314019730132955,4.97557972475043,-2.2823965470606966,7.257976271811127,3.532293909943277,3.5,1.009226831412365,0.6,0.00022076221631861723,1.000062651390339,0.0002207483861253114,199.36542514692727,0.0,1.6477406840700438e-06,4.669697098654504,0.030994932720539874,7.376712983953254e-05,0.0001469950864790847,0.0005921029913822253,0.09248656733890254,0.09248656733890254,0.09248656733890254,0.09248656734253582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.52428099426,595.6727895169755,0.0,0.09248656733890254,0.09248656733998946,0.09248656733998946,0.3750007625999648,0.3750007625999648,0.5,10.000163337602435,0.0,0.0,0.0,0.0,0.0,0.0,26084.5703839946,19906.23652493299,0.7631422036817361,1.03825281214221,0.6457063617402694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547072535702683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12910185584,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.962609137572,1448.7457298383574,0.3750007625999648,6.17534620354742,3.532293909943277,,,,,,
4243.0,-30.536188238976365,4.975456966219185,35.02973857662881,24.398272612039023,5.1376217263016875,-26.968899662820263,-40.588466555904574,1.5702952064290396,-4.956565512108625,-4.956565512096334,40.05923994086432,42381.60735809117,25764.731023749413,25764.731023749413,68146.33838184059,77978.70274314607,77978.70274314607,25764.731023749413,103743.43376689548,103743.43376689548,103743.43376689548,129827.95903445166,125319.26354046022,4508.69549399144,0.0,92421.38672319478,56824.29133816648,39552.328205587,26084.525267556182,65636.85347314319,19906.193014524208,1448.7445671296123,0.0,0.8869252047910444,2.8893161167944363,0.0014947054983599872,1.0,1.0,-2.097273500917936,355256.8078333543,1557089.0691987022,4.382995722714228,1557089.0691987022,4.382995722714228,0.7631418555768559,0.0924864817935474,4.028046144702076,101325.0,128665.35157612493,1.269828290906735,1.0,0.0,4.028046144702828,1.2844187423058815,1.2847022904313927,3.1360848390226974,22944.4706944961,2339.684876537462,19502.799841279695,1988.7321196616272,0.85,0.8499999891458822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.977200594957,4632.441516551485,5.531313253413631,4.975456966219185,-2.282468176665155,7.25792514288434,3.5322144797086756,3.5,1.0092041370596216,0.6,0.0002207483861253114,1.0000607926337097,0.00022073496706531166,199.36590729903352,0.0,2.7572623682801525e-06,7.814081551705952,0.030997689982908153,7.37630438498835e-05,0.00014698534227542792,0.0005920637412802524,0.09248648179355067,0.09248648179355067,0.09248648179355067,0.0924864817935762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.18502635346,595.6728963820876,0.0,0.09248648179355067,0.0924864817935474,0.0924864817935474,0.3750008339356488,0.3750008339356488,0.5,10.000163337602824,0.0,0.0,0.0,0.0,0.0,0.0,26084.525267556182,19906.193014524208,0.7631418555768559,1.0382328642509382,0.6456983404214002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547108591431062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27348630889,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.93276968008,1448.7445671296123,0.3750008339356488,6.17534620354742,3.5322144797086756,,,,,,
4244.0,-30.536772233237695,4.975331675645734,35.02973089161142,24.397747415956132,5.137145403341255,-26.969472797806965,-40.589017246942944,1.569807863621638,-4.95698424195632,-4.95698424190283,40.05925542003484,42381.37002451451,25765.03486880479,25765.03486880479,68146.4048933193,77978.5027752885,77978.5027752885,25765.03486880479,103743.5376440933,103743.5376440933,103743.5376440933,129828.33508024405,125319.62669335904,4508.708386885015,0.0,92421.23101165531,56824.09825772592,39552.369726588215,26084.797436150748,65637.16716273896,19906.497928853085,1448.7745665999723,0.0,0.8869230203280638,2.889271568994542,0.0014947054983599872,1.0,1.0,-2.0982618066888676,355251.0118453624,1557089.737444783,4.383069113178403,1557089.737444783,4.383069113178403,0.7631455823101314,0.09248674314615662,4.028046144702076,101325.0,128665.347456094,1.2698282502451912,1.0,0.0,4.028046144703454,1.2844210485201442,1.2847045799181545,3.1360792080938107,22944.43203765507,2339.680934636708,19502.767980064298,1988.7288707218368,0.85,0.8500000326030074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.915696117138,4632.441516551485,5.531451522465864,4.975331675645734,-2.2828387892508064,7.258170464896541,3.5321367470930007,3.5,1.0091819277408574,0.6,0.00022073496706531166,1.000061052362726,0.00022072149149675137,199.36639151077932,0.0,2.6753030719488013e-06,7.581808905902903,0.031000365285980103,7.375842395965794e-05,0.0001469765431056537,0.0005920282978183668,0.09248674314763342,0.09248674314763342,0.09248674314763342,0.0924867431430063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.25987131207,595.6728728059423,0.0,0.09248674314763342,0.09248674314615662,0.09248674314615662,0.3750008925597938,0.3750008925597938,0.5,10.000163337473813,0.0,0.0,0.0,0.0,0.0,0.0,26084.797436150748,19906.497928853085,0.7631455823101314,1.038228915705015,0.6456916386935976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547143577475816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.04121366309,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.903266484973,1448.7745665999723,0.3750008925597938,6.17534620354742,3.5321367470930007,,,,,,
4245.0,-30.537351888948535,4.975209086149987,35.029722480197776,24.397511640004836,5.136992775724856,-26.970009928446387,-40.589524841029174,1.5696129967329286,-4.9571603929096,-4.957160392904483,40.05921909156228,42380.97296871796,25764.710739484617,25764.710739484617,68145.68370820257,77978.16428349003,77978.16428349003,25764.710739484617,103742.87502297465,103742.87502297465,103742.87502297465,129827.75475077734,125319.0442970799,4508.710453697438,0.0,92421.0631696726,56823.87185420478,39552.43479496425,26084.87972780269,65637.31452276694,19906.59452741824,1448.785990437853,0.0,0.8869222563162004,2.8892528288221246,0.0014947054983599872,1.0,1.0,-2.1014267600241965,355248.5736157241,1557088.169120104,4.383094781414722,1557088.169120104,4.383094781414722,0.7631468780053721,0.09248679286410673,4.028046144702076,101325.0,128665.31984075172,1.269827977702953,1.0,0.0,4.02804614470274,1.2844219874181093,1.2847055017141604,3.136076915655332,22944.390369318447,2339.6766856488657,19502.734203823118,1988.7254265037623,0.85,0.8500001041606423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.853424835396,4632.441516551485,5.5314558852600895,4.975209086149987,-2.283031793464432,7.258240879614419,3.532058046047042,3.5,1.0091594417277263,0.6,0.00022072149149675137,1.0000605990744862,0.00022070811678914234,199.36687212733392,0.0,2.6865754774222456e-06,7.6137549030146445,0.031003051861457524,7.375416585793321e-05,0.00014696732563881817,0.0005919911694366161,0.09248679286492725,0.09248679286492725,0.09248679286492725,0.09248679286188843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.0842175058,595.6729281368312,0.0,0.09248679286492725,0.09248679286410673,0.09248679286410673,0.37500094101418874,0.37500094101418874,0.5,10.000163337404615,0.0,0.0,0.0,0.0,0.0,0.0,26084.87972780269,19906.59452741824,0.7631468780053721,1.0382155973880616,0.6456841398350888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547178712983562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.073159660205,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.87369419197,1448.785990437853,0.37500094101418874,6.17534620354742,3.532058046047042,,,,,,
4246.0,-30.537930650985047,4.975085541391103,35.0297147008518,24.397025803942256,5.13655938220472,-26.970574485388873,-40.59006666122002,1.5691654586880208,-4.957505274181926,-4.95750527412769,40.05922050554722,42380.72159859712,25764.825371060047,25764.825371060047,68145.54696965717,77977.95003420614,77977.95003420614,25764.825371060047,103742.77540526618,103742.77540526618,103742.77540526618,129827.86997881086,125319.14996588463,4508.720012926232,0.0,92420.90582845932,56823.67739280048,39552.47603962094,26085.094573544684,65637.57061316562,19906.836530748533,1448.810328172247,0.0,0.8869204980747228,2.889216138214372,0.0014947054983599872,1.0,1.0,-2.10294450766861,355243.7999087131,1557088.230162918,4.383153852545893,1557088.230162918,4.383153852545893,0.7631498699237189,0.0924869886675709,4.028046144702076,101325.0,128665.31883858205,1.2698279678123074,1.0,0.0,4.028046144701299,1.2844241074487743,1.2847076050330948,3.1360717393438704,22944.351307895704,2339.6727024922584,19502.698281609722,1988.7217634574215,0.85,0.8499999856129458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.791632501366,4632.441516551485,5.5315538787259175,4.975085541391103,-2.2833481178764523,7.2584336592675545,3.5319799510085677,3.5,1.0091371288595907,0.6,0.00022070811678914234,1.0000605059318115,0.00022069476344683406,199.3673520049588,0.0,2.6664736216302646e-06,7.55678624370017,0.031005718335079153,7.37496208913148e-05,0.00014695849589782753,0.0005919556028324601,0.09248698866895899,0.09248698866895899,0.09248698866895899,0.09248698866427146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.0910547611,595.6729259830943,0.0,0.09248698866895899,0.0924869886675709,0.0924869886675709,0.37500098133302223,0.37500098133302223,0.5,10.000163337320723,0.0,0.0,0.0,0.0,0.0,0.0,26085.094573544684,19906.836530748533,0.7631498699237189,1.0382094634682975,0.6456777909768704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547213587626837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01619100089,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.84418934812,1448.810328172247,0.37500098133302223,6.17534620354742,3.5319799510085677,,,,,,
4247.0,-30.53850717606202,4.9749642120030675,35.02970640443375,24.39672265844422,5.136331268404083,-26.971115943789812,-40.590578655805416,1.568902426291291,-4.957702386269943,-4.957702386272468,40.05919002797242,42380.35615334324,25764.559526564895,25764.559526564895,68144.91567990812,77977.64427099867,77977.64427099867,25764.559526564895,103742.20379756356,103742.20379756356,103742.20379756356,129827.39729234198,125318.6743469094,4508.72294543257,0.0,92420.74107982153,56823.45296232934,39552.542352769095,26085.193494778425,65637.73584754752,19906.95136407697,1448.8233389608204,0.0,0.8869196063309478,2.8891951683737664,0.0014947054983599872,1.0,1.0,-2.1058072006406405,355241.0715855612,1557086.914425447,4.383183812264839,1557086.914425447,4.383183812264839,0.7631513781203817,0.09248705496364357,4.028046144702076,101325.0,128665.2934502835,1.269827717249282,1.0,0.0,4.0280461447005464,1.2844253648008586,1.284708845510437,3.1360686693746485,22944.310407510784,2339.6685318136965,19502.661132571055,1988.717975309719,0.85,0.84999988172174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.729449937706,4632.441516551485,5.531570651212789,4.9749642120030675,-2.2835560579656273,7.258520269968695,3.531901363483221,3.5,1.0091146752809201,0.6,0.00022069476344683406,1.0000602723505658,0.0002206814624563655,199.36783002985925,0.0,2.6622204964177934e-06,7.544732886848027,0.03100838055557557,7.374532634971089e-05,0.00014694943709712315,0.0005919191135652071,0.09248705496350969,0.09248705496350969,0.09248705496350969,0.09248705496372825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.94369063724,595.6729724027409,0.0,0.09248705496350969,0.09248705496364357,0.09248705496364357,0.375001015143347,0.375001015143347,0.5,10.00016333733024,0.0,0.0,0.0,0.0,0.0,0.0,26085.193494778425,19906.95136407697,0.7631513781203817,1.0381972321254935,0.6456705979587309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547248408662405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.004137644035,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.814683085693,1448.8233389608204,0.375001015143347,6.17534620354742,3.531901363483221,,,,,,
4248.0,-30.539082240753327,4.974842760584552,35.02969840593747,24.396317602973454,5.135988503484971,-26.971667700611064,-40.591103467717744,1.5685364509738633,-4.958006710055713,-4.95800671006382,40.05918203096253,42380.050181689265,25764.574170223295,25764.574170223295,68144.62435191256,77977.39016703758,77977.39016703758,25764.574170223295,103741.96433726087,103741.96433726087,103741.96433726087,129827.3397842868,125318.6092738324,4508.730510454406,0.0,92420.5805899995,56823.24060531965,39552.59998297762,26085.37544702593,65637.97543000354,19907.157432294254,1448.8445102462179,0.0,0.8869180882646941,2.889162793014041,0.0014947054983599872,1.0,1.0,-2.107722076540824,355236.8593260575,1557086.5691902556,4.383234814496175,1557086.5691902556,4.383234814496175,0.763153954702382,0.09248721175568879,4.028046144702076,101325.0,128665.28203668434,1.2698276046058163,1.0,0.0,4.02804614470272,1.284427103349445,1.2847105673576897,3.136064424518916,22944.270564416573,2339.664468948782,19502.63309729029,1988.715116506686,0.85,0.8500001358742783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.667632697084,4632.441516551485,5.531647211010627,4.974842760584552,-2.2838421958938935,7.2586849564784455,3.531823238353482,3.5,1.0090923538152805,0.6,0.0002206814624563655,1.000060119955351,0.00022066819589428098,199.36830684591078,0.0,2.651789606965984e-06,7.515171746141598,0.031011032345182536,7.374092453809306e-05,0.00014694053791827242,0.0005918832672621464,0.09248721175542403,0.09248721175542403,0.09248721175542403,0.09248721175622002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.9050236836,595.6729845828185,0.0,0.09248721175542403,0.09248721175568879,0.09248721175568879,0.3750010437472385,0.3750010437472385,0.5,10.000163337350997,0.0,0.0,0.0,0.0,0.0,0.0,26085.37544702593,19907.157432294254,0.763153954702382,1.0381890042385922,0.6456635797196918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547283095270642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97457650333,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.785202344952,1448.8445102462179,0.3750010437472385,6.17534620354742,3.531823238353482,,,,,,
4249.0,-30.53965618692237,4.9747224913461405,35.02969024830038,24.395972303487383,5.135712588798946,-26.972211869542004,-40.59161958340553,1.5682308337845545,-4.9582500639480145,-4.958250063983086,40.059161442336354,42379.71304295789,25764.43230860658,25764.43230860658,68144.14535156447,77977.10740831378,77977.10740831378,25764.43230860658,103741.53971692036,103741.53971692036,103741.53971692036,129827.04964606304,125318.3142744886,4508.735371574433,0.0,92420.41773027311,56823.02336438077,39552.66040654704,26085.50992914267,65638.1703356897,19907.311386359746,1448.8610193168945,0.0,0.8869169256651064,2.8891369041173167,0.0014947054983599872,1.0,1.0,-2.110153135201813,355233.49100188806,1557085.680367385,4.383273874250525,1557085.680367385,4.383273874250525,0.7631559222125592,0.09248731562086822,4.028046144702076,101325.0,128665.26271707995,1.2698274139361456,1.0,0.0,4.028046144701809,1.2844285596307303,1.2847120069195277,3.136060868858388,22944.230132971516,2339.660346088778,19502.598315044663,1988.7115697047068,0.85,0.8500001177646345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.605625773696,4632.441516551485,5.531690396034065,4.9747224913461405,-2.2840835568056517,7.258806048151792,3.5317448741955686,3.5,1.0090699640558767,0.6,0.00022066819589428098,1.000060003299331,0.00022065495586891509,199.36878273655654,0.0,2.6449320204556215e-06,7.495737345971231,0.031013677277202993,7.3736595902206e-05,0.00014693159999207498,0.0005918472648829852,0.09248731562100901,0.09248731562100901,0.09248731562100901,0.09248731562107296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.805474491,595.6730159407756,0.0,0.09248731562100901,0.09248731562086822,0.09248731562086822,0.3750010681860286,0.3750010681860286,0.5,10.000163337311918,0.0,0.0,0.0,0.0,0.0,0.0,26085.50992914267,19907.311386359746,0.7631559222125592,1.0381786238564938,0.6456565261678935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547317694172568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95514210316,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.7557316431,1448.8610193168945,0.3750010681860286,6.17534620354742,3.5317448741955686,,,,,,
4250.0,-30.540228246241025,4.974602638413455,35.02968217112758,24.395622743200533,5.135431455215076,-26.972754982681227,-40.592135524470336,1.5679208792857398,-4.958528090001153,-4.95852808999943,40.0591474486706,42379.38336373071,25764.382351922457,25764.382351922457,68143.76571565316,77976.82839764228,77976.82839764228,25764.382351922457,103741.21074956474,103741.21074956474,103741.21074956474,129826.8813820567,125318.13972844981,4508.741653606893,0.0,92420.25505010354,56822.810016188,39552.716704350605,26085.670632491965,65638.38733684257,19907.49424004879,1448.8801410825201,0.0,0.8869155629430774,2.8891073268907292,0.0014947054983599872,1.0,1.0,-2.1123212873549164,355229.64280204376,1557085.076252608,4.383319657589256,1557085.076252608,4.383319657589256,0.7631582304520965,0.09248744730369453,4.028046144702076,101325.0,128665.24579154757,1.2698272468941285,1.0,0.0,4.028046144701081,1.284430036139349,1.2847134667472102,3.1360572638189765,22944.18974610311,2339.656227774328,19502.56340004078,1988.7080093651534,0.85,0.8500000922173832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.5437403190635,4632.441516551485,5.531753170429156,4.974602638413455,-2.284350083471418,7.2589527218848735,3.5316666642429553,3.5,1.00904761835513,0.6,0.00022065495586891509,1.000059806313701,0.00022064176009859509,199.36925706471715,0.0,2.6396477405986694e-06,7.4807616968566295,0.031016316924943593,7.373226896571037e-05,0.0001469226869032047,0.0005918113625497239,0.09248744730372023,0.09248744730372023,0.09248744730372023,0.09248744730350482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.73781281244,595.6730372541779,0.0,0.09248744730372023,0.09248744730369453,0.09248744730369453,0.37500108929249776,0.37500108929249776,0.5,10.000163337314678,0.0,0.0,0.0,0.0,0.0,0.0,26085.670632491965,19907.49424004879,0.7631582304520965,1.03816940787947,0.6456493689622281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547352225935413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94016645404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.726264180157,1448.8801410825201,0.37500108929249776,6.17534620354742,3.5316666642429553,,,,,,
4251.0,-30.540801263423962,4.974483265029662,35.0296741284237,24.395294940937333,5.1351749558892505,-26.97329660322412,-40.59265125598756,1.567632921642661,-4.958802887068373,-4.958802887055526,40.05913228882973,42379.048581498326,25764.32480603735,25764.32480603735,68143.37338753568,77976.53792486286,77976.53792486286,25764.32480603735,103740.8627309002,103740.8627309002,103740.8627309002,129826.69101402079,125317.9432937506,4508.747720270185,0.0,92420.0915867919,56822.602238324616,39552.76594274142,26085.828283120587,65638.594225862,19907.67381911923,1448.898991618102,0.0,0.8869142208396193,2.889078093408126,0.0014947054983599872,1.0,1.0,-2.114549865834988,355225.83932721807,1557084.4217921505,4.383364748299839,1557084.4217921505,4.383364748299839,0.7631605024403588,0.09248757480596351,4.028046144702076,101325.0,128665.22491301257,1.2698270408390089,1.0,0.0,4.028046144702435,1.2844314097145024,1.2847148236755215,3.1360539101090743,22944.14916481239,2339.6520896343186,19502.528843332744,1988.7044855616082,0.85,0.8500000894887058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.481795078217,4632.441516551485,5.531814388037702,4.974483265029662,-2.284614152707202,7.259097417736864,3.531588379427172,3.5,1.0090252512649063,0.6,0.00022064176009859509,1.0000599067388563,0.00022062854296208762,199.36973218910865,0.0,2.630830925095127e-06,7.45577484171959,0.03101894775586869,7.372794402122664e-05,0.00014691381607736845,0.0005917756304539138,0.0924875748086687,0.0924875748086687,0.0924875748086687,0.09248757480100427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.66451368434,595.6730603433601,0.0,0.0924875748086687,0.09248757480596351,0.09248757480596351,0.3750011077332776,0.3750011077332776,0.5,10.00016333706928,0.0,0.0,0.0,0.0,0.0,0.0,26085.828283120587,19907.67381911923,0.7631605024403588,1.0381601585350038,0.645642233526091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454738664433109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91517959891,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.696815385574,1448.898991618102,0.3750011077332776,6.17534620354742,3.531588379427172,,,,,,
4252.0,-30.541370231281117,4.974364129270808,35.02966630213499,24.394855310115986,5.134792578458869,-26.97384679284628,-40.59317578850312,1.5672320333704757,-4.9590887709640015,-4.959088771002391,40.059122447583164,42378.7678410685,25764.29629106316,25764.29629106316,68143.06413213167,77976.30415247897,77976.30415247897,25764.29629106316,103740.60044354213,103740.60044354213,103740.60044354213,129826.59719929217,125317.84269756834,4508.75450172383,0.0,92419.93240414003,56822.39609270159,39552.818123820485,26085.996755750035,65638.81487957052,19907.865054706814,1448.9187705241554,0.0,0.8869128031214554,2.889047680733725,0.0014947054983599872,1.0,1.0,-2.1164799511525416,355221.8824331787,1557083.996941764,4.383412379541874,1557083.996941764,4.383412379541874,0.7631629046460953,0.09248771589652785,4.028046144702076,101325.0,128665.21594916157,1.2698269523726777,1.0,0.0,4.028046144702472,1.2844333113406636,1.2847167087438685,3.1360492671259736,22944.109646235353,2339.648059860947,19502.495463755542,1988.7010817920027,0.85,0.8500000986944156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.4198056951245,4632.441516551485,5.531881892965374,4.974364129270808,-2.28488628361548,7.2592504128862885,3.5315100395204166,3.5,1.0090028684344048,0.6,0.00022062854296208762,1.0000594836637253,0.00022061541994863477,199.37020395794033,0.0,2.6350969658002944e-06,7.467864801078035,0.03102158285283449,7.37235455118529e-05,0.00014690499745023471,0.0005917401086168862,0.09248771589618661,0.09248771589618661,0.09248771589618661,0.09248771589846141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.61692960665,595.6730753323262,0.0,0.09248771589618661,0.09248771589652785,0.09248771589652785,0.375001124040511,0.375001124040511,0.5,10.000163337078245,0.0,0.0,0.0,0.0,0.0,0.0,26085.996755750035,19907.865054706814,0.7631629046460953,1.0381519571484612,0.6456357860638111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547421120513704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.92726955827,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.667328333137,1448.9187705241554,0.375001124040511,6.17534620354742,3.5315100395204166,,,,,,
4253.0,-30.541937814241262,4.9742466413487545,35.029658156823636,24.394525971170538,5.134533883551973,-26.974383433781842,-40.59368697982279,1.566942488771846,-4.959308056707812,-4.959308056697611,40.0590975903636,42378.43769832118,25764.098550646788,25764.098550646788,68142.53624896797,77976.01631980576,77976.01631980576,25764.098550646788,103740.11487045254,103740.11487045254,103740.11487045254,129826.2274332756,125317.46917675053,4508.758256525075,0.0,92419.76911878657,56822.19049723232,39552.86513506028,26086.11256282307,65638.97769788335,19907.998542642108,1448.9334293332645,0.0,0.8869117782684397,2.889024353022563,0.0014947054983599872,1.0,1.0,-2.1190582490200995,355218.8473417831,1557082.9238404557,4.383446811712295,1557082.9238404557,4.383446811712295,0.7631646338525053,0.09248779792772838,4.028046144702076,101325.0,128665.19763172686,1.2698267715936526,1.0,0.0,4.028046144702553,1.2844346921922782,1.2847180730436227,3.136045895667136,22944.069109124408,2339.643926226021,19502.458011570307,1988.697262731953,0.85,0.8499999681318324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.357715051816,4632.441516551485,5.5319131848905325,4.9742466413487545,-2.285109353724184,7.259355995072939,3.5314315723415453,3.5,1.0089804492404415,0.6,0.00022061541994863477,1.0000593391500106,0.00022060232959390634,199.37067458043776,0.0,2.616337868636727e-06,7.414701519716484,0.031024199190703126,7.37192591096116e-05,0.00014689616083902318,0.0005917045143391634,0.09248779792767259,0.09248779792767259,0.09248779792767259,0.09248779792784356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.49674086564,595.6731131917278,0.0,0.09248779792767259,0.09248779792772838,0.09248779792772838,0.3750011386419248,0.3750011386419248,0.5,10.000163337083217,0.0,0.0,0.0,0.0,0.0,0.0,26086.11256282307,19907.998542642108,0.7631646338525053,1.0381413397784431,0.6456291548807553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547455353219128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.874106276904,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.637903301616,1448.9334293332645,0.3750011386419248,6.17534620354742,3.5314315723415453,,,,,,
4254.0,-30.542504430614965,4.974129398688124,35.029650194451555,24.39412419861185,5.134193458133516,-26.974927653687466,-40.59420306058598,1.5665797319234565,-4.9595913184313645,-4.9595913185064635,40.05908657801695,42378.13194645322,25764.069119272488,25764.069119272488,68142.2010657257,77975.76594299477,77975.76594299477,25764.069119272488,103739.83506226726,103739.83506226726,103739.83506226726,129826.11337484975,125317.34854177262,4508.764833077128,0.0,92419.60880312296,56821.97480646027,39552.92666295855,26086.278312582486,65639.20497554104,19908.186898246266,1448.9529779555555,0.0,0.8869103780897398,2.888994219739431,0.0014947054983599872,1.0,1.0,-2.121043690166175,355214.92680138623,1557082.448431224,4.38349385385442,1557082.448431224,4.38349385385442,0.7631670052620625,0.09248793505167133,4.028046144702076,101325.0,128665.18516028197,1.2698266485100613,1.0,0.0,4.028046144700549,1.2844364152829109,1.284719779699812,3.136041688614734,22944.02930926665,2339.639867769998,19502.426749008137,1988.6940748378026,0.85,0.8500000800265489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.295860091131,4632.441516551485,5.531980336496886,4.974129398688124,-2.285378993775234,7.259508392463358,3.5313534037005105,3.5,1.008958115343003,0.6,0.00022060232959390634,1.0000592383690299,0.00022058926224578537,199.371144403439,0.0,2.6098328527051563e-06,7.396266304566413,0.03102680902355583,7.37149319425485e-05,0.00014688739765135784,0.0005916692158148727,0.0924879350519769,0.0924879350519769,0.0924879350519769,0.09248793505133761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.44349458796,595.6731299642788,0.0,0.0924879350519769,0.09248793505167133,0.09248793505167133,0.375001151878667,0.375001151878667,0.5,10.000163337038815,0.0,0.0,0.0,0.0,0.0,0.0,26086.278312582486,19908.186898246266,0.7631670052620625,1.038132638734996,0.6456222613032024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547489502754043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.855671061756,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.608487048605,1448.9529779555555,0.375001151878667,6.17534620354742,3.5313534037005105,,,,,,
4255.0,-30.543068973720143,4.974013325340788,35.0296420727331,24.393781658168905,5.133919757023548,-26.97546288081388,-40.59471020065246,1.5662768521665908,-4.959830939893607,-4.959830939835161,40.059066055714254,42377.798310303864,25763.928801681155,25763.928801681155,68141.72711198502,77975.48543632717,77975.48543632717,25763.928801681155,103739.41423800832,103739.41423800832,103739.41423800832,129825.8240503722,125317.05459550356,4508.769454868647,0.0,92419.446079859,56821.758954241646,39552.985695130395,26086.409812363883,65639.39550749428,19908.337670544748,1448.9691817072915,0.0,0.8869092341536713,2.888968729085905,0.0014947054983599872,1.0,1.0,-2.123433554652422,355211.6102992504,1557081.5624732196,4.383532287025882,1557081.5624732196,4.383532287025882,0.7631689379160568,0.0924880339937277,4.028046144702076,101325.0,128665.16606338197,1.269826460038312,1.0,0.0,4.028046144702207,1.2844378583747809,1.2847212063249775,3.1360381652085723,22943.98891169966,2339.6357483645957,19502.38922256126,1988.6902482051732,0.85,0.8499999410571782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.233908180385,4632.441516551485,5.532023795589712,4.974013325340788,-2.285616476753632,7.2596298020944205,3.5312751132334683,3.5,1.008935746638134,0.6,0.00022058926224578537,1.000059021881529,0.00022057624342087807,199.3716125092973,0.0,2.605252149194804e-06,7.383284590818074,0.031029414275705023,7.371067996907795e-05,0.00014687858227670743,0.000591633707078998,0.09248803399329555,0.09248803399329555,0.09248803399329555,0.09248803399581909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.3442658472,595.6731612212886,0.0,0.09248803399329555,0.0924880339937277,0.0924880339937277,0.375001164023474,0.375001164023474,0.5,10.00016333705201,0.0,0.0,0.0,0.0,0.0,0.0,26086.409812363883,19908.337670544748,0.7631689379160568,1.0381224047714614,0.6456153043863032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547523594285814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.84268934801,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.57907124011,1448.9691817072915,0.375001164023474,6.17534620354742,3.5312751132334683,,,,,,
4256.0,-30.543633940186687,4.973897660472094,35.0296340335618,24.39342972300949,5.1336352670370555,-26.975999938312704,-40.59522139197213,1.5659644272170359,-4.960105004509842,-4.960105004520409,40.0590521939789,42377.47955371415,25763.879784243105,25763.879784243105,68141.35933795726,77975.21046680366,77975.21046680366,25763.879784243105,103739.09025104677,103739.09025104677,103739.09025104677,129825.65780913847,125316.88228256503,4508.775526573449,0.0,92419.28385985173,56821.55294558546,39553.03434918474,26086.5675580917,65639.60190727643,19908.517362767405,1448.9879936088978,0.0,0.8869078910106436,2.888939574627329,0.0014947054983599872,1.0,1.0,-2.1255580610489915,355207.8171133704,1557080.9640549954,4.383577413100758,1557080.9640549954,4.383577413100758,0.7631712113306395,0.09248816133562877,4.028046144702076,101325.0,128665.1442383534,1.2698262446420272,1.0,0.0,4.028046144700324,1.2844393459983754,1.2847226775539815,3.136034533083488,22943.948639070837,2339.6316416993404,19502.352305447992,1988.6864837072796,0.85,0.8499998240162457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.172080225106,4632.441516551485,5.53208671280143,4.973897660472094,-2.285878959832094,7.259776620304188,3.531196980104835,3.5,1.0089134228870957,0.6,0.00022057624342087807,1.0000590664183246,0.00022056321554172185,199.37208096815093,0.0,2.5955841147457002e-06,7.355885381189315,0.03103200985981977,7.370639425852596e-05,0.0001468698491623521,0.0005915985296913878,0.09248816133636846,0.09248816133636846,0.09248816133636846,0.09248816132981313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.2772421131,595.6731823337332,0.0,0.09248816133636846,0.09248816133562877,0.09248816133562877,0.37500117529496335,0.37500117529496335,0.5,10.000163337049157,0.0,0.0,0.0,0.0,0.0,0.0,26086.5675580917,19908.517362767405,0.7631712113306395,1.0381135375289883,0.6456084181250408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547557561227622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81529013838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.549678078885,1448.9879936088978,0.37500117529496335,6.17534620354742,3.531196980104835,,,,,,
