time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4257.0,-30.544195847250887,4.973782532360058,35.02962601230329,24.39310150165113,5.133377267767297,-26.976531218016156,-40.595724201388634,1.5656760016269224,-4.96037276308823,-4.960372763077445,40.05903663245869,42377.13917032514,25763.815373433154,25763.815373433154,68140.9545437583,77974.92427507997,77974.92427507997,25763.815373433154,103738.73964851313,103738.73964851313,103738.73964851313,129825.45970842538,125316.67842691377,4508.781281511607,0.0,92419.1205039063,56821.33539623945,39553.09456407429,26086.720059912244,65639.81462398653,19908.691348724,1449.0063107354465,0.0,0.8869065860612749,2.888911091217135,0.0014947054983599872,1.0,1.0,-2.127764682376096,355204.1112367777,1557080.2922567574,4.38362125605808,1557080.2922567574,4.38362125605808,0.7631734193873576,0.09248828252364956,4.028046144702076,101325.0,128665.1241392837,1.2698260462796318,1.0,0.0,4.028046144703289,1.2844407214343696,1.2847240365589703,3.1360311748788594,22943.90808443478,2339.6275062773507,19502.318225144056,1988.6830084834328,0.85,0.8499998410634537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.110196146842,4632.441516551485,5.532146393003408,4.973782532360058,-2.286136719386723,7.259919251746782,3.5311187767450143,3.5,1.008891079070004,0.6,0.00022056321554172185,1.000058746824658,0.0002205502589143331,199.37254689214853,0.0,2.5973953779771202e-06,7.361018501187159,0.031034607255197747,7.370217904470168e-05,0.00014686103649702017,0.000591563031868773,0.09248828252514618,0.09248828252514618,0.09248828252514618,0.09248828252436157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.2020003681,595.6732060348388,0.0,0.09248828252514618,0.09248828252364956,0.09248828252364956,0.3750011858677344,0.3750011858677344,0.5,10.000163336896481,0.0,0.0,0.0,0.0,0.0,0.0,26086.720059912244,19908.691348724,0.7631734193873576,1.03810400644943,0.6456011402999821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547591553793868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.820423258374,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.520257618213,1449.0063107354465,0.3750011858677344,6.17534620354742,3.5311187767450143,,,,,,
4258.0,-30.544756005117016,4.973667673259466,35.02961818105034,24.392683628853433,5.133017873468379,-26.977071611380048,-40.59623965350909,1.5652969596377448,-4.960652718094934,-4.960652718028247,40.05902607211085,42376.85875467115,25763.783092071633,25763.783092071633,68140.64184674279,77974.6855862024,77974.6855862024,25763.783092071633,103738.46867827403,103738.46867827403,103738.46867827403,129825.352568929,125316.56479718226,4508.787771746732,0.0,92418.96101434222,56821.1341831116,39553.14092358958,26086.88389065496,65640.02481424453,19908.877594372443,1449.0256301574934,0.0,0.8869052010011442,2.8888813106221485,0.0014947054983599872,1.0,1.0,-2.129701776324282,355200.2365896069,1557079.8363612378,4.383667790627811,1557079.8363612378,4.383667790627811,0.7631757659451366,0.09248841778544115,4.028046144702076,101325.0,128665.11567651753,1.2698259627586235,1.0,0.0,4.028046144702599,1.284442520406668,1.284725819285167,3.136026782597289,22943.868489663924,2339.6234687343717,19502.285363016526,1988.6796574790094,0.85,0.8499998756444315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4657.048287105213,4632.441516551485,5.532213003547406,4.973667673259466,-2.2864033335592273,7.260071006818693,3.5310405425320033,3.5,1.0088687264377152,0.6,0.0002205502589143331,1.0000585642121667,0.00022053734331856832,199.37301136766484,0.0,2.583195801625635e-06,7.32077690180705,0.031037190450999372,7.3697858074392e-05,0.0001468524008399411,0.0005915282470435687,0.09248841778536158,0.09248841778536158,0.09248841778536158,0.0924884177857595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.15093933325,595.6732221190401,0.0,0.09248841778536158,0.09248841778544115,0.09248841778544115,0.37500119588093,0.37500119588093,0.5,10.000163336904327,0.0,0.0,0.0,0.0,0.0,0.0,26086.88389065496,19908.877594372443,0.7631757659451366,1.0380959184518102,0.6455948009555742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547625362434644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78018165899,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.490879615354,1449.0256301574934,0.37500119588093,6.17534620354742,3.5310405425320033,,,,,,
4259.0,-30.545314646923327,4.973554227323086,35.02961012678803,24.392331553995632,5.132732404348321,-26.977603045224015,-40.59674619985742,1.564984383329687,-4.960878575935453,-4.960878575924027,40.05900397519895,42376.54804236539,25763.61351236649,25763.61351236649,68140.16155473188,77974.41411848392,77974.41411848392,25763.61351236649,103738.02763085041,103738.02763085041,103738.02763085041,129825.033159337,125316.2412882586,4508.791871078406,0.0,92418.79894755312,56820.932871625395,39553.18452880858,26087.00552848659,65640.19005729517,19909.017491026556,1449.040813912974,0.0,0.8869041326878607,2.8888572848635716,0.0014947054983599872,1.0,1.0,-2.1321228243112387,355197.1106848911,1557078.882428221,4.383703683360096,1557078.882428221,4.383703683360096,0.7631775701234176,0.0924885063276661,4.028046144702076,101325.0,128665.10309372042,1.2698258385760712,1.0,0.0,4.028046144700917,1.2844440085354443,1.2847272911519443,3.136023149265149,22943.828255072942,2339.6193659478968,19502.25758808309,1988.6768252240154,0.85,0.850000155652799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.986289891098,4632.441516551485,5.53225023837658,4.973554227323086,-2.2866300783049014,7.2601843056279876,3.5309621975905916,3.5,1.0088463421687404,0.6,0.00022053734331856832,1.0000584059725333,0.00022052446337281765,199.37347458799832,0.0,2.5750212212329045e-06,7.297610140974052,0.031039765472220607,7.369361198826303e-05,0.0001468437313303053,0.0005914933258587037,0.09248850632748666,0.09248850632748666,0.09248850632748666,0.09248850632825534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.0440971115,595.6732557742868,0.0,0.09248850632748666,0.0924885063276661,0.0924885063276661,0.3750012054471074,0.3750012054471074,0.5,10.000163336917158,0.0,0.0,0.0,0.0,0.0,0.0,26087.00552848659,19909.017491026556,0.7631775701234176,1.0380859881005,0.6455884421628928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547659065979954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75701489816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.461517924527,1449.040813912974,0.3750012054471074,6.17534620354742,3.5309621975905916,,,,,,
4260.0,-30.54587185949032,4.973441341245465,35.02960210315239,24.391986953001492,5.1324553271583016,-26.9781322173931,-40.59724862510336,1.5646793608112324,-4.961142830773895,-4.9611428307733725,40.05898875033385,42376.2264017991,25763.546329314915,25763.546329314915,68139.772731114,77974.13901036109,77974.13901036109,25763.546329314915,103737.68533967601,103737.68533967601,103737.68533967601,129824.84136084178,125316.04381364815,4508.797547193623,0.0,92418.63663460301,56820.72402600349,39553.23623177725,26087.156021165763,65640.39225294301,19909.18923750623,1449.0588912380267,0.0,0.8869028442949382,2.8888291748024213,0.0014947054983599872,1.0,1.0,-2.1342842431660074,355193.4533876516,1557078.2251627909,4.383746970312047,1557078.2251627909,4.383746970312047,0.7631797510373668,0.09248862582952722,4.028046144702076,101325.0,128665.08277194636,1.2698256380157549,1.0,0.0,4.028046144703627,1.284445461275799,1.28472872766825,3.1360196023435245,22943.78795937019,2339.615256929756,19502.21772894439,1988.6727607230187,0.85,0.8499999112387076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.924477992566,4632.441516551485,5.532309242090321,4.973441341245465,-2.2868846412756234,7.260325982521088,3.5308840875218825,3.5,1.0088240250062521,0.6,0.00022052446337281765,1.0000582568081606,0.0002205116170698448,199.3739366251245,0.0,2.567919536817382e-06,7.27748396734046,0.031042333391757423,7.368940067041971e-05,0.00014683506270239793,0.0005914584082254815,0.09248862582964139,0.09248862582964139,0.09248862582964139,0.09248862582802997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.9704823918,595.6732789628843,0.0,0.09248862582964139,0.09248862582952722,0.09248862582952722,0.37500121465569036,0.37500121465569036,0.5,10.00016333692261,0.0,0.0,0.0,0.0,0.0,0.0,26087.156021165763,19909.18923750623,0.7631797510373668,1.0380768668861653,0.645581553481639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547692678455948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73688872453,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.432167933504,1449.0588912380267,0.37500121465569036,6.17534620354742,3.5308840875218825,,,,,,
4261.0,-30.54643076594297,4.973328937920099,35.02959417160299,24.391598381940298,5.132129179405222,-26.9786679063091,-40.597755765169836,1.5643298873736102,-4.9614102231297466,-4.961410223139883,40.05897535999339,42375.91703168825,25763.4883990453,25763.4883990453,68139.40543073355,77973.8844302655,77973.8844302655,25763.4883990453,103737.3728293108,103737.3728293108,103737.3728293108,129824.68266612312,125315.87920881363,4508.803457309497,0.0,92418.4761474842,56820.508750160865,39553.297108137034,26087.309836812317,65640.60694494935,19909.36455384828,1449.0772426675724,0.0,0.8869015333009093,2.8888007312083452,0.0014947054983599872,1.0,1.0,-2.136340249843954,355189.75269713235,1557077.647095953,4.38379101669541,1557077.647095953,4.38379101669541,0.763181971555909,0.09248874976159809,4.028046144702076,101325.0,128665.06695993587,1.2698254819633443,1.0,0.0,4.028046144701957,1.284447121783445,1.2847303720408416,3.1360155481598686,22943.748116947074,2339.6111941332742,19502.1866034865,1988.6695868096142,0.85,0.8500000306872916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.862649572929,4632.441516551485,5.532370253910758,4.973328937920099,-2.2871413768197337,7.260470314739833,3.5308059572673387,3.5,1.0088017020763824,0.6,0.0002205116170698448,1.0000584341775403,0.00022049873240776789,199.37440006872018,0.0,2.5612179947761642e-06,7.258491797195649,0.0310448946097522,7.368515005872828e-05,0.0001468264670111165,0.0005914237843843544,0.09248874976108207,0.09248874976108207,0.09248874976108207,0.09248874976419193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.90573782934,595.6732993573876,0.0,0.09248874976108207,0.09248874976159809,0.09248874976159809,0.3750012235781683,0.3750012235781683,0.5,10.000163336942327,0.0,0.0,0.0,0.0,0.0,0.0,26087.309836812317,19909.36455384828,0.763181971555909,1.0380678760005961,0.6455747288751849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547726205085283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.717896554386,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.402827953512,1449.0772426675724,0.3750012235781683,6.17534620354742,3.5308059572673387,,,,,,
4262.0,-30.54698515692025,4.973217557736979,35.02958607322472,24.391311266832076,5.13191614253785,-26.979188083258016,-40.59824554771183,1.5640829321499838,-4.961651689253642,-4.961651689223805,40.05895468343605,42375.55511734999,25763.36562196691,25763.36562196691,68138.9207393169,77973.5825366752,77973.5825366752,25763.36562196691,103736.9481586421,103736.9481586421,103736.9481586421,129824.39020875501,125315.58213701904,4508.808071735973,0.0,92418.31123132909,56820.28381079758,39553.363800590574,26087.4420501129,65640.80585070347,19909.51630000624,1449.093558797317,0.0,0.8869003804639906,2.8887750456812498,0.0014947054983599872,1.0,1.0,-2.138746778384416,355186.41084974934,1557076.7544788348,4.383829749436861,1557076.7544788348,4.383829749436861,0.7631839205147396,0.09248884858480028,4.028046144702076,101325.0,128665.03834242387,1.2698251995304601,1.0,0.0,4.028046144700689,1.284448303041983,1.2847315370093306,3.136012664084945,22943.707174974425,2339.607019213944,19502.151284814845,1988.6659853074032,0.85,0.8500000081105717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.80078696274,4632.441516551485,5.5324173827865835,4.973217557736979,-2.287378907994843,7.2605964657318225,3.530727784499596,3.5,1.0087793669998846,0.6,0.00022049873240776789,1.0000579623317187,0.00022048595252784813,199.37485976998698,0.0,2.5688717716722323e-06,7.280182600919106,0.031047463481523874,7.368104514493293e-05,0.00014681768726283495,0.0005913884191531374,0.09248884858770494,0.09248884858770494,0.09248884858770494,0.0924888485701573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.8057638359,595.6733308491342,0.0,0.09248884858770494,0.09248884858480028,0.09248884858480028,0.3750012322718194,0.3750012322718194,0.5,10.00016333683664,0.0,0.0,0.0,0.0,0.0,0.0,26087.4420501129,19909.51630000624,0.7631839205147396,1.0380573464362284,0.6455672590877531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547759833781722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.739587358104,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.373435465597,1449.093558797317,0.3750012322718194,6.17534620354742,3.530727784499596,,,,,,
4263.0,-30.547537954721463,4.973105952603951,35.029578322625625,24.39088466288524,5.131546420088662,-26.97972261599619,-40.59875625008715,1.5636950507421263,-4.961950866353277,-4.96195086636325,40.05894852102951,42375.28695904801,25763.392615963865,25763.392615963865,68138.67957501188,77973.35049887524,77973.35049887524,25763.392615963865,103736.7431148391,103736.7431148391,103736.7431148391,129824.36403454075,125315.54861793107,4508.8154166096765,0.0,92418.15237026672,56820.08883060378,39553.40393295882,26087.620919701636,65641.02485266046,19909.719162821293,1449.114352020964,0.0,0.8868988816972669,2.8887432215025215,0.0014947054983599872,1.0,1.0,-2.1404885320379776,355182.27032714844,1557076.488446485,4.383880104748206,1557076.488446485,4.383880104748206,0.7631864639594357,0.09248900049147038,4.028046144702076,101325.0,128665.03065912299,1.269825123702176,1.0,0.0,4.028046144701204,1.2844501429998336,1.2847333609569376,3.136008171788259,22943.66773623498,2339.602997581741,19502.11383412031,1988.6621663993628,0.85,0.8499998369188629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.739019804771,4632.441516551485,5.5324965617343045,4.973105952603951,-2.2876586294488286,7.260764582052779,3.530649733040888,3.5,1.008757066583111,0.6,0.00022048595252784813,1.0000577960208892,0.00022047321005359437,199.37531815206583,0.0,2.547986766878855e-06,7.220994497334676,0.031050011468290752,7.367676512523391e-05,0.00014680918740261423,0.0005913541813239448,0.09248900049161202,0.09248900049161202,0.09248900049161202,0.09248900048971809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.7759675689,595.6733402349436,0.0,0.09248900049161202,0.09248900049147038,0.09248900049147038,0.3750012407819065,0.3750012407819065,0.5,10.000163336843222,0.0,0.0,0.0,0.0,0.0,0.0,26087.620919701636,19909.719162821293,0.7631864639594357,1.038050209117815,0.6455610200200969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547793190934724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.680399254525,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.34411480749,1449.114352020964,0.3750012407819065,6.17534620354742,3.530649733040888,,,,,,
4264.0,-30.54809104456343,4.972995896476084,35.029570280347826,24.39055797820913,5.131288827235178,-26.980246285270812,-40.59925783714277,1.5634080198830824,-4.962166986033196,-4.962166986020211,40.058924604133075,42374.97955626838,25763.20673534373,25763.20673534373,68138.1862916121,77973.06882481626,77973.06882481626,25763.20673534373,103736.27556016,103736.27556016,103736.27556016,129824.01059792473,125315.19150426202,4508.81909366271,0.0,92417.98953828611,56819.900268602425,39553.43252187077,26087.735037764745,65641.1675596355,19909.850856149566,1449.1287956607937,0.0,0.8868978694252535,2.8887202325110835,0.0014947054983599872,1.0,1.0,-2.142979493204905,355179.27931824373,1557075.45594381,4.383914114957863,1557075.45594381,4.383914114957863,0.7631881735738253,0.09248908073849556,4.028046144702076,101325.0,128665.01724118448,1.269824991277419,1.0,0.0,4.028046144702287,1.2844515113481076,1.2847347132389864,3.1360048309448474,22943.627311678072,2339.598875424133,19502.082855438744,1988.659007452978,0.85,0.8499999843317009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.677051492153,4632.441516551485,5.532530267927502,4.972995896476084,-2.287877335972438,7.260873232448521,3.5305714280886527,3.5,1.008734693739615,0.6,0.00022047321005359437,1.0000578268177138,0.00022046046152667255,199.3757767781791,0.0,2.5405348583885146e-06,7.199875788673051,0.03105255200314914,7.367256172164974e-05,0.00014680064833194463,0.0005913197855532548,0.09248908073852995,0.09248908073852995,0.09248908073852995,0.09248908073750992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.6603255283,595.6733766621195,0.0,0.09248908073852995,0.09248908073849556,0.09248908073849556,0.37500124914559146,0.37500124914559146,0.5,10.000163336839252,0.0,0.0,0.0,0.0,0.0,0.0,26087.735037764745,19909.850856149566,0.7631881735738253,1.0380404374999581,0.6455549334610843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547826452373709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.659280545864,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.314807586303,1449.1287956607937,0.37500124914559146,6.17534620354742,3.5305714280886527,,,,,,
4265.0,-30.548640853956563,4.972886113515714,35.02956237911732,24.390189942810707,5.130984470529992,-26.98077151109519,-40.59975586188955,1.563079295619375,-4.962441240604733,-4.962441240654057,40.0589125891635,42374.671595124906,25763.173955244783,25763.173955244783,68137.84555036969,77972.80919113295,77972.80919113295,25763.173955244783,103735.98314637774,103735.98314637774,103735.98314637774,129823.87717010292,125315.05187963885,4508.82529046407,0.0,92417.82821830467,56819.69062239547,39553.48621767689,26087.89402372518,65641.38024140208,19910.03194699688,1449.1476672415956,0.0,0.8868965185144613,2.8886910598274973,0.0014947054983599872,1.0,1.0,-2.1449788729768784,355175.4837744222,1557074.9372545138,4.383959502800137,1557074.9372545138,4.383959502800137,0.7631904640861409,0.09248921027429882,4.028046144702076,101325.0,128664.99948051071,1.2698248159931973,1.0,0.0,4.028046144703732,1.2844530746540892,1.2847362605139159,3.1360010141178982,22943.587262489047,2339.5947915433962,19502.048851102125,1988.6555399756417,0.85,0.8499999859649862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.615305225504,4632.441516551485,5.532596589272508,4.972886113515714,-2.2881383451091253,7.261024458624839,3.530493404411086,3.5,1.0087124012603101,0.6,0.00022046046152667255,1.000057484089648,0.00022044778928619055,199.3762326859774,0.0,2.5417474578142047e-06,7.203312295445456,0.031055093750606954,7.366838839034682e-05,0.00014679207313632574,0.000591285244269602,0.09248921027432189,0.09248921027432189,0.09248921027432189,0.0924892102739389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.60223117756,595.673394961808,0.0,0.09248921027432189,0.09248921027429882,0.09248921027429882,0.3750012573921125,0.3750012573921125,0.5,10.000163336845764,0.0,0.0,0.0,0.0,0.0,0.0,26087.89402372518,19910.03194699688,0.7631904640861409,1.0380318832386923,0.6455481502565644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547859731530275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66271705263,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.285476087978,1449.1476672415956,0.3750012573921125,6.17534620354742,3.530493404411086,,,,,,
4266.0,-30.549189363997932,4.9727771479503655,35.029554454691606,24.389820161182456,5.130677894524833,-26.98129594317963,-40.60025371201334,1.5627487282861656,-4.962689728577743,-4.962689728542935,40.05889611745999,42374.36863690639,25763.075867842894,25763.075867842894,68137.44450474928,77972.55141998704,77972.55141998704,25763.075867842894,103735.62728782994,103735.62728782994,103735.62728782994,129823.66102016513,125314.83058193268,4508.8304382324495,0.0,92417.66723968864,56819.48445694602,39553.53642526958,26088.0337323352,65641.57015760479,19910.191765927306,1449.1646006335059,0.0,0.8868953147183213,2.888664628159018,0.0014947054983599872,1.0,1.0,-2.1471410703915694,355172.0448547051,1557074.226163384,4.383999947969882,1557074.226163384,4.383999947969882,0.7631925031302502,0.09248931918944846,4.028046144702076,101325.0,128664.97999387805,1.2698246236750856,1.0,0.0,4.0280461447022775,1.2844546464238284,1.2847378163524208,3.1359971766359673,22943.54729804717,2339.590716304464,19502.012208835626,1988.6518035043187,0.85,0.849999869483806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.553478465825,4632.441516551485,5.532648983198396,4.9727771479503655,-2.2883803448666544,7.26115749281702,3.530415279712168,3.5,1.0086900799177623,0.6,0.00022044778928619055,1.0000573484935211,0.000220435147662553,199.37668751818438,0.0,2.5265435669923725e-06,7.160224468856383,0.031057620294173947,7.366421674083131e-05,0.00014678357254535923,0.0005912510034969317,0.0924893191893773,0.0924893191893773,0.0924893191893773,0.09248931918889723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.5225877621,595.6734200494349,0.0,0.0924893191893773,0.09248931918944846,0.09248931918944846,0.3750012655449444,0.3750012655449444,0.5,10.0001633368603,0.0,0.0,0.0,0.0,0.0,0.0,26088.0337323352,19910.191765927306,0.7631925031302502,1.03802277034434,0.6455416671960456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454789281344822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61962922604,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.256191871653,1449.1646006335059,0.3750012655449444,6.17534620354742,3.530415279712168,,,,,,
4267.0,-30.549736380631177,4.972669014660071,35.0295464618658,24.38949270816522,5.130418755944492,-26.981814222384727,-40.60074311038477,1.5624609513938958,-4.962936557177329,-4.962936557163514,40.05887829508559,42374.0370056552,25762.975994835702,25762.975994835702,68137.0130004909,77972.27315373153,77972.27315373153,25762.975994835702,103735.24914856724,103735.24914856724,103735.24914856724,129823.42049988302,125314.58507278227,4508.835427100751,0.0,92417.50458055275,56819.26843246851,39553.595720093595,26088.171351315785,65641.76707140938,19910.34939365657,1449.1813771254162,0.0,0.8868941242336921,2.8886383731872067,0.0014947054983599872,1.0,1.0,-2.1493839636036682,355168.6289255561,1557073.4567659514,4.384039945972583,1557073.4567659514,4.384039945972583,0.7631945192913021,0.09248942511738273,4.028046144702076,101325.0,128664.9588369626,1.2698244148725646,1.0,0.0,4.028046144703916,1.2844560180615003,1.284739172054028,3.1359938277849317,22943.506916400576,2339.58659852249,19501.977490479727,1988.6482632172788,0.85,0.8499998523128668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.491701498972,4632.441516551485,5.532700935887491,4.972669014660071,-2.2886208841314417,7.261289898791513,3.530337218622481,3.5,1.0086677767492802,0.6,0.000220435147662553,1.0000571926056525,0.00022042254112308163,199.37714111387174,0.0,2.520445045705845e-06,7.142941259530365,0.031060140739219654,7.366011612422946e-05,0.00014677503153832352,0.0005912165999264697,0.0924894251175572,0.0924894251175572,0.0924894251175572,0.09248942511551628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.436413687,595.6734471942165,0.0,0.0924894251175572,0.09248942511738273,0.09248942511738273,0.3750012736228572,0.3750012736228572,0.5,10.000163336864818,0.0,0.0,0.0,0.0,0.0,0.0,26088.171351315785,19910.34939365657,0.7631945192913021,1.0380130828343945,0.6455346785463281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547925817327947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.60234601672,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.226915358693,1449.1813771254162,0.3750012736228572,6.17534620354742,3.530337218622481,,,,,,
4268.0,-30.55028196302033,4.97256119215341,35.029538615611756,24.38910420695322,5.130091252418282,-26.982337729267613,-40.6012445926666,1.5621114678654433,-4.9632070575733565,-4.9632070575968195,40.05886653841561,42373.76168197465,25762.938700800772,25762.938700800772,68136.70038277542,77972.02436989055,77972.02436989055,25762.938700800772,103734.96307069133,103734.96307069133,103734.96307069133,129823.29124704868,125314.44970155557,4508.841545493106,0.0,92417.34444793659,56819.08176071295,39553.625208026264,26088.328176357343,65641.95338438361,19910.52807352563,1449.199993527968,0.0,0.88689279143634,2.8886096004807564,0.0014947054983599872,1.0,1.0,-2.1513465338903757,355164.88542549114,1557072.949226685,4.384084725496711,1557072.949226685,4.384084725496711,0.763196780526919,0.09248955299261975,4.028046144702076,101325.0,128664.95198880315,1.2698243472864856,1.0,0.0,4.028046144701722,1.2844576781481838,1.2847408163132625,3.135989774695693,22943.46716198605,2339.582544700387,19501.95087698606,1988.6455493961812,0.85,0.8500001651580334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.429978956871,4632.441516551485,5.5327662645476225,4.97256119215341,-2.288878613855587,7.2614398060089975,3.5302592269931594,3.5,1.008645493426617,0.6,0.00022042254112308163,1.0000570429017452,0.00022040996829891628,199.37759352208462,0.0,2.5134557991411458e-06,7.123133734766007,0.031062654195018795,7.365591447679192e-05,0.0001467666266462897,0.0005911827446335162,0.09248955299257304,0.09248955299257304,0.09248955299257304,0.09248955299161542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.3795681903,595.6734651005139,0.0,0.09248955299257304,0.09248955299261975,0.09248955299261975,0.37500128164079466,0.37500128164079466,0.5,10.00016333688583,0.0,0.0,0.0,0.0,0.0,0.0,26088.328176357343,19910.52807352563,0.763196780526919,1.038005374151241,0.6455286519863906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547958731491986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58253849195,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.197650480008,1449.199993527968,0.37500128164079466,6.17534620354742,3.5302592269931594,,,,,,
4269.0,-30.5508260402264,4.972454454423473,35.02953063192612,24.38877106122675,5.129825031896955,-26.982854336529883,-40.60172993978483,1.56181787720531,-4.963440855894419,-4.9634408558841026,40.05884688064448,42373.42594475087,25762.808527593425,25762.808527593425,68136.2344723443,77971.75157416408,77971.75157416408,25762.808527593425,103734.56010175751,103734.56010175751,103734.56010175751,129823.01645278359,125314.1704141248,4508.8460386587885,0.0,92417.18212683378,56818.85649757295,39553.69514362314,26088.456351026078,65642.15149464921,19910.67526368688,1449.2158025541237,0.0,0.8868916738200399,2.888584731899281,0.0014947054983599872,1.0,1.0,-2.153643595407914,355161.6498765025,1557072.1005936272,4.384122275406298,1557072.1005936272,4.384122275406298,0.7631986728453475,0.09248964912205349,4.028046144702076,101325.0,128664.92665618067,1.2698240972729402,1.0,0.0,4.028046144703018,1.2844590768333808,1.2847421991566583,3.135986359824363,22943.426864259316,2339.5784354758575,19501.913018232226,1988.6416888776726,0.85,0.8500000080028066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.368187436824,4632.441516551485,5.532811730202761,4.972454454423473,-2.289109264159374,7.261563718582847,3.53018114889475,3.5,1.0086231853985,0.6,0.00022040996829891628,1.000056885778608,0.0002203974308194609,199.3780446839842,0.0,2.506739425864202e-06,7.1040995328991485,0.03106516093444466,7.365184822815494e-05,0.00014675812007076134,0.0005911484797547546,0.09248964912193415,0.09248964912193415,0.09248964912193415,0.09248964912183164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.2845196366,595.6734950407478,0.0,0.09248964912193415,0.09248964912205349,0.09248964912205349,0.37500128961081813,0.37500128961081813,0.5,10.000163336899812,0.0,0.0,0.0,0.0,0.0,0.0,26088.456351026078,19910.67526368688,0.7631986728453475,1.0379951436829182,0.6455215890997253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547991559499103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.56350429009,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.16839610012,1449.2158025541237,0.37500128961081813,6.17534620354742,3.53018114889475,,,,,,
4270.0,-30.551369114720256,4.972348108754633,35.02952274825143,24.388408089894824,5.129525582256189,-26.98337308970148,-40.60222691679371,1.5614941730105207,-4.963705992306018,-4.9637059922982685,40.05883379884835,42373.142782034505,25762.761480257435,25762.761480257435,68135.90426229194,77971.49265492256,77971.49265492256,25762.761480257435,103734.25413518,103734.25413518,103734.25413518,129822.86295658852,125314.01105265136,4508.851903937153,0.0,92417.02106940243,56818.67119497768,39553.72208269416,26088.608821408514,65642.33090410268,19910.84920797803,1449.234003740359,0.0,0.8868903730641362,2.8885565301629166,0.0014947054983599872,1.0,1.0,-2.1556657254426455,355157.98066578974,1557071.5358490732,4.384165978560134,1557071.5358490732,4.384165978560134,0.7632008799042989,0.09248977207286393,4.028046144702076,101325.0,128664.91435176405,1.2698239758377898,1.0,0.0,4.02804614470286,1.2844606162495704,1.2847437228074314,3.1359826013687813,22943.3868802508,2339.574358241683,19501.88296215263,1988.6386240105064,0.85,0.8500001793082892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.306512133251,4632.441516551485,5.532874911289813,4.972348108754633,-2.289362654953243,7.261710763707876,3.5301032183331413,3.5,1.0086009195237546,0.6,0.0002203974308194609,1.0000567811908818,0.0002203849171014155,199.37849501621892,0.0,2.4996981390815978e-06,7.084144526157248,0.03106766063258374,7.364768475913773e-05,0.00014674974606032317,0.0005911147488542934,0.09248977207268311,0.09248977207268311,0.09248977207268311,0.09248977207708538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.22126727516,595.6735149651989,0.0,0.09248977207268311,0.09248977207286393,0.09248977207286393,0.37500129754248235,0.37500129754248235,0.5,10.000163336852493,0.0,0.0,0.0,0.0,0.0,0.0,26088.608821408514,19910.84920797803,0.7632008799042989,1.0379872762567213,0.6455155110798505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454802429707972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54354928334,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.139153687993,1449.234003740359,0.37500129754248235,6.17534620354742,3.5301032183331413,,,,,,
4271.0,-30.551910321415626,4.972242538393934,35.0295148315465,24.388061044178926,5.129243828973645,-26.983888278267536,-40.602712019439764,1.5611865255309982,-4.963952758117102,-4.963952758122937,40.05881707849311,42372.81847739947,25762.66844328482,25762.66844328482,68135.48692068428,77971.22645247722,77971.22645247722,25762.66844328482,103733.89489576203,103733.89489576203,103733.89489576203,129822.6420862232,125313.78510366654,4508.856982556668,0.0,92416.8593676546,56818.45139264835,39553.786638895835,26088.74719046118,65642.53382935701,19911.007632233548,1449.250809217452,0.0,0.8868891788651653,2.8885302826456156,0.0014947054983599872,1.0,1.0,-2.1578350847278216,355154.5657117039,1557070.8140262335,4.384206101661616,1557070.8140262335,4.384206101661616,0.7632029045654443,0.09248987961972155,4.028046144702076,101325.0,128664.89364025733,1.2698237714311111,1.0,0.0,4.02804614470235,1.2844620805442386,1.28474517135061,3.1359790263293372,22943.346736284715,2339.570264696376,19501.84126144659,1988.634371721902,0.85,0.8499998490021766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.244789096832,4632.441516551485,5.532928273790774,4.972242538393934,-2.2896024362730314,7.261844974666966,3.53002522814708,3.5,1.0085786366134515,0.6,0.0002203849171014155,1.0000565861494537,0.00022037244707318995,199.37894380142123,0.0,2.4949662709485614e-06,7.070734411868223,0.031070155598854687,7.364362097854434e-05,0.00014674129612287116,0.0005910807121163169,0.09248987961937571,0.09248987961937571,0.09248987961937571,0.09248987962194277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.14042160794,595.6735404315309,0.0,0.09248987961937571,0.09248987961972155,0.09248987961972155,0.37500130544321353,0.37500130544321353,0.5,10.000163336865455,0.0,0.0,0.0,0.0,0.0,0.0,26088.74719046118,19911.007632233548,0.7632029045654443,1.0379777096631875,0.6455085750886915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454805697446695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.53013916906,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.10991322763,1449.250809217452,0.37500130544321353,6.17534620354742,3.53002522814708,,,,,,
4272.0,-30.55245013081303,4.97213754223882,35.02950693271471,24.38772671101617,5.128975905451467,-26.984401075697605,-40.60320054469628,1.560891682908506,-4.964208134776641,-4.96420813477453,40.058801760770116,42372.51434718716,25762.599538614188,25762.599538614188,68135.11388580134,77970.95568843266,77970.95568843266,25762.599538614188,103733.55522704685,103733.55522704685,103733.55522704685,129822.44713316807,125313.58472958005,4508.862403588014,0.0,92416.69725489305,56818.25591372851,39553.82371240504,26088.891906121225,65642.71561852627,19911.173096287515,1449.268259937033,0.0,0.8868879357974472,2.8885031194242807,0.0014947054983599872,1.0,1.0,-2.159956289648278,355151.03162054444,1557070.1527563713,4.384247866749824,1557070.1527563713,4.384247866749824,0.7632050133802641,0.09248999390784793,4.028046144702076,101325.0,128664.87510011824,1.2698235884541647,1.0,0.0,4.028046144705416,1.2844634848804208,1.284746559978173,3.1359755976847197,22943.30649028064,2339.5661607460897,19501.813651073742,1988.631556247418,0.85,0.8500001366121835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.183110343055,4632.441516551485,5.53298676793578,4.97213754223882,-2.289848335227427,7.2619858774662465,3.5299472946028607,3.5,1.0085563698865316,0.6,0.00022037244707318995,1.0000564403005976,0.00022036000988799218,199.37939142972846,0.0,2.4862610567823916e-06,7.046063834921298,0.03107264185991147,7.36395287357548e-05,0.00014673291833743515,0.0005910469660099902,0.0924899939078125,0.0924899939078125,0.0924899939078125,0.09248999390783766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.0663579269,595.6735637615421,0.0,0.0924899939078125,0.09248999390784793,0.09248999390784793,0.3750013133194395,0.3750013133194395,0.5,10.000163336872113,0.0,0.0,0.0,0.0,0.0,0.0,26088.891906121225,19911.173096287515,0.7632050133802641,1.0379691523086783,0.6455021543202033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548089539606495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.505468592106,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.080692083004,1449.268259937033,0.3750013133194395,6.17534620354742,3.5299472946028607,,,,,,
4273.0,-30.55298855278787,4.972032981483756,35.02949913483473,24.387347569596045,5.128657779623754,-26.984917443973476,-40.603689558897145,1.5605515955894596,-4.964469513042218,-4.964469513042822,40.05878887583212,42372.21832078991,25762.547290608847,25762.547290608847,68134.76561139876,77970.70685250105,77970.70685250105,25762.547290608847,103733.2541431099,103733.2541431099,103733.2541431099,129822.29631878869,125313.42813178233,4508.868187006362,0.0,92416.53699974812,56818.048468119836,39553.87614625364,26089.0421756788,65642.91832193243,19911.34458686614,1449.2862043084685,0.0,0.886886653399834,2.8884753180490828,0.0014947054983599872,1.0,1.0,-2.1619475198638156,355147.4145032972,1557069.596509972,4.384290953343027,1557069.596509972,4.384290953343027,0.7632071906966464,0.0924901151392491,4.028046144702076,101325.0,128664.85756214884,1.2698234153678642,1.0,0.0,4.028046144701829,1.2844651007025671,1.2847481601804587,3.135971652712748,22943.266705447208,2339.5621038221216,19501.777599546396,1988.6278800147245,0.85,0.8500000392235457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.121428882439,4632.441516551485,5.533048844216325,4.972032981483756,-2.290098505924233,7.26213148740799,3.5298693583267244,3.5,1.0085341023790642,0.6,0.00022036000988799218,1.0000562954823857,0.00022034760531325852,199.37983790931582,0.0,2.479718415829216e-06,7.027521990459999,0.0310751215783273,7.363543260779972e-05,0.00014672457728019247,0.0005910133678465211,0.09249011513900368,0.09249011513900368,0.09249011513900368,0.09249011514033115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.0040571106,595.6735833862574,0.0,0.09249011513900368,0.0924901151392491,0.0924901151392491,0.37500132117603613,0.37500132117603613,0.5,10.000163336887404,0.0,0.0,0.0,0.0,0.0,0.0,26089.0421756788,19911.34458686614,0.7632071906966464,1.037960641500513,0.645495651381371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454812202080775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.486926747646,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.051480890696,1449.2862043084685,0.37500132117603613,6.17534620354742,3.5298693583267244,,,,,,
4274.0,-30.55352544342858,4.971929422425297,35.02949122247149,24.38701456356796,5.128391104983827,-26.985427431880694,-40.60417389320207,1.5602581197783476,-4.964703784703943,-4.9647037847292,40.058769976929106,42371.90930960017,25762.42708701609,25762.42708701609,68134.33639661626,77970.43660074027,77970.43660074027,25762.42708701609,103732.86368775635,103732.86368775635,103732.86368775635,129822.03484019953,125313.16208501543,4508.872755184095,0.0,92416.37492356286,56817.84763248541,39553.919212308276,26089.171152443174,65643.09036475145,19911.492684005774,1449.302069893054,0.0,0.8868855305766191,2.888450400034556,0.0014947054983599872,1.0,1.0,-2.164197547488982,355144.17252889543,1557068.7806385923,4.384328678550696,1557068.7806385923,4.384328678550696,0.7632090942122982,0.09249021265450322,4.028046144702076,101325.0,128664.84097067302,1.269823251622729,1.0,0.0,4.028046144700809,1.2844664985192908,1.284749542371131,3.1359682400012243,22943.22646852354,2339.558000797779,19501.73963143784,1988.624008345137,0.85,0.8499998750477762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4656.059712332152,4632.441516551485,5.533096368755991,4.971929422425297,-2.2903286149254476,7.262258037350744,3.529791378402678,3.5,1.0085118224007652,0.6,0.00022034760531325852,1.0000561356148734,0.00022033523665927038,199.38028312083202,0.0,2.4732220997308028e-06,7.009111430637095,0.03107759480042703,7.363137588771092e-05,0.0001467162294255476,0.0005909797423028023,0.092490212654055,0.092490212654055,0.092490212654055,0.09249021265679121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.912677821,595.6736121706676,0.0,0.092490212654055,0.09249021265450322,0.09249021265450322,0.37500132901696404,0.37500132901696404,0.5,10.00016333690051,0.0,0.0,0.0,0.0,0.0,0.0,26089.171152443174,19911.492684005774,0.7632090942122982,1.037951382514473,0.6454892521689187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548154418663857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.46851618782,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16665.02227949944,1449.302069893054,0.37500132901696404,6.17534620354742,3.529791378402678,,,,,,
4275.0,-30.554060924824576,4.971826284684714,35.02948339609694,24.386655922886007,5.1280956805541935,-26.9859388306072,-40.60465836720539,1.559938706222176,-4.964964213233486,-4.964964213242009,40.058756633202485,42371.60717945692,25762.37652887107,25762.37652887107,68133.98370832799,77970.17883398954,77970.17883398954,25762.37652887107,103732.55536286061,103732.55536286061,103732.55536286061,129821.87581130874,125312.99733685084,4508.878474457904,0.0,92416.21394850277,56817.64229380468,39553.9685052201,26089.32044844812,65643.28895366822,19911.663162991717,1449.31993426412,0.0,0.8868842546435705,2.8884227000765312,0.0014947054983599872,1.0,1.0,-2.1662136080281016,355140.5686092671,1557068.204587331,4.384371548102265,1557068.204587331,4.384371548102265,0.7632112611877604,0.09249033266258015,4.028046144702076,101325.0,128664.82165106863,1.2698230609530583,1.0,0.0,4.028046144703134,1.2844680175425844,1.2847510458411877,3.135964531377312,22943.186504964455,2339.5539256488664,19501.70526892753,1988.6205043442492,0.85,0.849999857897147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.99809647155,4632.441516551485,5.533158733117728,4.971826284684714,-2.290577678049187,7.2624039627339005,3.5297135263891826,3.5,1.008489578968338,0.6,0.00022033523665927038,1.0000559885110005,0.00022032290110809803,199.380727165504,0.0,2.4660657339791172e-06,6.988830290096819,0.03108006086616101,7.36273182042771e-05,0.00014670791845499328,0.0005909462653299022,0.09249033266248771,0.09249033266248771,0.09249033266248771,0.09249033266256632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.84815869207,595.6736324941503,0.0,0.09249033266248771,0.09249033266258015,0.09249033266258015,0.3750013368453483,0.3750013368453483,0.5,10.00016333691587,0.0,0.0,0.0,0.0,0.0,0.0,26089.32044844812,19911.663162991717,0.7632112611877604,1.0379428696270494,0.6454826967820471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548186724514265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.44823504728,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.99309083851,1449.31993426412,0.3750013368453483,6.17534620354742,3.5297135263891826,,,,,,
4276.0,-30.554595003942563,4.97172389565262,35.02947552296837,24.386331752780848,5.12783865888603,-26.986445267445212,-40.605138370860345,1.5596541355013052,-4.965208849414296,-4.965208849441204,40.05873963147612,42371.29236855496,25762.286683851555,25762.286683851555,68133.57905240651,77969.9053069913,77969.9053069913,25762.286683851555,103732.19199084287,103732.19199084287,103732.19199084287,129821.64920522066,125312.76573262589,4508.883472594768,0.0,92416.05162678758,56817.43868857427,39554.01437579256,26089.4572143778,65643.47159017036,19911.819894909397,1449.3365829937247,0.0,0.8868830722333717,2.888396680031072,0.0014947054983599872,1.0,1.0,-2.1683920527703435,355137.1832569479,1557067.470618506,4.3844112754927735,1557067.470618506,4.3844112754927735,0.7632132677691765,0.09249043861532542,4.028046144702076,101325.0,128664.80422445142,1.2698228889657184,1.0,0.0,4.028046144700871,1.2844693735852064,1.2847523863371466,3.135961220670453,22943.14620708569,2339.549816408834,19501.676325416265,1988.6175529274794,0.85,0.8500000893248646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.936444055267,4632.441516551485,5.533212704555926,4.97172389565262,-2.2908150173248,7.262538912977421,3.5296356288748156,3.5,1.0084673225356615,0.6,0.00022032290110809803,1.0000558421336627,0.0002203105984942096,199.3811700490952,0.0,2.459471162730555e-06,6.970141275178393,0.03108252033732374,7.36232981659002e-05,0.00014669960294219782,0.0005909127700606452,0.09249043861529199,0.09249043861529199,0.09249043861529199,0.09249043861511329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.7659526063,595.673658389007,0.0,0.09249043861529199,0.09249043861532542,0.09249043861532542,0.3750013446637068,0.3750013446637068,0.5,10.000163336919934,0.0,0.0,0.0,0.0,0.0,0.0,26089.4572143778,19911.819894909397,0.7632132677691765,1.0379338173608879,0.6454761051196408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548218945704225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42954603237,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.963912513096,1449.3365829937247,0.3750013446637068,6.17534620354742,3.5296356288748156,,,,,,
4277.0,-30.555127717358832,4.971621831829162,35.02946776420597,24.385972483456158,5.127542178199745,-26.986954285303042,-40.605622495617695,1.559334049922682,-4.965472646434819,-4.965472646434781,40.05872718498405,42371.00063256819,25762.2476588155,25762.2476588155,68133.24829138369,77969.6492172915,77969.6492172915,25762.2476588155,103731.896876107,103731.896876107,103731.896876107,129821.50611379524,125312.61675851187,4508.889355283382,0.0,92415.8907749251,56817.24219014604,39554.05398308783,26089.60923768824,65643.66322077607,19911.993397328548,1449.3547107178617,0.0,0.8868817759010268,2.8883686222037404,0.0014947054983599872,1.0,1.0,-2.1703679019724973,355133.53277928446,1557066.9333010127,4.384454830596721,1557066.9333010127,4.384454830596721,0.7632154707999343,0.09249056179480047,4.028046144702076,101325.0,128664.78596269281,1.2698227087361738,1.0,0.0,4.028046144704488,1.28447089562105,1.2847538929051747,3.1359575047081854,22943.106274111564,2339.545744378719,19501.63814758629,1988.6136598722594,0.85,0.8499999047466148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.874833805522,4632.441516551485,5.533277542549077,4.971621831829162,-2.291066253073719,7.262688084902881,3.5295577853246085,3.5,1.0084450815213166,0.6,0.0002203105984942096,1.0000556995788752,0.00022029832797011475,199.3816118019228,0.0,2.4529095517370663e-06,6.951545669622846,0.031084973246875477,7.361924381880818e-05,0.00014669135467540142,0.0005908795456613756,0.09249056179457661,0.09249056179457661,0.09249056179457661,0.09249056179606172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.70577179646,595.6736773459186,0.0,0.09249056179457661,0.09249056179480047,0.09249056179480047,0.3750013524739996,0.3750013524739996,0.5,10.000163336926253,0.0,0.0,0.0,0.0,0.0,0.0,26089.60923768824,19911.993397328548,0.7632154707999343,1.0379257486321949,0.6454697765733138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454825108265187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.41095042681,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.934744430604,1449.3547107178617,0.3750013524739996,6.17534620354742,3.5295577853246085,,,,,,
