time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4278.0,-30.555661219126502,4.971520535711897,35.02945991801222,24.385681107547157,5.127321736530398,-26.987456800115176,-40.60609429199246,1.559082570659327,-4.9657153651263,-4.965715365133644,40.058709144824306,42370.65450249773,25762.155534058886,25762.155534058886,68132.81003655662,77969.36033155916,77969.36033155916,25762.155534058886,103731.51586561804,103731.51586561804,103731.51586561804,129821.25985289222,125312.36563802625,4508.894214865968,0.0,92415.72721990652,56817.021386438886,39554.117592741815,26089.743987274185,65643.861580016,19912.148001518734,1449.371194196677,0.0,0.8868806069748575,2.8883428064876844,0.0014947054983599872,1.0,1.0,-2.172608571644048,355130.1740139025,1557066.1545038244,4.384494105090797,1557066.1545038244,4.384494105090797,0.7632174547680995,0.09249066511633107,4.028046144702076,101325.0,128664.76007330946,1.269822453227826,1.0,0.0,4.028046144702227,1.2844720968078562,1.2847550785946626,3.1359545720864577,22943.06567005374,2339.5416039171114,19501.607398226533,1988.610524310191,0.85,0.8500000688086273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.813165595813,4632.441516551485,5.5333310461056815,4.971520535711897,-2.2913019071928757,7.262822442904772,3.5294798692306193,3.5,1.008422819780177,0.6,0.00022029832797011475,1.000055782253997,0.00022028603991828402,199.38205421023332,0.0,2.4465168716856902e-06,6.933428814357246,0.03108741976374716,7.361529291551895e-05,0.0001466830350545958,0.0005908460338448641,0.09249066511858792,0.09249066511858792,0.09249066511858792,0.09249066511132892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.6185455981,595.6737048220974,0.0,0.09249066511858792,0.09249066511633107,0.09249066511633107,0.3750013602778489,0.3750013602778489,0.5,10.000163336748653,0.0,0.0,0.0,0.0,0.0,0.0,26089.743987274185,19912.148001518734,0.7632174547680995,1.037915936031684,0.6454625532785027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548283137557037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.392833571546,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.905585905035,1449.371194196677,0.3750013602778489,6.17534620354742,3.5294798692306193,,,,,,
4279.0,-30.55619153837764,4.971419169787408,35.02945231534062,24.38530552843588,5.127007087372355,-26.987965040757953,-40.606578277051426,1.5587460522366778,-4.965996787249196,-4.96599678726041,40.05870047868944,42370.37260638419,25762.163910923333,25762.163910923333,68132.53651730753,77969.11175780091,77969.11175780091,25762.163910923333,103731.27566872425,103731.27566872425,103731.27566872425,129821.18537017112,125312.28449409202,4508.900876079108,0.0,92415.56685750601,56816.827702922026,39554.154616204425,26089.90970144687,65644.0643176513,19912.33661429342,1449.390670249132,0.0,0.8868792073167618,2.8883128744779194,0.0014947054983599872,1.0,1.0,-2.1744287073392456,355126.279697796,1557065.7803851592,4.384541131988838,1557065.7803851592,4.384541131988838,0.7632198364101329,0.09249080350578988,4.028046144702076,101325.0,128664.7455975252,1.269822310362943,1.0,0.0,4.028046144701791,1.2844736956560991,1.2847566620106465,3.1359506686079555,22943.02585859311,2339.537544277925,19501.56776498503,1988.6064828442975,0.85,0.849999816291925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.751545505694,4632.441516551485,5.533406080440902,4.971419169787408,-2.2915658443936318,7.26298501418104,3.5294020146216267,3.5,1.0084005756061791,0.6,0.00022028603991828402,1.0000554497271368,0.0002202738257947483,199.38249398115838,0.0,2.4500170162532583e-06,6.943348224061734,0.031089869780763415,7.361124014583717e-05,0.00014667479977244685,0.0005908128617483535,0.09249080350855579,0.09249080350855579,0.09249080350855579,0.09249080349802252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.57664447336,595.6737180209091,0.0,0.09249080350855579,0.09249080350578988,0.09249080350578988,0.37500136807580603,0.37500136807580603,0.5,10.00016333653708,0.0,0.0,0.0,0.0,0.0,0.0,26089.90970144687,19912.33661429342,0.7632198364101329,1.0379085637905436,0.6454562654949908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45483152400351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40275298125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.876393829043,1449.390670249132,0.37500136807580603,6.17534620354742,3.5294020146216267,,,,,,
4280.0,-30.556719921414132,4.971318829722358,35.029444655930604,24.38490375587719,5.126661961971764,-26.98847545936009,-40.607066348288186,1.5583830911044536,-4.966226904730661,-4.966226904708011,40.0586836363069,42370.11593349148,25762.040807807483,25762.040807807483,68132.15674129897,77968.88083122908,77968.88083122908,25762.040807807483,103730.92163903656,103730.92163903656,103730.92163903656,129820.95929357516,125312.05378301893,4508.905510556231,0.0,92415.40781411059,56816.64291666837,39554.18321938024,26090.037654538595,65644.22087391884,19912.48341889281,1449.4063080800042,0.0,0.8868780981102776,2.8882883994033173,0.0014947054983599872,1.0,1.0,-2.176524811732804,355123.09535963915,1557065.0532973846,4.384578400119312,1557065.0532973846,4.384578400119312,0.7632217202043347,0.09249090196656927,4.028046144702076,101325.0,128664.7381926048,1.2698222372820607,1.0,0.0,4.02804614470194,1.2844754179958617,1.284758369040278,3.135946463644237,22942.986374587785,2339.5335180298866,19501.541232568103,1988.6037772907266,0.85,0.8500001226592058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.689774580069,4632.441516551485,5.533453055327587,4.971318829722358,-2.291792085434126,7.263110915156483,3.529323970127259,3.5,1.008378277179217,0.6,0.0002202738257947483,1.0000552475127398,0.00022026165688605342,199.38293214817742,0.0,2.435282412344745e-06,6.901590356585007,0.03109230506317576,7.360715336846119e-05,0.00014666667242628712,0.000590780124422988,0.0924909019664338,0.0924909019664338,0.0924909019664338,0.09249090196695064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.4952087723,595.6737436730938,0.0,0.0924909019664338,0.09249090196656927,0.09249090196656927,0.37500137586891147,0.37500137586891147,0.5,10.000163336556742,0.0,0.0,0.0,0.0,0.0,0.0,26090.037654538595,19912.48341889281,0.7632217202043347,1.037900303092311,0.6454508160721515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454834715114555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.36099511377,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.847247726077,1449.4063080800042,0.37500137586891147,6.17534620354742,3.529323970127259,,,,,,
4281.0,-30.55724697949657,4.971219825834936,35.029436742950246,24.384607944544427,5.126435907892945,-26.98897243381199,-40.60753353461621,1.5581270413836963,-4.966441007798721,-4.966441007814597,40.05866100131459,42369.77841061519,25761.880466490744,25761.880466490744,68131.65887710593,77968.59650460604,77968.59650460604,25761.880466490744,103730.4769710968,103730.4769710968,103730.4769710968,129820.6282534648,125311.7190168897,4508.909236575099,0.0,92415.24460245797,56816.426508614095,39554.24232649319,26090.151282368006,65644.3936088612,19912.614678314156,1449.4206501666408,0.0,0.8868770912864713,2.8882656277534418,0.0014947054983599872,1.0,1.0,-2.178919847998827,355120.13264713716,1557064.076140791,4.384612228358108,1557064.076140791,4.384612228358108,0.763223427216051,0.09249098295973798,4.028046144702076,101325.0,128664.71079996682,1.269821966937743,1.0,0.0,4.028046144701168,1.2844766403516663,1.2847595760338568,3.1359434793608005,22942.94585577376,2339.5293862607273,19501.501601185806,1988.5997360144195,0.85,0.8499998964290852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.628114332265,4632.441516551485,5.533491901379167,4.971219825834936,-2.2920062078393038,7.26322603367424,3.529246066157281,3.5,1.0083560189020804,0.6,0.00022026165688605342,1.000055109211067,0.00022024951910881743,199.38336921816867,0.0,2.426272696630892e-06,6.8760568222519485,0.031094731335872393,7.360324166367083e-05,0.0001466584152223826,0.0005907468640246345,0.09249098295971937,0.09249098295971937,0.09249098295971937,0.09249098296008364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.38576496457,595.673778147807,0.0,0.09249098295971937,0.09249098295973798,0.09249098295973798,0.3750013836590607,0.3750013836590607,0.5,10.000163336559375,0.0,0.0,0.0,0.0,0.0,0.0,26090.151282368006,19912.614678314156,0.763223427216051,1.037889987727893,0.6454439759634825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548378945880662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33546157944,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.818122734632,1449.4206501666408,0.3750013836590607,6.17534620354742,3.529246066157281,,,,,,
4282.0,-30.557773190370426,4.971120821522402,35.029429074009464,24.384219862427585,5.126106183031683,-26.989479126773624,-40.6080172402784,1.557777855293287,-4.966716453294794,-4.96671645330415,40.05865221653447,42369.51306240086,25761.880517500358,25761.880517500358,68131.39357990123,77968.35859615622,77968.35859615622,25761.880517500358,103730.23911365657,103730.23911365657,103730.23911365657,129820.55231372634,125311.63658137599,4508.915732350352,0.0,92415.08516020385,56816.239625698414,39554.27281611715,26090.313200069766,65644.58601618692,19912.7990633069,1449.4397048719086,0.0,0.8868757224105831,2.8882363320324114,0.0014947054983599872,1.0,1.0,-2.180711365989225,355116.3211197491,1557063.6968999666,4.384658221256205,1557063.6968999666,4.384658221256205,0.7632257577978654,0.09249111797804764,4.028046144702076,101325.0,128664.70345072249,1.2698218944063409,1.0,0.0,4.028046144699727,1.2844782981322558,1.2847612185880877,3.1359394320318286,22942.90627274805,2339.5253499154196,19501.474705672816,1988.5969934353543,0.85,0.8500001906400576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.566640212994,4632.441516551485,5.533564978960702,4.971120821522402,-2.29226507187696,7.263385893399362,3.5291683980341126,3.5,1.0083338280097465,0.6,0.00022024951910881743,1.0000550208623995,0.00022023740145705664,199.3838055872986,0.0,2.4200709201312205e-06,6.858480987651879,0.031097151406792523,7.359919184667278e-05,0.00014665032726214464,0.0005907142853475794,0.09249111797837051,0.09249111797837051,0.09249111797837051,0.09249111797816616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.343289406,595.673791527571,0.0,0.09249111797837051,0.09249111797804764,0.09249111797804764,0.37500139144677697,0.37500139144677697,0.5,10.000163336507413,0.0,0.0,0.0,0.0,0.0,0.0,26090.313200069766,19912.7990633069,0.7632257577978654,1.0378829042063134,0.6454380419423044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548410661020987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31788574484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.789006673665,1449.4397048719086,0.37500139144677697,6.17534620354742,3.5291683980341126,,,,,,
4283.0,-30.55829736228151,4.971022992034982,35.02942122331721,24.383900581765943,5.125853529599286,-26.98997609592927,-40.608484426606424,1.5574981338360254,-4.966936702112491,-4.966936702055742,40.058631634648584,42369.18790961067,25761.739538491445,25761.739538491445,68130.92744810211,77968.08709241592,77968.08709241592,25761.739538491445,103729.82663090737,103729.82663090737,103729.82663090737,129820.25879079,125311.33899844931,4508.919792340693,0.0,92414.92292005014,56816.023737465686,39554.33242509384,26090.43215988264,65644.76458497648,19912.9361574968,1449.4545394736874,0.0,0.8868746768871055,2.888212907066298,0.0014947054983599872,1.0,1.0,-2.183001564888116,355113.2734095821,1557062.8083776867,4.3846933498928795,1557062.8083776867,4.3846933498928795,0.7632275324329612,0.09249120540810529,4.028046144702076,101325.0,128664.67383104087,1.2698216020828115,1.0,0.0,4.028046144702259,1.2844796310721134,1.2847625362558528,3.13593617778119,22942.865995117685,2339.5212427401493,19501.43640287303,1988.59308763676,0.85,0.8500000133820682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.505034847132,4632.441516551485,5.533607921302003,4.971022992034982,-2.292483344679387,7.263506336714369,3.5290905647762236,3.5,1.008311589936064,0.6,0.00022023740145705664,1.0000548078979759,0.00022022533136956324,199.38424026727114,0.0,2.416063522846545e-06,6.847124023747109,0.031099567470315368,7.359528053311813e-05,0.0001466421209239385,0.0005906812298386061,0.09249120540817478,0.09249120540817478,0.09249120540817478,0.09249120540734897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.24377264647,595.6738228752699,0.0,0.09249120540817478,0.09249120540810529,0.09249120540810529,0.3750013992323279,0.3750013992323279,0.5,10.000163336521618,0.0,0.0,0.0,0.0,0.0,0.0,26090.43215988264,19912.9361574968,0.7632275324329612,1.0378729801050215,0.6454313329856517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548442325313518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30652878094,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.75989001651,1449.4545394736874,0.3750013992323279,6.17534620354742,3.5290905647762236,,,,,,
4284.0,-30.55882022977097,4.970925461072134,35.02941347563931,24.38356328001248,5.125580518543533,-26.99047392440987,-40.60895545464007,1.5572001704058025,-4.967196793630137,-4.967196793610648,40.05861890549867,42368.88449763926,25761.7037155422,25761.7037155422,68130.58821318146,77967.82500887658,77967.82500887658,25761.7037155422,103729.52872441878,103729.52872441878,103729.52872441878,129820.11030791285,125311.18475380866,4508.925554104187,0.0,92414.7615359468,56815.82102487785,39554.37834563217,26090.581583494073,65644.95992912624,19913.10687955051,1449.4724007874138,0.0,0.8868734003346255,2.8881852447501886,0.0014947054983599872,1.0,1.0,-2.184976141290008,355109.67439938954,1557062.258858045,4.384736240969958,1557062.258858045,4.384736240969958,0.763229704781603,0.09249132616406587,4.028046144702076,101325.0,128664.65562495832,1.2698214224027469,1.0,0.0,4.028046144703601,1.2844810492126397,1.2847639392041172,3.1359327155283334,22942.825930009803,2339.5171572361414,19501.398464210703,1988.5892189698525,0.85,0.8499998441213109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.443578849428,4632.441516551485,5.533673274998446,4.970925461072134,-2.2927305837764127,7.263656044848546,3.5290129209167223,3.5,1.0082894059762064,0.6,0.00022022533136956324,1.0000546717377463,0.00022021329192621882,199.3846738672032,0.0,2.406585224830702e-06,6.820262527170209,0.0311019740555402,7.359133725114404e-05,0.00014663399411841922,0.0005906484946909654,0.09249132616380239,0.09249132616380239,0.09249132616380239,0.09249132616568059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.1822251569,595.6738422626779,0.0,0.09249132616380239,0.09249132616406587,0.09249132616406587,0.3750014070164114,0.3750014070164114,0.5,10.000163336526962,0.0,0.0,0.0,0.0,0.0,0.0,26090.581583494073,19913.10687955051,0.763229704781603,1.0378647239138974,0.6454247903172298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548473867044365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27966728436,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.730796666212,1449.4724007874138,0.3750014070164114,6.17534620354742,3.5290129209167223,,,,,,
4285.0,-30.55934170238598,4.970828478915177,35.02940578077503,24.383198527526133,5.125276464736981,-26.99097367256558,-40.60943053392691,1.5568744847268488,-4.967444922627749,-4.967444922640958,40.05860493395537,42368.6038879835,25761.637858835995,25761.637858835995,68130.24174681949,77967.57751653725,77967.57751653725,25761.637858835995,103729.21537537324,103729.21537537324,103729.21537537324,129819.9380856601,125311.00718600937,4508.930899650739,0.0,92414.6013004815,56815.627672353854,39554.41514236405,26090.722710286864,65645.13785265092,19913.268362375213,1449.4893871270822,0.0,0.8868721890967163,2.8881588549158708,0.0014947054983599872,1.0,1.0,-2.1869722357133696,355106.2409469556,1557061.655705808,4.384776937610612,1557061.655705808,4.384776937610612,0.7632317656928664,0.09249143863247433,4.028046144702076,101325.0,128664.64187296327,1.269821286681108,1.0,0.0,4.028046144700609,1.2844825969174822,1.2847654717845607,3.135928936965462,22942.78615006202,2339.513100810371,19501.365924563725,1988.5859008492937,0.85,0.8499998996203435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.382064534344,4632.441516551485,5.533732248335413,4.970828478915177,-2.2929689625316794,7.263797441446856,3.528935204062988,3.5,1.0082672011608538,0.6,0.00022021329192621882,1.0000545261175846,0.00022020128520504944,199.38510631207154,0.0,2.4004804847704837e-06,6.802961693839551,0.031104374536024968,7.358736025139539e-05,0.00014662593167482344,0.0005906160187961226,0.09249143863246302,0.09249143863246302,0.09249143863246302,0.09249143863170692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.1146704477,595.6738635423569,0.0,0.09249143863246302,0.09249143863247433,0.09249143863247433,0.3750014147992855,0.3750014147992855,0.5,10.00016333654359,0.0,0.0,0.0,0.0,0.0,0.0,26090.722710286864,19913.268362375213,0.7632317656928664,1.0378566330342196,0.6454187663233394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548505330412864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.262366451025,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.70171197543,1449.4893871270822,0.3750014147992855,6.17534620354742,3.528935204062988,,,,,,
4286.0,-30.559861799714135,4.97073239370432,35.029397999150376,24.382869887072616,5.125012677701889,-26.99146825131471,-40.6099011079408,1.5565852703619028,-4.967676037424837,-4.9676760374501505,40.058587040961406,42368.310355412286,25761.53022530361,25761.53022530361,68129.8405807159,77967.31324627728,77967.31324627728,25761.53022530361,103728.84347158088,103728.84347158088,103728.84347158088,129819.6938389426,125310.75836884222,4508.935470100398,0.0,92414.43965424602,56815.4367638674,39554.44765597624,26090.850367361723,65645.29802333796,19913.415049539868,1449.505064189206,0.0,0.8868710785581784,2.8881342748033725,0.0014947054983599872,1.0,1.0,-2.189140247671503,355103.04294973164,1557060.8832632327,4.384814250898014,1557060.8832632327,4.384814250898014,0.7632336535282307,0.09249153599171836,4.028046144702076,101325.0,128664.62305444377,1.2698211009567606,1.0,0.0,4.028046144703463,1.2844839740243965,1.2847668337715041,3.135925574907617,22942.74601987739,2339.5090086703813,19501.33267395698,1988.5825102310146,0.85,0.8499999371069704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.320552055787,4632.441516551485,5.533782247052212,4.97073239370432,-2.293194664655621,7.263927058359941,3.528857490214093,3.5,1.0082449972040266,0.6,0.00022020128520504944,1.0000543825437453,0.0002201893107502253,199.38553761810658,0.0,2.3939613768168417e-06,6.7844865418989295,0.031106768497401786,7.358342116225888e-05,0.00014661786404279056,0.0005905835220020156,0.09249153599173633,0.09249153599173633,0.09249153599173633,0.0924915359912233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.02815493423,595.6738907946694,0.0,0.09249153599173633,0.09249153599171836,0.09249153599171836,0.3750014225812375,0.3750014225812375,0.5,10.00016333655377,0.0,0.0,0.0,0.0,0.0,0.0,26090.850367361723,19913.415049539868,0.7632336535282307,1.0378479896076431,0.6454127200450772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548536709975028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.243891299084,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.67263779972,1449.505064189206,0.3750014225812375,6.17534620354742,3.528857490214093,,,,,,
4287.0,-30.560380935312637,4.970636751469299,35.02939028408146,24.382522631809138,5.12472825183891,-26.991963717149705,-40.610367979947455,1.5562772385129262,-4.967927484162146,-4.967927484172785,40.05857339801716,42368.00579538306,25761.477068199503,25761.477068199503,68129.48286358257,77967.0571501354,77967.0571501354,25761.477068199503,103728.5342183349,103728.5342183349,103728.5342183349,129819.52796745516,125310.58703788996,4508.940929565203,0.0,92414.27880909886,56815.22745271886,39554.50150708889,26090.993749120258,65645.49525620915,19913.579084749766,1449.5222933028472,0.0,0.8868698492372652,2.888107532483899,0.0014947054983599872,1.0,1.0,-2.1911310231001266,355099.56363967655,1557060.2942961613,4.384855555260912,1557060.2942961613,4.384855555260912,0.7632357462590407,0.09249165073124908,4.028046144702076,101325.0,128664.60301105016,1.2698209031438457,1.0,0.0,4.028046144704756,1.284485439055329,1.2847682837432417,3.135921998200688,22942.706088570405,2339.5049368102673,19501.300365382715,1988.579215673315,0.85,0.8500000082857649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.259125266708,4632.441516551485,5.533843847354808,4.970636751469299,-2.293435066201259,7.264071817670558,3.5287798853070096,3.5,1.0082228243734312,0.6,0.0002201893107502253,1.0000542822120186,0.00022017735903614042,199.38596812825162,0.0,2.387533112793724e-06,6.766268841657413,0.03110915603051458,7.357951325463224e-05,0.00014660979749559307,0.0005905510295776757,0.09249165073106279,0.09249165073106279,0.09249165073106279,0.0924916507346331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.9621893391,595.673911573773,0.0,0.09249165073106279,0.09249165073124908,0.09249165073124908,0.375001430362426,0.375001430362426,0.5,10.000163336511722,0.0,0.0,0.0,0.0,0.0,0.0,26090.993749120258,19913.579084749766,0.7632357462590407,1.0378394221519482,0.6454061414271323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548568006908515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22567359885,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.643573793164,1449.5222933028472,0.375001430362426,6.17534620354742,3.5287798853070096,,,,,,
4288.0,-30.560898013828602,4.970541787193511,35.029382534092115,24.382212396618,5.124484376254344,-26.992453910250397,-40.61083027683196,1.5560066137030424,-4.968167441043363,-4.968167440997179,40.058556960337604,42367.69120595484,25761.395713097143,25761.395713097143,68129.08691905199,77966.78682841251,77966.78682841251,25761.395713097143,103728.18254150965,103728.18254150965,103728.18254150965,129819.31045462238,125310.3646015068,4508.945853115579,0.0,92414.11646468463,56815.020843027,39554.5506907307,26091.12791311272,65645.67860384342,19913.73301247585,1449.5386336576257,0.0,0.8868686884468924,2.888082012336802,0.0014947054983599872,1.0,1.0,-2.1932491327932553,355096.2433416048,1557059.58468051,4.384894557114785,1557059.58468051,4.384894557114785,0.7632377212204662,0.09249175504012297,4.028046144702076,101325.0,128664.58107466939,1.2698206866486,1.0,0.0,4.028046144700294,1.2844867291325108,1.284769558751882,3.135918848630263,22942.665785056393,2339.5008269955993,19501.261911833026,1988.5752945025088,0.85,0.8499998254141455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.197676952699,4632.441516551485,5.533899417556119,4.970541787193511,-2.2936668994477687,7.26420868664128,3.528702253888952,3.5,1.008200643968272,0.6,0.00022017735903614042,1.0000540673421483,0.00022016545527514083,199.38639693413506,0.0,2.3830040836066043e-06,6.753433572941117,0.031111539034598186,7.357564383173029e-05,0.00014660171520441013,0.0005905184737358359,0.0924917550405177,0.0924917550405177,0.0924917550405177,0.0924917550348896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.88271038607,595.6739366095755,0.0,0.0924917550405177,0.09249175504012297,0.09249175504012297,0.3750014381427944,0.3750014381427944,0.5,10.0001633365467,0.0,0.0,0.0,0.0,0.0,0.0,26091.12791311272,19913.73301247585,0.7632377212204662,1.037830491938325,0.6453995465814911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548599246098317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21283833013,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.614511716685,1449.5386336576257,0.3750014381427944,6.17534620354742,3.528702253888952,,,,,,
4289.0,-30.561413926867086,4.970447057313418,35.02937492702528,24.381850438099377,5.1241830389389325,-26.992948155881223,-40.61130074607206,1.5556836863774628,-4.968427602630186,-4.968427602615422,40.05854558404793,42367.415362479915,25761.367585611686,25761.367585611686,68128.7829480916,77966.53961661058,77966.53961661058,25761.367585611686,103727.90720222227,103727.90720222227,103727.90720222227,129819.18555842197,125310.23382700188,4508.951731420087,0.0,92413.95634388443,56814.832089994525,39554.58250432212,26091.27835619971,65645.86086052183,19913.90482699962,1449.5565418289661,0.0,0.8868674065824266,2.8880543435588297,0.0014947054983599872,1.0,1.0,-2.195136804535423,355092.6434973143,1557059.093565532,4.384937627065509,1557059.093565532,4.384937627065509,0.7632399055015162,0.09249187791405208,4.028046144702076,101325.0,128664.56754537873,1.2698205531248825,1.0,0.0,4.028046144703046,1.2844882636729893,1.284771078339212,3.1359151022399328,22942.626033575292,2339.4967734726224,19501.23559097417,1988.5726105218573,0.85,0.8500001509171256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.136263807898,4632.441516551485,5.533966381585339,4.970447057313418,-2.2939134209199996,7.264360478233417,3.5286246675848716,3.5,1.0081784764528205,0.6,0.00022016545527514083,1.0000539457016875,0.00022015357893584613,199.38682477513717,0.0,2.3734480156728773e-06,6.726351676416934,0.03111391248261386,7.357170619942907e-05,0.00014659374907571176,0.0005904863858018442,0.09249187791376778,0.09249187791376778,0.09249187791376778,0.09249187791567808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.82770418935,595.6739539364788,0.0,0.09249187791376778,0.09249187791405208,0.09249187791405208,0.3750014459228152,0.3750014459228152,0.5,10.000163336554323,0.0,0.0,0.0,0.0,0.0,0.0,26091.27835619971,19913.90482699962,0.7632399055015162,1.0378229800785954,0.6453935527252544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548630361630024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1857564336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.585473545903,1449.5565418289661,0.3750014459228152,6.17534620354742,3.5286246675848716,,,,,,
4290.0,-30.561928241836547,4.970353216011466,35.029367226558726,24.381531227286928,5.123928908001747,-26.993436739547843,-40.61176279848439,1.55540392983556,-4.9686567945399815,-4.96865679454552,40.05852767508815,42367.1116001201,25761.260956236954,25761.260956236954,68128.37255635706,77966.2743603984,77966.2743603984,25761.260956236954,103727.53531663536,103727.53531663536,103727.53531663536,129818.94008684356,125309.9838364307,4508.956250412849,0.0,92413.79451789975,56814.63175793462,39554.62528885014,26091.404770208206,65646.03005905835,19914.050172304433,1449.5720845672251,0.0,0.8868663058381379,2.888029968650013,0.0014947054983599872,1.0,1.0,-2.197298734875517,355089.4722027851,1557058.3204357899,4.3849746115440515,1557058.3204357899,4.3849746115440515,0.7632417781906007,0.09249197422074881,4.028046144702076,101325.0,128664.54688954806,1.2698203492676838,1.0,0.0,4.028046144701694,1.2844895962990128,1.2847723960028203,3.1359118488059736,22942.585858766248,2339.492676782209,19501.19733215769,1988.568709208312,0.85,0.8499999717645769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.074780810756,4632.441516551485,5.534016566700614,4.970353216011466,-2.2941371037972655,7.264490319808731,3.528546993716366,3.5,1.0081562839189617,0.6,0.00022015357893584613,1.0000537788248864,0.000220141739971762,199.38725129250142,0.0,2.3679855819238183e-06,6.710871139172101,0.031116280468195784,7.356783920214957e-05,0.00014658573973369657,0.0005904541238026184,0.09249197422013494,0.09249197422013494,0.09249197422013494,0.0924919742227791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.7411113534,595.673981213147,0.0,0.09249197422013494,0.09249197422074881,0.09249197422074881,0.3750014537024486,0.3750014537024486,0.5,10.000163336592708,0.0,0.0,0.0,0.0,0.0,0.0,26091.404770208206,19914.050172304433,0.7632417781906007,1.037814053569812,0.6453872619868192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548661407155354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17027589636,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.55644148757,1449.5720845672251,0.3750014537024486,6.17534620354742,3.528546993716366,,,,,,
4291.0,-30.562441410741688,4.970259735057221,35.029359624790445,24.38117527579891,5.1236340106728235,-26.993927892231394,-40.612228971999116,1.5550870925339286,-4.968909837804347,-4.9689098378037935,40.05851512185807,42366.829950172796,25761.217714509825,25761.217714509825,68128.04766468261,77966.02558495595,77966.02558495595,25761.217714509825,103727.24329946577,103727.24329946577,103727.24329946577,129818.79321370498,125309.83136998866,4508.961843716309,0.0,92413.6342520407,56814.43861757964,39554.66181606785,26091.549914239215,65646.21173030706,19914.216151636167,1449.5894590870712,0.0,0.8868650644086382,2.8880030573020976,0.0014947054983599872,1.0,1.0,-2.199228115105882,355085.9709064184,1557057.7785117154,4.385016323052853,1557057.7785117154,4.385016323052853,0.7632438937929162,0.09249209148568838,4.028046144702076,101325.0,128664.52756994368,1.2698201585980131,1.0,0.0,4.028046144703741,1.2844911022361638,1.2847738870636902,3.1359081722634525,22942.546071272936,2339.4886195870085,19501.1603993888,1988.5649431139889,0.85,0.8499998360603402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4655.013384479816,4632.441516551485,5.534080267180277,4.970259735057221,-2.2943780804699454,7.264637815527166,3.528469430019133,3.5,1.0081341228626095,0.6,0.000220141739971762,1.0000536592109708,0.00022012992797351588,199.3876768610588,0.0,2.3605385068822435e-06,6.689766128504278,0.031118641006702665,7.356393790511402e-05,0.000146577802066648,0.0005904221505134655,0.09249209148562076,0.09249209148562076,0.09249209148562076,0.09249209148585481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.68041447626,595.6740003326076,0.0,0.09249209148562076,0.09249209148568838,0.09249209148568838,0.37500146148189545,0.37500146148189545,0.5,10.000163336598115,0.0,0.0,0.0,0.0,0.0,0.0,26091.549914239215,19914.216151636167,0.7632438937929162,1.0378062323622212,0.6453811855012678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548692356641713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14917088569,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.52742424679,1449.5894590870712,0.37500146148189545,6.17534620354742,3.528469430019133,,,,,,
4292.0,-30.56295324284076,4.970167089852177,35.029351994652174,24.38080346854406,5.123320921537756,-26.994419848753445,-40.612695285212226,1.5547542165382175,-4.969140149727082,-4.9691401497370435,40.058499099771296,42366.554514062285,25761.11742460376,25761.11742460376,68127.67193866604,77965.78618992156,77965.78618992156,25761.11742460376,103726.90361452532,103726.90361452532,103726.90361452532,129818.5820710355,125309.61551897501,4508.966552060493,0.0,92413.47465022354,56814.24297495903,39554.701861405,26091.678456510184,65646.38031791519,19914.36372390868,1449.6051374185083,0.0,0.8868639511205164,2.8879785636221706,0.0014947054983599872,1.0,1.0,-2.2012690108107336,355082.7841614878,1557057.0868381804,4.385053729132775,1557057.0868381804,4.385053729132775,0.763245789537921,0.09249219129682255,4.028046144702076,101325.0,128664.51192496147,1.2698200041940435,1.0,0.0,4.028046144701794,1.2844926831164845,1.2847754531188316,3.1359043127665616,22942.50644863421,2339.4845792022975,19501.130601805566,1988.5619046061158,0.85,0.8500000052507989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.951949853257,4632.441516551485,5.5341317594945,4.970167089852177,-2.294602238200816,7.264769328052994,3.5283918186246215,3.5,1.0081119481784633,0.6,0.00022012992797351588,1.0000535196501033,0.00022011814732728955,199.38810132261634,0.0,2.355166889383127e-06,6.674542964511782,0.03112099617359205,7.356003563036583e-05,0.00014656989234315004,0.0005903902897822238,0.09249219129705355,0.09249219129705355,0.09249219129705355,0.09249219129597819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.60294525576,595.6740247353398,0.0,0.09249219129705355,0.09249219129682255,0.09249219129682255,0.3750014692610612,0.3750014692610612,0.5,10.000163336578021,0.0,0.0,0.0,0.0,0.0,0.0,26091.678456510184,19914.36372390868,0.763245789537921,1.0377978436698923,0.6453753323319225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454872323728798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1339477217,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.49841282166,1449.6051374185083,0.3750014692610612,6.17534620354742,3.5283918186246215,,,,,,
4293.0,-30.563463664963262,4.970075464324618,35.029344206021655,24.380510032083862,5.1230956153808425,-26.994901741968544,-40.61315251803023,1.5545004747437285,-4.969360713218748,-4.969360713181969,40.05847926657807,42366.24766864134,25760.995063307946,25760.995063307946,68127.24273194929,77965.50865450499,77965.50865450499,25760.995063307946,103726.50371781293,103726.50371781293,103726.50371781293,129818.30177830608,125309.33109497702,4508.970683329057,0.0,92413.31192427076,56814.05093848335,39554.73442865268,26091.798060493158,65646.53248914584,19914.501615800327,1449.6200185023363,0.0,0.8868629011896523,2.887955106842003,0.0014947054983599872,1.0,1.0,-2.203511380661382,355079.73232320463,1557056.2306379424,4.385089006490129,1557056.2306379424,4.385089006490129,0.7632475757182036,0.09249228003821067,4.028046144702076,101325.0,128664.48971020023,1.2698197849513964,1.0,0.0,4.028046144701663,1.2844938939112927,1.2847766490472299,3.135901356787807,22942.466050399697,2339.4804597288266,19501.09765106469,1988.558544565646,0.85,0.8500000657394434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.890590927815,4632.441516551485,5.534178421618552,4.970075464324618,-2.2948189593386568,7.264894423663275,3.5283143035461952,3.5,1.0080898010131987,0.6,0.00022011814732728955,1.000053372436181,0.00022010639971251786,199.38852461648096,0.0,2.348920683421149e-06,6.656841216815536,0.03112334509427547,7.355620952944888e-05,0.00014656193779784065,0.0005903582485066574,0.09249228003824508,0.09249228003824508,0.09249228003824508,0.0924922800369462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.50704858336,595.6740549427008,0.0,0.09249228003824508,0.09249228003821067,0.09249228003821067,0.3750014770398999,0.3750014770398999,0.5,10.000163336589669,0.0,0.0,0.0,0.0,0.0,0.0,26091.798060493158,19914.501615800327,0.7632475757182036,1.0377888998663198,0.6453691621205778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548754037615101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.116245974,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.469411071583,1449.6200185023363,0.3750014770398999,6.17534620354742,3.5283143035461952,,,,,,
4294.0,-30.56397519647424,4.969983872303756,35.02933660313964,24.38016899339857,5.1228168944284675,-26.995390208211095,-40.61361450059337,1.5541986180818426,-4.969626561056316,-4.969626561038115,40.058469048650046,42365.9556485144,25760.991042504036,25760.991042504036,68126.94669101844,77965.25455592485,77965.25455592485,25760.991042504036,103726.24559842888,103726.24559842888,103726.24559842888,129818.19839828083,125309.22159089659,4508.976807384237,0.0,92413.1511787605,56813.8522719114,39554.776563165666,26091.952799851944,65646.72936301761,19914.67825991008,1449.6383608372555,0.0,0.8868615861564084,2.8879268343018047,0.0014947054983599872,1.0,1.0,-2.205350489370801,355076.0539330535,1557055.7895329709,4.385133191286789,1557055.7895329709,4.385133191286789,0.7632498193091581,0.092492407719781,4.028046144702076,101325.0,128664.46899869351,1.2698195805447177,1.0,0.0,4.028046144700891,1.2844953296214572,1.2847780699828948,3.135897851718268,22942.4261438285,2339.476390391061,19501.063637150008,1988.555076111619,0.85,0.8500000616715849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.829352729182,4632.441516551485,5.534250364602532,4.969983872303756,-2.2950687111236863,7.265052583427442,3.528236941661802,3.5,1.0080676976176577,0.6,0.00022010639971251786,1.000053488667239,0.00022009462714424544,199.3889488319648,0.0,2.3423395770911788e-06,6.638190361476401,0.03112568743385256,7.35523438698054e-05,0.00014655405584271247,0.0005903264996276907,0.09249240771977679,0.09249240771977679,0.09249240771977679,0.09249240771966573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.45764325187,595.6740705053359,0.0,0.09249240771977679,0.092492407719781,0.092492407719781,0.37500148481860396,0.37500148481860396,0.5,10.000163336598163,0.0,0.0,0.0,0.0,0.0,0.0,26091.952799851944,19914.67825991008,0.7632498193091581,1.0377812779412903,0.6453627783074515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454878475321892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.09759511866,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.44042050697,1449.6383608372555,0.37500148481860396,6.17534620354742,3.528236941661802,,,,,,
4295.0,-30.564482791567706,4.969892935253696,35.02932898803979,24.37983563812452,5.1225465626111975,-26.995873863112255,-40.61407201280815,1.5539046037295963,-4.969863310462188,-4.969863310448099,40.058453490368905,42365.66206050982,25760.91244600763,25760.91244600763,68126.57450651746,77964.99768386269,77964.99768386269,25760.91244600763,103725.91012987032,103725.91012987032,103725.91012987032,129817.9957227605,125309.01400065118,4508.981722109329,0.0,92412.98987297271,56813.65424966695,39554.817359228626,26092.08559289018,65646.9029521188,19914.830648319323,1449.6545046423669,0.0,0.8868604384202576,2.8879016565225815,0.0014947054983599872,1.0,1.0,-2.207395735814657,355072.7781870576,1557055.1178804662,4.385171755014648,1557055.1178804662,4.385171755014648,0.7632517752335561,0.09249251167072424,4.028046144702076,101325.0,128664.45329803524,1.269819425591268,1.0,0.0,4.0280461447011024,1.28449672871619,1.2847794542629807,3.1358944360473138,22942.386098163184,2339.472306869643,19501.026233171615,1988.5512619672993,0.85,0.8499999149928398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.768001111436,4632.441516551485,5.534306422974593,4.969892935253696,-2.295297076400565,7.26519001165426,3.5281594371760496,3.5,1.0080455534788713,0.6,0.00022009462714424544,1.0000530772640144,0.00022008294574362913,199.38936978454385,0.0,2.3473200128892314e-06,6.652304916528082,0.03112803475386545,7.354851580113827e-05,0.00014654611134310715,0.0005902944988166839,0.09249251167055683,0.09249251167055683,0.09249251167055683,0.0924925116712109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.3824164915,595.6740942016913,0.0,0.09249251167055683,0.09249251167072424,0.09249251167072424,0.3750014925971879,0.3750014925971879,0.5,10.000163336602494,0.0,0.0,0.0,0.0,0.0,0.0,26092.08559289018,19914.830648319323,0.7632517752335561,1.037772864261506,0.6453565995552032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548815535706825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.111709673714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.411390703535,1449.6545046423669,0.3750014925971879,6.17534620354742,3.5281594371760496,,,,,,
4296.0,-30.56498912308706,4.969802562512687,35.02932139328831,24.379500152450078,5.122273375126915,-26.996357076825287,-40.61452942024914,1.5536083822444378,-4.970103597551486,-4.970103597502628,40.058438847273464,42365.37350956845,25760.844728921307,25760.844728921307,68126.21823848976,77964.7438783025,77964.7438783025,25760.844728921307,103725.5886072238,103725.5886072238,103725.5886072238,129817.80985197792,125308.82304558237,4508.986806395554,0.0,92412.8290104674,56813.45864167656,39554.85596532315,26092.221244754113,65647.07721007726,19914.98619016884,1449.6709239391453,0.0,0.886859269369978,2.8878761026957305,0.0014947054983599872,1.0,1.0,-2.2093983505616848,355069.4535167046,1557054.4857397783,4.385211034963121,1557054.4857397783,4.385211034963121,0.7632537683687157,0.09249261891543521,4.028046144702076,101325.0,128664.43230814803,1.2698192184371875,1.0,0.0,4.028046144701315,1.2844981379461227,1.284780848797575,3.135890995640376,22942.346162546874,2339.4682345701003,19500.99554403374,1988.548132546154,0.85,0.8500000569195882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.706684520706,4632.441516551485,5.5343647784702235,4.969802562512687,-2.295527859203529,7.265330421716216,3.528081977619788,3.5,1.0080234221770823,0.6,0.00022008294574362913,1.0000529453538438,0.0002200712939910979,199.3897896908038,0.0,2.3291471070863615e-06,6.600802901482749,0.031130363900972537,7.354468879329496e-05,0.00014653825695033418,0.0005902628609601557,0.09249261891556844,0.09249261891556844,0.09249261891556844,0.09249261891435699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.31161480525,595.6741165041559,0.0,0.09249261891556844,0.09249261891543521,0.09249261891543521,0.37500150037565905,0.37500150037565905,0.5,10.000163336606015,0.0,0.0,0.0,0.0,0.0,0.0,26092.221244754113,19914.98619016884,0.7632537683687157,1.0377646825079356,0.6453504909897967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548846081435758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06020765867,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.38242270861,1449.6709239391453,0.37500150037565905,6.17534620354742,3.528081977619788,,,,,,
4297.0,-30.56549449150938,4.969712781881342,35.02931377046397,24.37920329337942,5.122043542364349,-26.99683494360139,-40.61497848071156,1.5533511113723226,-4.9703419690935675,-4.970341969101515,40.058422847787064,42365.05448929858,25760.773675752414,25760.773675752414,68125.82816505099,77964.47071885144,77964.47071885144,25760.773675752414,103725.24439460385,103725.24439460385,103725.24439460385,129817.59904740952,125308.60732198841,4508.991725421107,0.0,92412.66662531909,56813.25039274616,39554.906925081035,26092.35465280567,65647.2615778867,19915.139360842637,1449.6871683009133,0.0,0.886858114959229,2.8878507527581836,0.0014947054983599872,1.0,1.0,-2.2114826249676867,355066.1553744679,1557053.795042619,4.385249823094189,1557053.795042619,4.385249823094189,0.7632557362430759,0.09249272304467342,4.028046144702076,101325.0,128664.40691984947,1.269818967874162,1.0,0.0,4.028046144703636,1.2844993649867076,1.2847820611407768,3.1358880000254103,22942.30584892025,2339.464123724233,19500.957158721798,1988.5442183336613,0.85,0.8499998773941716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.645382171932,4632.441516551485,5.534422401848371,4.969712781881342,-2.2957570767149664,7.265469858596308,3.5280045367350064,3.5,1.0080012962100018,0.6,0.0002200712939910979,1.0000528448629242,0.00022005966496826748,199.3902087999232,0.0,2.323240486733432e-06,6.584063539402546,0.03113268714145927,7.354093180155561e-05,0.00014653036218954227,0.0005902310604993846,0.09249272304720074,0.09249272304720074,0.09249272304720074,0.09249272303418918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.23425536184,595.6741408722982,0.0,0.09249272304720074,0.09249272304467342,0.09249272304467342,0.37500150815403677,0.37500150815403677,0.5,10.000163336484116,0.0,0.0,0.0,0.0,0.0,0.0,26092.35465280567,19915.139360842637,0.7632557362430759,1.0377558260251818,0.6453438189350043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548876551248473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04346829659,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.353463107454,1449.6871683009133,0.37500150815403677,6.17534620354742,3.5280045367350064,,,,,,
4298.0,-30.565998164542133,4.969623136669557,35.029306368871204,24.378792440425627,5.121685628018244,-26.997324059523184,-40.615448041912146,1.5529787525357521,-4.970601294516541,-4.970601294547047,40.05841398526028,42364.82790864738,25760.7574254159,25760.7574254159,68125.58533406327,77964.25477513505,77964.25477513505,25760.7574254159,103725.01220055095,103725.01220055095,103725.01220055095,129817.5186080607,125308.52081268959,4508.997795371103,0.0,92412.50885058806,56813.08198398367,39554.91874067154,26092.506407509747,65647.4251481813,19915.312536238802,1449.7050957776025,0.0,0.8868568281439777,2.8878231746519947,0.0014947054983599872,1.0,1.0,-2.213200859436256,355062.56733868556,1557053.4124478495,4.385293060089362,1557053.4124478495,4.385293060089362,0.7632579341058215,0.09249284934312996,4.028046144702076,101325.0,128664.40124088796,1.2698189118271697,1.0,0.0,4.028046144701225,1.284501130129572,1.284783811733848,3.1358836907335017,22942.266679872682,2339.460129592948,19500.931106782937,1988.5415617752176,0.85,0.850000193045056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.584101448881,4632.441516551485,5.534491774978795,4.969623136669557,-2.2960015639865774,7.265624700656135,3.5279271238487384,3.5,1.0079791782424967,0.6,0.00022005966496826748,1.0000526677946415,0.00022004807552141465,199.39062650458928,0.0,2.318713290295618e-06,6.571233464697781,0.031135005854749567,7.353700348351382e-05,0.00014652266148475364,0.0005902000417051492,0.09249284934249595,0.09249284934249595,0.09249284934249595,0.09249284934608991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.1914035452,595.674154370579,0.0,0.09249284934249595,0.09249284934312996,0.09249284934312996,0.3750015159318369,0.3750015159318369,0.5,10.00016333650683,0.0,0.0,0.0,0.0,0.0,0.0,26092.506407509747,19915.312536238802,0.7632579341058215,1.0377495412849507,0.6453387594870666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548906963226151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.030638221884,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.324505922625,1449.7050957776025,0.3750015159318369,6.17534620354742,3.5279271238487384,,,,,,
