time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4299.0,-30.5665007173552,4.9695350586548495,35.02929863535201,24.378504522051685,5.121465419738766,-26.997798490846783,-40.61588899986816,1.552730497173277,-4.970793008865371,-4.970793008857257,40.05838960512107,42364.48751973898,25760.569361763137,25760.569361763137,68125.05688150211,77963.97887820074,77963.97887820074,25760.569361763137,103724.54823996387,103724.54823996387,103724.54823996387,129817.1530211523,125308.15223015193,4509.000791000373,0.0,92412.34619510137,56812.85483627537,39554.990398695554,26092.60478118844,65647.595179884,19915.42695673896,1449.717820454429,0.0,0.8868559413306076,2.8878027868168203,0.0014947054983599872,1.0,1.0,-2.2155987715420906,355059.9147904296,1557052.3599598326,4.385322857070099,1557052.3599598326,4.385322857070099,0.7632594416597711,0.09249291570591088,4.028046144702076,101325.0,128664.37000659958,1.2698186035687105,1.0,0.0,4.028046144702758,1.2845023148908656,1.2847849818684272,3.135880798349755,22942.226299132035,2339.456011903355,19500.888155372715,1988.5371819502802,0.85,0.849999816979858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.5227340733845,4632.441516551485,5.53452433977455,4.9695350586548495,-2.2961962552029416,7.265731313857791,3.527849602179652,3.5,1.0079570291941864,0.6,0.00022004807552141465,1.0000525508701756,0.000220036512411217,199.39104328178735,0.0,2.310827068827267e-06,6.548883913056474,0.031137316681818395,7.353331463499581e-05,0.00014651476088641885,0.000590168217730486,0.09249291570583155,0.09249291570583155,0.09249291570583155,0.09249291570764698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.07352185977,595.6741915031897,0.0,0.09249291570583155,0.09249291570591088,0.09249291570591088,0.37500152370975365,0.37500152370975365,0.5,10.000163336483368,0.0,0.0,0.0,0.0,0.0,0.0,26092.60478118844,19915.42695673896,0.7632594416597711,1.0377388036047552,0.6453319029227818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548937273300053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.008288670244,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.295565856482,1449.717820454429,0.37500152370975365,6.17534620354742,3.527849602179652,,,,,,
4300.0,-30.56700161202261,4.9694469835288935,35.02929109588485,24.37816603286194,5.121188478440501,-26.998276948492578,-40.616345673892624,1.5524312283459984,-4.971056426322036,-4.971056426313436,40.05837973699594,42364.21935154721,25760.56901511504,25760.56901511504,68124.78836666225,77963.72820051653,77963.72820051653,25760.56901511504,103724.29721563158,103724.29721563158,103724.29721563158,129817.0554304721,125308.04854910591,4509.006881366193,0.0,92412.18560339943,56812.67675423054,39555.00983240987,26092.758214840516,65647.76804725039,19915.60218954471,1449.7360044387476,0.0,0.886854637320292,2.8877747739100963,0.0014947054983599872,1.0,1.0,-2.2174026313786044,355056.27018761035,1557051.9339532983,4.38536667196599,1557051.9339532983,4.38536667196599,0.7632616692173813,0.0924930426259895,4.028046144702076,101325.0,128664.35402756081,1.269818445867859,1.0,0.0,4.028046144704934,1.284503738137948,1.2847863905750772,3.135877323752473,22942.186430745187,2339.4519464593095,19500.86053339812,1988.5343652927475,0.85,0.8500000901075718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.461622140655,4632.441516551485,5.534596932237112,4.9694469835288935,-2.296443228683549,7.265890212212442,3.527772403872998,3.5,1.0079349725351423,0.6,0.000220036512411217,1.0000523776926873,0.0002200249880100115,199.39145868539163,0.0,2.30558060589008e-06,6.534015437092486,0.031139622262424286,7.352949449354804e-05,0.00014650701791766896,0.0005901370286950645,0.0924930426259556,0.0924930426259556,0.0924930426259556,0.09249304262616255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.02580790495,595.6742065330366,0.0,0.0924930426259556,0.0924930426259895,0.0924930426259895,0.37500153148757875,0.37500153148757875,0.5,10.000163336488397,0.0,0.0,0.0,0.0,0.0,0.0,26092.758214840516,19915.60218954471,0.7632616692173813,1.0377319807373957,0.6453261186435966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548967516081792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99342019428,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.26663144298,1449.7360044387476,0.37500153148757875,6.17534620354742,3.527772403872998,,,,,,
4301.0,-30.56750283645894,4.96935957233069,35.029283547981876,24.377824540156894,5.120908237666399,-26.998756062975847,-40.61679864590985,1.552128857563955,-4.971288908390079,-4.971288908388488,40.05836441466581,42363.934436265314,25760.48934378431,25760.48934378431,68124.42378004962,77963.47853098123,77963.47853098123,25760.48934378431,103723.96787476554,103723.96787476554,103723.96787476554,129816.85637780957,125307.84467273162,4509.011705077959,0.0,92412.02522119433,56812.48112557681,39555.04899513058,26092.888503044032,65647.93749817461,19915.751805717613,1449.7518575598037,0.0,0.8868535103704125,2.887750050979512,0.0014947054983599872,1.0,1.0,-2.219410478677162,355053.05362640007,1557051.2724908814,4.385404537681482,1557051.2724908814,4.385404537681482,0.7632635920470903,0.09249314466251526,4.028046144702076,101325.0,128664.33838257859,1.2698182914638894,1.0,0.0,4.028046144699919,1.2845051758129327,1.2847878137624955,3.135873813939926,22942.14661436788,2339.4478863187614,19500.82704429185,1988.5309503542853,0.85,0.8500001055733447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.4003941537385,4632.441516551485,5.534652621665583,4.96935957233069,-2.296667471363345,7.266027043694035,3.5276950596410925,3.5,1.0079128741831693,0.6,0.0002200249880100115,1.0000524123926011,0.0002200134565783478,199.3918743640198,0.0,2.2978671668391595e-06,6.512155550822178,0.031141920129591126,7.352570550119224e-05,0.00014649928250881926,0.0005901058701112697,0.09249314466298363,0.09249314466298363,0.09249314466298363,0.09249314465665416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.9517220467,595.6742298700068,0.0,0.09249314466298363,0.09249314466251526,0.09249314466251526,0.37500153926544455,0.37500153926544455,0.5,10.000163336486784,0.0,0.0,0.0,0.0,0.0,0.0,26092.888503044032,19915.751805717613,0.7632635920470903,1.0377237484718218,0.6453201128739692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548997659198883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97156030801,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.237713495895,1449.7518575598037,0.37500153926544455,6.17534620354742,3.5276950596410925,,,,,,
4302.0,-30.56800133281529,4.969272862532283,35.029275973919596,24.37749373437839,5.120639440306771,-26.999231639547123,-40.61724728727711,1.5518373196950201,-4.971518838481586,-4.971518838400194,40.05834856409319,42363.643486442925,25760.405175806354,25760.405175806354,68124.04866224928,77963.22580469512,77963.22580469512,25760.405175806354,103723.63098050148,103723.63098050148,103723.63098050148,129816.64779232268,125307.63137470237,4509.016417620304,0.0,92411.86425371992,56812.28193555752,39555.091464624886,26093.01681182121,65648.10827644609,19915.899251730465,1449.7675164260988,0.0,0.8868523983015112,2.8877255995991846,0.0014947054983599872,1.0,1.0,-2.221439283680695,355049.8723961639,1557050.5882234017,4.385441903457574,1557050.5882234017,4.385441903457574,0.7632654895890667,0.0924932445253935,4.028046144702076,101325.0,128664.31438618232,1.2698180546378715,1.0,0.0,4.028046144701218,1.2845065628508638,1.2847891862926548,3.1358704277556484,22942.106652692015,2339.4438113618835,19500.78715990846,1988.5268832790466,0.85,0.8499998476652644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.339207977051,4632.441516551485,5.534707296721243,4.969272862532283,-2.2968896401027865,7.266162502635069,3.527617768902183,3.5,1.0078907911149095,0.6,0.0002200134565783478,1.0000521273273333,0.00022000198846268125,199.39228778170622,0.0,2.2992737735285102e-06,6.516141874179798,0.031144219403364655,7.352195291155412e-05,0.00014649150366679366,0.0005900745365766383,0.0924932445256087,0.0924932445256087,0.0924932445256087,0.0924932445257669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.87508221617,595.6742540114714,0.0,0.0924932445256087,0.0924932445253935,0.0924932445253935,0.37500154704331634,0.37500154704331634,0.5,10.000163336452099,0.0,0.0,0.0,0.0,0.0,0.0,26093.01681182121,19915.899251730465,0.7632654895890667,1.0377153348482935,0.6453140021651255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549027822280678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.975546631365,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.208772245955,1449.7675164260988,0.37500154704331634,6.17534620354742,3.527617768902183,,,,,,
4303.0,-30.56850056724944,4.969186721008649,35.02926839389623,24.37718080999332,5.120390904038244,-26.99970589445114,-40.61769575402138,1.5515637575190193,-4.971754221174251,-4.971754221187502,40.05833324397814,42363.34845312237,25760.336982836638,25760.336982836638,68123.685435959,77962.96331730553,77962.96331730553,25760.336982836638,103723.30030014217,103723.30030014217,103723.30030014217,129816.44914585732,125307.42782911919,4509.02131673813,0.0,92411.70277948512,56812.087915699136,39555.12762642887,26093.148845715143,65648.276472144,19916.05088060964,1449.7835732962262,0.0,0.886851256570882,2.887700568544001,0.0014947054983599872,1.0,1.0,-2.223461503280646,355046.6157488581,1557049.9268557292,4.38548026594093,1557049.9268557292,4.38548026594093,0.7632674384517656,0.09249334810820378,4.028046144702076,101325.0,128664.29734929782,1.2698178864968943,1.0,0.0,4.028046144703029,1.2845078657064541,1.2847904747032541,3.135867247092901,22942.06656520816,2339.439723576161,19500.760662495348,1988.5241812948711,0.85,0.850000177929412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.278073436514,4632.441516551485,5.5347653441377505,4.969186721008649,-2.2971156168728672,7.266302337881516,3.527540544066881,3.5,1.0078687268762516,0.6,0.00022000198846268125,1.0000522047233378,0.00021999050391928722,199.39270181302842,0.0,2.2866538192981246e-06,6.480376923890885,0.031146506057183953,7.351820195951947e-05,0.0001464837865031618,0.0005900434514854229,0.09249334810809912,0.09249334810809912,0.09249334810809912,0.09249334810870075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.80100702826,595.6742773450769,0.0,0.09249334810809912,0.09249334810820378,0.09249334810820378,0.3750015548210603,0.3750015548210603,0.5,10.000163336459558,0.0,0.0,0.0,0.0,0.0,0.0,26093.148845715143,19916.05088060964,0.7632674384517656,1.0377071432311764,0.6453078546715246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549057821308662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93978168108,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.179868941068,1449.7835732962262,0.3750015548210603,6.17534620354742,3.527540544066881,,,,,,
4304.0,-30.568996011911004,4.969100930787173,35.02926090005879,24.376843019295507,5.120114010859528,-27.000179407470725,-40.61814408106727,1.5512651806723337,-4.971999245603342,-4.971999245565505,40.05832057062188,42363.069342289054,25760.294826577523,25760.294826577523,68123.36416886658,77962.71516385739,77962.71516385739,25760.294826577523,103723.0099904349,103723.0099904349,103723.0099904349,129816.29880074314,125307.27210970379,4509.02669103936,0.0,92411.54210737112,56811.89628586566,39555.162023894954,26093.28881030824,65648.45083420319,19916.21122154251,1449.8003853797159,0.0,0.8868500562129598,2.887674512349794,0.0014947054983599872,1.0,1.0,-2.2253585277610455,355043.2257277989,1557049.3797484005,4.385520598390868,1557049.3797484005,4.385520598390868,0.7632694891904368,0.09249346090505128,4.028046144702076,101325.0,128664.27546859314,1.269817670551129,1.0,0.0,4.028046144702155,1.284509285567708,1.2847918801241258,3.135863780791449,22942.026676858266,2339.4356560964516,19500.723361540877,1988.520377656068,0.85,0.8500000299106684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.2169596665935,4632.441516551485,5.534828962598012,4.969100930787173,-2.297348537443902,7.266449468231075,3.5274633461448053,3.5,1.0078466703270872,0.6,0.00021999050391928722,1.0000518086298233,0.00021997910710315846,199.39311270287908,0.0,2.2899341364237113e-06,6.489673342624798,0.031148795991320376,7.351445235278709e-05,0.00014647605156650013,0.0005900122948036234,0.09249346090516167,0.09249346090516167,0.09249346090516167,0.0924934609038098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.7397293476,595.6742966474799,0.0,0.09249346090516167,0.09249346090505128,0.09249346090505128,0.37500156259887063,0.37500156259887063,0.5,10.000163336464489,0.0,0.0,0.0,0.0,0.0,0.0,26093.28881030824,19916.21122154251,0.7632694891904368,1.037699493334791,0.6453018891379181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549087864872148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94907809981,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.150934233476,1449.8003853797159,0.37500156259887063,6.17534620354742,3.5274633461448053,,,,,,
4305.0,-30.56949025469292,4.969015823753749,35.02925339655726,24.3764990818687,5.119830135010197,-27.000652586133597,-40.61859237318856,1.5509603203476363,-4.972228309326283,-4.972228309326862,40.05830530411326,42362.79507258503,25760.212844011847,25760.212844011847,68123.00791659688,77962.47043064203,77962.47043064203,25760.212844011847,103722.68327465389,103722.68327465389,103722.68327465389,129816.10027943025,125307.06884878903,4509.031430641223,0.0,92411.38202708322,56811.7066688371,39555.19484249569,26093.41700477637,65648.61184727206,19916.358517087978,1449.8160016549805,0.0,0.8868489464063585,2.887650153604305,0.0014947054983599872,1.0,1.0,-2.2273452653559502,355040.0565531199,1557048.7206969277,4.3855578883504585,1557048.7206969277,4.3855578883504585,0.7632713842515264,0.09249356120486478,4.028046144702076,101325.0,128664.25965658265,1.2698175144987185,1.0,0.0,4.028046144702623,1.2845107346326785,1.2847933148677988,3.135860243202985,22941.98693543472,2339.43160359906,19500.692379287924,1988.517218345503,0.85,0.8500001518686424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.155815600734,4632.441516551485,5.53488406160868,4.969015823753749,-2.2975696242823695,7.266585448036119,3.527386110629674,3.5,1.0078246030370497,0.6,0.00021997910710315846,1.0000516831560748,0.00021996773847619938,199.39352259746695,0.0,2.2724466428173356e-06,6.440113785744329,0.031151068437963194,7.351070321496513e-05,0.0001464684038881933,0.0005899814896025036,0.09249356120477338,0.09249356120477338,0.09249356120477338,0.09249356120482419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.66591332987,595.6743198994475,0.0,0.09249356120477338,0.09249356120486478,0.09249356120486478,0.375001570376724,0.375001570376724,0.5,10.00016333647836,0.0,0.0,0.0,0.0,0.0,0.0,26093.41700477637,19916.358517087978,0.7632713842515264,1.0376915215676057,0.6452961285935457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454911768048732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89951854293,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.12205880651,1449.8160016549805,0.375001570376724,6.17534620354742,3.527386110629674,,,,,,
4306.0,-30.569983528930543,4.96893147389098,35.029245838096344,24.376180848944955,5.11957477404001,-27.0011222187823,-40.619036299735285,1.5506813822358216,-4.972453052390279,-4.972453052369274,40.05828871138405,42362.50711878075,25760.12198352928,25760.12198352928,68122.62910231002,77962.2141942208,77962.2141942208,25760.12198352928,103722.33617775008,103722.33617775008,103722.33617775008,129815.87769479526,125306.84174953245,4509.035945262809,0.0,92411.22094099747,56811.51386507601,39555.23008435718,26093.54151704518,65648.77160140236,19916.50180114386,1449.8312755398986,0.0,0.886847863365237,2.88762625447748,0.0014947054983599872,1.0,1.0,-2.2293968880001103,355036.9471778066,1557048.0043908237,4.385594279040024,1557048.0043908237,4.385594279040024,0.7632732332686127,0.09249365715746159,4.028046144702076,101325.0,128664.23766452578,1.2698172974539923,1.0,0.0,4.028046144703183,1.2845120624292863,1.2847946283526104,3.1358570016728233,22941.946944312484,2339.427525639488,19500.65331621275,1988.5132350203944,0.85,0.849999930849249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.09472096258,4632.441516551485,5.534937195734912,4.96893147389098,-2.2977873254999834,7.266718799390963,3.5273089382259037,3.5,1.0078025537788295,0.6,0.00021996773847619938,1.000051582081562,0.0002199563926676127,199.39393169029628,0.0,2.2668305764661536e-06,6.4241978537050795,0.03115333526853966,7.350699076136067e-05,0.00014646074771483872,0.0005899506501829395,0.0924936571575257,0.0924936571575257,0.0924936571575257,0.09249365715886967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.58568509825,595.6743451712493,0.0,0.0924936571575257,0.09249365715746159,0.09249365715746159,0.3750015781546477,0.3750015781546477,0.5,10.000163336436604,0.0,0.0,0.0,0.0,0.0,0.0,26093.54151704518,19916.50180114386,0.7632732332686127,1.0376832260613817,0.6452901720079682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549147423890527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88360261089,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.093190942385,1449.8312755398986,0.3750015781546477,6.17534620354742,3.5273089382259037,,,,,,
4307.0,-30.57047545848119,4.9688475627042274,35.029238337445726,24.37584773814308,5.119302408501692,-27.00159245998276,-40.619484102912224,1.550387417254199,-4.972691915789881,-4.972691915828212,40.058275262441775,42362.2409661157,25760.06934240781,25760.06934240781,68122.3103085235,77961.96657066452,77961.96657066452,25760.06934240781,103722.03591307232,103722.03591307232,103722.03591307232,129815.71299003073,125306.6718964901,4509.041093540637,0.0,92411.06046148209,56811.33485618697,39555.25067255013,26093.677076958415,65648.92774950854,19916.657280019816,1449.8476332731,0.0,0.8868466971182674,2.8876008539686295,0.0014947054983599872,1.0,1.0,-2.2313125818653248,355033.6424676228,1557047.4238030564,4.385633465552637,1557047.4238030564,4.385633465552637,0.7632752264573277,0.09249376547458085,4.028046144702076,101325.0,128664.22196386744,1.2698171425005422,1.0,0.0,4.028046144699631,1.2845134604479114,1.284796012104168,3.135853588717935,22941.907103776994,2339.423463035491,19500.62486433949,1988.510333736749,0.85,0.8500001667746726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4654.033694323528,4632.441516551485,5.534998462479349,4.9688475627042274,-2.298015197131414,7.266862759835641,3.527231852390224,3.5,1.0077805292543498,0.6,0.0002199563926676127,1.000051441671026,0.0002199450783252497,199.3943396694057,0.0,2.262285382306003e-06,6.411316773455212,0.031155597553921967,7.350324606405283e-05,0.00014645314660355986,0.0005899200325559572,0.0924937654755166,0.0924937654755166,0.0924937654755166,0.09249376547170321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.52065753355,595.67436565486,0.0,0.0924937654755166,0.09249376547458085,0.09249376547458085,0.3750015859324047,0.3750015859324047,0.5,10.000163336402158,0.0,0.0,0.0,0.0,0.0,0.0,26093.677076958415,19916.657280019816,0.7632752264573277,1.0376759018586328,0.6452845829828932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549177109123073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87072153064,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.064326006668,1449.8476332731,0.3750015859324047,6.17534620354742,3.527231852390224,,,,,,
4308.0,-30.570966009818033,4.968764286427782,35.02923081961189,24.37552367281171,5.119040825448457,-27.00205969990537,-40.61992013650013,1.5501026140671252,-4.972921081596439,-4.972921081586254,40.058259765359686,42361.93188966886,25759.993153171115,25759.993153171115,68121.92504283997,77961.71206762992,77961.71206762992,25759.993153171115,103721.70522080104,103721.70522080104,103721.70522080104,129815.51033461773,125306.46451860938,4509.045816008347,0.0,92410.89966484635,56811.11948670743,39555.311309043245,26093.805113816696,65649.11642285994,19916.80446970446,1449.8632502979008,0.0,0.8868455875973481,2.887576484858478,0.0014947054983599872,1.0,1.0,-2.233314942891468,355030.4719477427,1557046.7547970929,4.385670746105073,1557046.7547970929,4.385670746105073,0.7632771220153896,0.09249386546982624,4.028046144702076,101325.0,128664.19590745578,1.269816885343753,1.0,0.0,4.028046144702986,1.2845148155634398,1.2847973529835812,3.1358502805086084,22941.86718451342,2339.419392403463,19500.58720506854,1988.5064935598334,0.85,0.8500000042817846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.972660620271,4632.441516551485,5.5350546794440945,4.968764286427782,-2.2982358141206,7.2670001005483815,3.527154758305372,3.5,1.0077585023729634,0.6,0.0002199450783252497,1.0000512977527751,0.00021993379621574452,199.3947465069777,0.0,2.256015824262983e-06,6.393548845961293,0.031157853569746232,7.349959995794995e-05,0.00014644547836729975,0.0005898891445464531,0.09249386547081692,0.09249386547081692,0.09249386547081692,0.0924938654658548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.44572688214,595.6743892579291,0.0,0.09249386547081692,0.09249386546982624,0.09249386546982624,0.3750015937100573,0.3750015937100573,0.5,10.000163336370195,0.0,0.0,0.0,0.0,0.0,0.0,26093.805113816696,19916.80446970446,0.7632771220153896,1.0376670510544597,0.6452780204505211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549206713547869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.85295360315,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.03547156704,1449.8632502979008,0.3750015937100573,6.17534620354742,3.527154758305372,,,,,,
4309.0,-30.571455290599975,4.968681528269435,35.02922332961117,24.375195905473106,5.118774170081276,-27.002526943125716,-40.62036367887629,1.549814005179804,-4.973155026885536,-4.973155026891726,40.058245532750696,42361.65957746917,25759.930978999215,25759.930978999215,68121.59055646838,77961.46289827717,77961.46289827717,25759.930978999215,103721.39387727638,103721.39387727638,103721.39387727638,129815.33091615952,125306.2801461566,4509.0507700029275,0.0,92410.7390747438,56810.93575341385,39555.337023699954,26093.937038883138,65649.27406258309,19916.955943410634,1449.8792404925377,0.0,0.8868444491806008,2.8875516076737924,0.0014947054983599872,1.0,1.0,-2.2352577560041027,355027.23532642686,1557046.1403784084,4.385708997640125,1557046.1403784084,4.385708997640125,0.7632790679969814,0.0924939699595602,4.028046144702076,101325.0,128664.17608676656,1.2698166897287595,1.0,0.0,4.028046144701743,1.2845161884109604,1.284798711640262,3.1358469290177347,22941.827316523635,2339.415326999907,19500.54887892343,1988.5025853806785,0.85,0.8499998108205767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.911667297309,4632.441516551485,5.535113861316349,4.968681528269435,-2.298459766310197,7.267141294579632,3.5270777158998183,3.5,1.0077364902570909,0.6,0.00021993379621574452,1.0000511650912092,0.00021992254385872902,199.39515229228698,0.0,2.2495933648480177e-06,6.3753475959792825,0.03116010316311108,7.349589123506375e-05,0.00014643790498068077,0.0005898586385956801,0.09249396995991395,0.09249396995991395,0.09249396995991395,0.09249396996041147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.3769101649,595.674410935116,0.0,0.09249396995991395,0.0924939699595602,0.0924939699595602,0.37500160148763606,0.37500160148763606,0.5,10.00016333633718,0.0,0.0,0.0,0.0,0.0,0.0,26093.937038883138,19916.955943410634,0.7632790679969814,1.0376594643153014,0.6452723229976013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454923623514632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.83475235317,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16664.006628339976,1449.8792404925377,0.37500160148763606,6.17534620354742,3.5270777158998183,,,,,,
4310.0,-30.571944854486375,4.9685993502716155,35.02921584484484,24.37486754441636,5.1185072472659705,-27.002994279615997,-40.620807256177045,1.5495248378510826,-4.973385485152107,-4.9733854851662835,40.0582307037738,42361.386057441996,25759.861359734285,25759.861359734285,68121.24741717629,77961.21261393762,77961.21261393762,25759.861359734285,103721.07397367191,103721.07397367191,103721.07397367191,129815.14033174304,125306.08474904204,4509.055582701,0.0,92410.57854856063,56810.751990706034,39555.36284206066,26094.066358071126,65649.4292001318,19917.104542559184,1449.8949685378686,0.0,0.8868433306481178,2.887527101456143,0.0014947054983599872,1.0,1.0,-2.237222521658623,355024.046970517,1557045.5002149441,4.385746581116092,1557045.5002149441,4.385746581116092,0.7632809800224428,0.09249407167129464,4.028046144702076,101325.0,128664.15721257094,1.2698165034549316,1.0,0.0,4.028046144699216,1.284517563811258,1.2848000728884696,3.135843571302028,22941.787464402434,2339.4112632144956,19500.515608298043,1988.4991927210663,0.85,0.8499998371337006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.85068730019,4632.441516551485,5.5351714291199565,4.9685993502716155,-2.298681008055622,7.267280358327238,3.52700069099943,3.5,1.0077144831426943,0.6,0.00021992254385872902,1.0000511949025337,0.00021991128552190068,199.39555831385746,0.0,2.2436654407534686e-06,6.35854785909533,0.031162346828551835,7.34921823932194e-05,0.00014643036146550962,0.0005898282529684775,0.09249407167191308,0.09249407167191308,0.09249407167191308,0.09249407167012869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.305210032,595.6744335205718,0.0,0.09249407167191308,0.09249407167129464,0.09249407167129464,0.37500160926515114,0.37500160926515114,0.5,10.0001633362799,0.0,0.0,0.0,0.0,0.0,0.0,26094.066358071126,19917.104542559184,0.7632809800224428,1.0376517853568714,0.6452666317677132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549265680396453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.817952616286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.97779421465,1449.8949685378686,0.37500160926515114,6.17534620354742,3.52700069099943,,,,,,
4311.0,-30.572430980818286,4.968517758158525,35.02920835899355,24.374547076318436,5.118248649879166,-27.003457607775537,-40.62124266112221,1.5492436677568255,-4.973615014354095,-4.973615014366957,40.05821570294109,42361.09360846515,25759.791053571913,25759.791053571913,68120.88466203706,77960.96053716069,77960.96053716069,25759.791053571913,103720.7515907326,103720.7515907326,103720.7515907326,129814.9465551892,125305.88619848463,4509.060356704572,0.0,92410.41755850114,56810.55063027547,39555.40769802852,26094.194964456612,65649.60266248512,19917.25236730514,1449.9106265690934,0.0,0.8868422174532606,2.8875026941956574,0.0014947054983599872,1.0,1.0,-2.2391938878695328,355020.8714904176,1557044.852632778,4.385783985308042,1557044.852632778,4.385783985308042,0.7632828832019842,0.09249417262327693,4.028046144702076,101325.0,128664.13895081228,1.2698163232253865,1.0,0.0,4.028046144702022,1.284518901830994,1.2848013967401821,3.135840304849054,22941.74749711961,2339.4071876858675,19500.487778887615,1988.496354910965,0.85,0.8500001048889562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.789736130526,4632.441516551485,5.535228816545189,4.968517758158525,-2.298901399785767,7.267419157944292,3.52692370318387,3.5,1.0076924866239627,0.6,0.00021991128552190068,1.0000508356234963,0.00021990010676286648,199.3959614859331,0.0,2.244862357572243e-06,6.361939921359737,0.031164591690909408,7.348854205044789e-05,0.0001464227434714528,0.0005897975673368865,0.09249417262329176,0.09249417262329176,0.09249417262329176,0.09249417262240069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.2326786092,595.6744563678882,0.0,0.09249417262329176,0.09249417262327693,0.09249417262327693,0.3750016170425177,0.3750016170425177,0.5,10.000163336294312,0.0,0.0,0.0,0.0,0.0,0.0,26094.194964456612,19917.25236730514,0.7632828832019842,1.0376435180005152,0.6452604721196891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549295142798202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.821344678545,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.94893810844,1449.9106265690934,0.3750016170425177,6.17534620354742,3.52692370318387,,,,,,
4312.0,-30.57291633749502,4.968436650235381,35.029200855124145,24.374271172005706,5.118040342365933,-27.003914965884334,-40.621673421096034,1.5490074128150564,-4.9738486852601795,-4.973848685192697,40.058200211362006,42360.78506176599,25759.732950770216,25759.732950770216,68120.51801253621,77960.68519964861,77960.68519964861,25759.732950770216,103720.41815041882,103720.41815041882,103720.41815041882,129814.74384908887,125305.67865280012,4509.065196288747,0.0,92410.25506990094,56810.3549309468,39555.44459883794,26094.32569867006,65649.770297508,19917.402682954424,1449.926560151372,0.0,0.8868410849578385,2.8874778466895243,0.0014947054983599872,1.0,1.0,-2.2412213436909383,355017.63873375533,1557044.1838653067,4.385822038079095,1557044.1838653067,4.385822038079095,0.7632848195793596,0.09249427502044584,4.028046144702076,101325.0,128664.1154555009,1.2698160913446919,1.0,0.0,4.028046144699687,1.2845200296613946,1.2848025104585308,3.1358375515280112,22941.707157810088,2339.4030742210734,19500.455246447324,1988.4930375252839,0.85,0.8500001814297742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.728815921727,4632.441516551485,5.535288790923714,4.968436650235381,-2.2991246743353657,7.267561324570746,3.526846755146874,3.5,1.0076705014705354,0.6,0.00021990010676286648,1.00005075533886,0.00021988894622488927,199.39636402113496,0.0,2.228999405843265e-06,6.316984316159813,0.03116682069031525,7.348494070753229e-05,0.0001464151660553342,0.0005897670451551031,0.09249427502121971,0.09249427502121971,0.09249427502121971,0.09249427501998253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1577748937,595.6744799624666,0.0,0.09249427502121971,0.09249427502044584,0.09249427502044584,0.37500162482005234,0.37500162482005234,0.5,10.00016333619624,0.0,0.0,0.0,0.0,0.0,0.0,26094.32569867006,19917.402682954424,0.7632848195793596,1.0376352834721494,0.6452541245734407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549324398437813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77638907335,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.920134549106,1449.926560151372,0.37500162482005234,6.17534620354742,3.526846755146874,,,,,,
4313.0,-30.573400036275956,4.968355492744557,35.02919360028767,24.373891401942842,5.117714638651112,-27.004383121781423,-40.62211703332139,1.5486662757286054,-4.974107110760883,-4.974107110746615,40.05819238888506,42360.53719312216,25759.73889889913,25759.73889889913,68120.27609202129,77960.46470927774,77960.46470927774,25759.73889889913,103720.20360817687,103720.20360817687,103720.20360817687,129814.68109413056,125305.60976374177,4509.071330388794,0.0,92410.09676457415,56810.16924835969,39555.47501801606,26094.477485953685,65649.95250396975,19917.576040125063,1449.944459038035,0.0,0.886839798783095,2.8874503670885603,0.0014947054983599872,1.0,1.0,-2.242868428497104,355014.06353268976,1557043.8461711102,4.385865254680924,1557043.8461711102,4.385865254680924,0.7632870231199852,0.09249440242545413,4.028046144702076,101325.0,128664.09964349041,1.2698159352922813,1.0,0.0,4.028046144703941,1.2845216478965535,1.2848041147128595,3.1358336010125902,22941.66785703718,2339.399066657542,19500.420296174747,1988.4894735893245,0.85,0.850000114102129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.667903159481,4632.441516551485,5.535362521552141,4.968355492744557,-2.299366054893519,7.267721547638076,3.5267698171869895,3.5,1.0076485191962827,0.6,0.00021988894622488927,1.0000505821641208,0.00021987782432869254,199.39676518278128,0.0,2.2253706931753695e-06,6.306700544458997,0.031169046061008426,7.348123208470968e-05,0.0001464077141401796,0.000589737028496994,0.09249440242521992,0.09249440242521992,0.09249440242521992,0.09249440242693882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.11995198356,595.674491876639,0.0,0.09249440242521992,0.09249440242545413,0.09249440242545413,0.3750016325972706,0.3750016325972706,0.5,10.000163336200862,0.0,0.0,0.0,0.0,0.0,0.0,26094.477485953685,19917.576040125063,0.7632870231199852,1.037628718587453,0.6452485581091728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454935360787106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76610530165,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.891330204322,1449.944459038035,0.3750016325972706,6.17534620354742,3.5267698171869895,,,,,,
4314.0,-30.573882756219003,4.968275613706778,35.02918612342053,24.37357889665293,5.117464498429188,-27.004842688853127,-40.62255184454841,1.5483930477151586,-4.974303096475012,-4.97430309648887,40.05817147304029,42360.256939349805,25759.585484530715,25759.585484530715,68119.84242388052,77960.21059730882,77960.21059730882,25759.585484530715,103719.79608183954,103719.79608183954,103719.79608183954,129814.37708205779,125305.3023511983,4509.074730859481,0.0,92409.93582832655,56809.98217022707,39555.504064554974,26094.581000218248,65650.08506477321,19917.69608883327,1449.9575896980316,0.0,0.8868388775849714,2.8874295271418977,0.0014947054983599872,1.0,1.0,-2.2450618616637144,355011.3521769365,1557042.9432387364,4.385896207799888,1557042.9432387364,4.385896207799888,0.7632885957688564,0.09249447639477497,4.028046144702076,101325.0,128664.0730303178,1.2698156726406888,1.0,0.0,4.028046144699816,1.2845229485048257,1.2848054013200612,3.1358304259107936,22941.62790311366,2339.394992491183,19500.379995940788,1988.485364109129,0.85,0.8499998377749898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.6068710021,4632.441516551485,5.535402151188522,4.968275613706778,-2.299561510680009,7.267837124386787,3.526692729094317,3.5,1.0076264940269477,0.6,0.00021987782432869254,1.0000504800011667,0.00021986672545613498,199.39716553404568,0.0,2.2176701243272677e-06,6.2848771323434764,0.031171263731132753,7.347759720667729e-05,0.00014640022712201524,0.0005897068704423417,0.09249447639449888,0.09249447639449888,0.09249447639449888,0.09249447639870487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.018820813,595.6745237328344,0.0,0.09249447639449888,0.09249447639477497,0.09249447639477497,0.37500164037464656,0.37500164037464656,0.5,10.000163336163789,0.0,0.0,0.0,0.0,0.0,0.0,26094.581000218248,19917.69608883327,0.7632885957688564,1.0376200176537553,0.6452429863199011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549382717641555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.74428188953,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.862542894163,1449.9575896980316,0.37500164037464656,6.17534620354742,3.526692729094317,,,,,,
4315.0,-30.57436416989067,4.968196148824411,35.02917870583723,24.373250640369974,5.117196473751835,-27.00530291823213,-40.622986760549225,1.5481039250486608,-4.974538136183412,-4.9745381361524,40.05815822980093,42359.982687261014,25759.53578588125,25759.53578588125,68119.51847314226,77959.9651853693,77959.9651853693,25759.53578588125,103719.50097125056,103719.50097125056,103719.50097125056,129814.21525157875,125305.13545457837,4509.07979700038,0.0,92409.77553681628,56809.7930382692,39555.53610949675,26094.714280328186,65650.25038982494,19917.84908106013,1449.9736873110276,0.0,0.8868377299600974,2.88740453458419,0.0014947054983599872,1.0,1.0,-2.246945384473463,355008.10055185243,1557042.3715334022,4.385934769130658,1557042.3715334022,4.385934769130658,0.7632905601911664,0.09249458298563382,4.028046144702076,101325.0,128664.05410044607,1.2698154858173805,1.0,0.0,4.028046144704679,1.284524323393627,1.2848067622536719,3.1358270694791117,22941.588109252192,2339.3909346466116,19500.35117912452,1988.4824256116533,0.85,0.8500000560667443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.546036563597,4632.441516551485,5.535463834135254,4.968196148824411,-2.299785304411371,7.267981453235782,3.5266158914058274,3.5,1.007604540401665,0.6,0.00021986672545613498,1.000050343594861,0.00021985565713200447,199.3975648033559,0.0,2.213083728600771e-06,6.271879286854586,0.031173476814861354,7.34739616190961e-05,0.00014639276383703888,0.000589676807986066,0.09249458298656699,0.09249458298656699,0.09249458298656699,0.09249458298218052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.9547878798,595.6745439031312,0.0,0.09249458298656699,0.09249458298563382,0.09249458298563382,0.37500164815198156,0.37500164815198156,0.5,10.000163336126944,0.0,0.0,0.0,0.0,0.0,0.0,26094.714280328186,19917.84908106013,0.7632905601911664,1.0376124701528942,0.6452371839517971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549411768615188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73128404404,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.833759070094,1449.9736873110276,0.37500164815198156,6.17534620354742,3.5266158914058274,,,,,,
4316.0,-30.574843857091167,4.968117305540864,35.029171273847396,24.372931254934542,5.116938427506331,-27.005760352807428,-40.62341748559845,1.5478237399202146,-4.974762970840118,-4.974762970837204,40.058142978970494,42359.69847121111,25759.46119402627,25759.46119402627,68119.15966523738,77959.71524796676,77959.71524796676,25759.46119402627,103719.17644199303,103719.17644199303,103719.17644199303,129814.01620945496,125304.93178172293,4509.08442773203,0.0,92409.61493481384,56809.59815786803,39555.57419660646,26094.839767461937,65650.4139640684,19917.993466089636,1449.9890099847673,0.0,0.8868366415000869,2.887380627323649,0.0014947054983599872,1.0,1.0,-2.248910043727733,355004.9901290522,1557041.7131598026,4.385971342526153,1557041.7131598026,4.385971342526153,0.7632924227005867,0.0924946810491506,4.028046144702076,101325.0,128664.03416840469,1.2698152891034264,1.0,0.0,4.0280461447018405,1.284525656429067,1.2848080813639307,3.135823815228333,22941.54823830815,2339.386868941805,19500.31338027957,1988.4785712021508,0.85,0.8499998856972367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.485195106748,4632.441516551485,5.535520177675212,4.968117305540864,-2.300001476020896,7.2681187815617605,3.5265390455224916,3.5,1.0075825844349977,0.6,0.00021985565713200447,1.0000501632434293,0.00021984462901236267,199.39796264219814,0.0,2.2069968780791935e-06,6.254629152476435,0.031175683811739432,7.347036122882234e-05,0.00014638529590318213,0.0005896467268038854,0.09249468104879546,0.09249468104879546,0.09249468104879546,0.09249468105127126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.88104771636,595.6745671311928,0.0,0.09249468104879546,0.0924946810491506,0.0924946810491506,0.3750016559292843,0.3750016559292843,0.5,10.000163336135211,0.0,0.0,0.0,0.0,0.0,0.0,26094.839767461937,19917.993466089636,0.7632924227005867,1.0376044194103662,0.6452312470473576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549440741085615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.714033909666,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.80498532433,1449.9890099847673,0.3750016559292843,6.17534620354742,3.5265390455224916,,,,,,
4317.0,-30.575322255363915,4.968038995382574,35.02916394398916,24.372627830039733,5.116698114099126,-27.006214867925156,-40.62384772170333,1.5475596286456221,-4.974991251344761,-4.974991251339258,40.05813106175626,42359.41797878493,25759.39721899509,25759.39721899509,68118.81519778002,77959.45804701404,77959.45804701404,25759.39721899509,103718.85526600912,103718.85526600912,103718.85526600912,129813.87806861676,125304.78863741421,4509.089431202548,0.0,92409.45378688836,56809.413718728436,39555.60007573325,26095.022802607637,65650.62287834089,19918.142799452577,1450.0046744521705,0.0,0.8868355234381645,2.88735635381696,0.0014947054983599872,1.0,1.0,-2.250888983177333,355001.8320573467,1557041.1986971798,4.386008910640372,1557041.1986971798,4.386008910640372,0.7632927915074359,0.09249478608685521,4.028046144702076,101325.0,128664.01529420902,1.269815102829598,1.0,0.0,4.028046144700819,1.2845269142204687,1.2848093252652255,3.135820744672015,22941.508231833624,2339.3827894167352,19500.286385954438,1988.4758185470512,0.85,0.8500001913080785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.424396724218,4632.441516551485,5.5355787529563045,4.968038995382574,-2.300220002616844,7.268258997999418,3.5264622547133286,3.5,1.007560644203808,0.6,0.00021984462901236267,1.00005002864736,0.00021983363103315784,199.3983594134451,0.0,2.19898458834896e-06,6.231922323380952,0.031177882796327782,7.346676508845252e-05,0.00014637786392391016,0.0005896167904484314,0.09249478608687214,0.09249478608687214,0.09249478608687214,0.09249478608654858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8234261274,595.6745852819222,0.0,0.09249478608687214,0.09249478608685521,0.09249478608685521,0.3750016637067418,0.3750016637067418,0.5,10.000163336138895,0.0,0.0,0.0,0.0,0.0,0.0,26095.022802607637,19918.142799452577,0.7632927915074359,1.0375958705527137,0.6452249212818958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454946960976331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69132708057,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.776230118416,1450.0046744521705,0.3750016637067418,6.17534620354742,3.5264622547133286,,,,,,
4318.0,-30.57580098707199,4.967961095471919,35.02915704296128,24.37228962024676,5.11641877600471,-27.006673730016715,-40.62427858645094,1.5472604004172243,-4.975224752696306,-4.975224752701555,40.05812877492573,42359.13864395039,25759.34798927873,25759.34798927873,68118.48663322913,77959.21811860676,77959.21811860676,25759.34798927873,103718.56610788549,103718.56610788549,103718.56610788549,129813.91434695247,125304.81895797126,4509.095388981203,0.0,92409.29409148153,56809.21461577759,39555.64386189326,26095.348239066985,65650.99210096024,19918.303155781072,1450.0209948301267,0.0,0.8868343439560388,2.8873315253342726,0.0014947054983599872,1.0,1.0,-2.252801619910258,354998.6017823562,1557041.0999764293,4.386048542610952,1557041.0999764293,4.386048542610952,0.7632894174587659,0.0924949087594016,4.028046144702076,101325.0,128663.99447135013,1.269814897323959,1.0,0.0,4.028046144701899,1.284528336164535,1.2848107333939633,3.1358172733887626,22941.46858596039,2339.3787466627637,19500.245264130303,1988.4716252879734,0.85,0.8499998677531904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.363621105937,4632.441516551485,5.535640471430999,4.967961095471919,-2.300442225053026,7.2684033205249445,3.526385493324813,3.5,1.007538712378518,0.6,0.00021983363103315784,1.0000500637140803,0.0002198226258960666,199.39875646263886,0.0,2.192979010306518e-06,6.214902515208672,0.031180075775338087,7.34631638566763e-05,0.00014637046717648152,0.0005895869960084681,0.09249490875931894,0.09249490875931894,0.09249490875931894,0.09249490875963165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.8123689357,595.6745887649257,0.0,0.09249490875931894,0.0924949087594016,0.0924949087594016,0.37500167148430485,0.37500167148430485,0.5,10.000163336141581,0.0,0.0,0.0,0.0,0.0,0.0,26095.348239066985,19918.303155781072,0.7632894174587659,1.0375850303750824,0.6452170376771934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549498400979604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6743072724,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.74748474445,1450.0209948301267,0.37500167148430485,6.17534620354742,3.526385493324813,,,,,,
4319.0,-30.57627701235929,4.9678840405100475,35.02915036270477,24.371977673750393,5.116168431487946,-27.007127259928023,-40.62470871778203,1.546987738246307,-4.975437295094423,-4.975437295110916,40.05812134270456,42358.86775659889,25759.246595422283,25759.246595422283,68118.11435202118,77958.96715091736,77958.96715091736,25759.246595422283,103718.21374633965,103718.21374633965,103718.21374633965,129813.85229864928,125304.7519332906,4509.100365358677,0.0,92409.13318464308,56809.03379081136,39555.66599314636,26095.638552309625,65651.30454545599,19918.445041612686,1450.0356921454622,0.0,0.8868332896988186,2.8873089255892244,0.0014947054983599872,1.0,1.0,-2.2548870334105118,354995.6614751373,1557040.7791292716,4.386083966939752,1557040.7791292716,4.386083966939752,0.763286363032867,0.09249501233778756,4.028046144702076,101325.0,128663.97593121104,1.2698147143470124,1.0,0.0,4.028046144700141,1.2845296338990821,1.2848120172766504,3.135814105335413,22941.428639337963,2339.3746732409095,19500.217878848067,1988.4688327663441,0.85,0.8500001541059563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.302839607069,4632.441516551485,5.535690988381368,4.9678840405100475,-2.3006489035061364,7.268532944016184,3.526308725177403,3.5,1.007516778622115,0.6,0.0002198226258960666,1.0000497808762672,0.00021981168347784934,199.3991512685815,0.0,2.194410650692036e-06,6.21895978406123,0.031182270185988778,7.345956891772176e-05,0.00014636305697834483,0.0005895571473884322,0.09249501233775002,0.09249501233775002,0.09249501233775002,0.09249501234055377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.77643314755,595.6746000846528,0.0,0.09249501233775002,0.09249501233778756,0.09249501233778756,0.37500167926194833,0.37500167926194833,0.5,10.000163336110573,0.0,0.0,0.0,0.0,0.0,0.0,26095.638552309625,19918.445041612686,0.763286363032867,1.0375744217673117,0.6452098408382767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549527212372075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67836454125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.718716744053,1450.0356921454622,0.37500167926194833,6.17534620354742,3.526308725177403,,,,,,
