time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4320.0,-30.576751499969685,4.967807508480009,35.02914402044281,24.371656856406503,5.11590808379606,-27.007580325189473,-40.6251349375583,1.5467060695387491,-4.975663952379421,-4.975663952347727,40.058117734229185,42358.58745371059,25759.18384360539,25759.18384360539,68117.77129731598,77958.72079270349,77958.72079270349,25759.18384360539,103717.90463630889,103717.90463630889,103717.90463630889,129813.85758190023,125304.75154881566,4509.1060330845585,0.0,92408.97285396837,56808.839515365216,39555.70370955906,26095.95294559134,65651.6566551504,19918.599642206478,1450.051493571789,0.0,0.8868321497939935,2.887284825154656,0.0014947054983599872,1.0,1.0,-2.2568551090967617,354992.52592390426,1557040.6233533127,4.386122269196952,1557040.6233533127,4.386122269196952,0.7632830915864881,0.09249512932678854,4.028046144702076,101325.0,128663.94948506671,1.269814453343861,1.0,0.0,4.028046144701316,1.2845309736228925,1.2848133432383708,3.13581083478382,22941.388835753558,2339.3706144048742,19500.177082546503,1988.4646727013305,0.85,0.8499998505825412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.242156596737,4632.441516551485,5.535749693810263,4.967807508480009,-2.3008657108151835,7.268673219295192,3.5262320820896917,3.5,1.0074948805970547,0.6,0.00021981168347784934,1.0000496202616664,0.0002198007769057848,199.3995448005874,0.0,2.1819089053497533e-06,6.183529837761201,0.03118445209489413,7.345600683110469e-05,0.00014635567664674463,0.0005895274190721834,0.09249512932666776,0.09249512932666776,0.09249512932666776,0.09249512932679588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7589855656,595.6746055806203,0.0,0.09249512932666776,0.09249512932678854,0.09249512932678854,0.3750016870395211,0.3750016870395211,0.5,10.000163336120524,0.0,0.0,0.0,0.0,0.0,0.0,26095.95294559134,19918.599642206478,0.7632830915864881,1.0375636315640806,0.6452021108348915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549555860993006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.64293459495,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.689987004564,1450.051493571789,0.3750016870395211,6.17534620354742,3.5262320820896917,,,,,,
4321.0,-30.57722670843524,4.967731613729468,35.02913794877979,24.371339671220653,5.115652175624974,-27.008033491568327,-40.625564929191,1.5464280734042006,-4.975884615023801,-4.975884614969649,40.058112857197166,42358.319715735764,25759.107370061814,25759.107370061814,68117.42708579758,77958.4712578744,77958.4712578744,25759.107370061814,103717.57862793621,103717.57862793621,103717.57862793621,129813.83615869783,125304.72472139783,4509.111437299999,0.0,92408.8124526943,56808.66090918105,39555.72393723694,26096.257530761624,65651.98146799856,19918.749116478328,1450.0668370160681,0.0,0.8868310449642733,2.887261362282024,0.0014947054983599872,1.0,1.0,-2.258868748737825,354989.4733227401,1557040.4128128004,4.386159392949692,1557040.4128128004,4.386159392949692,0.7632799106538015,0.09249524116655057,4.028046144702076,101325.0,128663.93495360632,1.2698143099294974,1.0,0.0,4.028046144699704,1.2845322961017986,1.2848146519974148,3.135807606337408,22941.349014642205,2339.3665537815878,19500.15056884446,1988.4619690561467,0.85,0.850000170277632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.181496278441,4632.441516551485,5.535805424882661,4.967731613729468,-2.3010779544371527,7.2688095681666205,3.5261554683281466,3.5,1.007472990950899,0.6,0.0002198007769057848,1.0000496958418297,0.00021978985426395153,199.39993893184143,0.0,2.174765505003653e-06,6.163285441180352,0.031186626860399132,7.345241338344289e-05,0.00014634836352234192,0.0005894979614696274,0.0924952411670533,0.0924952411670533,0.0924952411670533,0.0924952411653491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7354045679,595.6746130086027,0.0,0.0924952411670533,0.09249524116655057,0.09249524116655057,0.3750016948172012,0.3750016948172012,0.5,10.00016333607798,0.0,0.0,0.0,0.0,0.0,0.0,26096.257530761624,19918.749116478328,0.7632799106538015,1.0375532552509596,0.6451948405606452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549584417179438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62269019837,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.661272202353,1450.0668370160681,0.3750016948172012,6.17534620354742,3.5261554683281466,,,,,,
4322.0,-30.577698873977866,4.967656314995683,35.02913217292835,24.3710063508712,5.115377086633178,-27.008486268464175,-40.62599107911808,1.5461337951789837,-4.976106451984208,-4.976106451935001,40.05810924881929,42358.04922656153,25759.03584805311,25759.03584805311,68117.08507461465,77958.23391850482,77958.23391850482,25759.03584805311,103717.26976655793,103717.26976655793,103717.26976655793,129813.83496655535,125304.7179866796,4509.11697987574,0.0,92408.65251066386,56808.46781834658,39555.76076924142,26096.565199997418,65652.32596923884,19918.90038097996,1450.082301172697,0.0,0.8868299295597668,2.887237774697164,0.0014947054983599872,1.0,1.0,-2.2608211264922033,354986.4044970977,1557040.2570407484,4.386196872093107,1557040.2570407484,4.386196872093107,0.7632767081923078,0.09249535558855868,4.028046144702076,101325.0,128663.91073450576,1.269814070905559,1.0,0.0,4.028046144700563,1.2845336947548458,1.2848160369266712,3.1358041919412876,22941.309307542364,2339.3625047842397,19500.108967643246,1988.457726914211,0.85,0.8499998280931698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.12088665514,4632.441516551485,5.535862161227836,4.967656314995683,-2.3012908718794476,7.26894718687513,3.5260789192592004,3.5,1.007451119788343,0.6,0.00021978985426395153,1.0000493778065151,0.00021977900205891177,199.40033054070855,0.0,2.177974114527059e-06,6.172378640569685,0.03118880483451366,7.344885220136376e-05,0.00014634100206258776,0.0005894683091700451,0.0924953555886443,0.0924953555886443,0.0924953555886443,0.09249535558901123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.71795757464,595.6746185043841,0.0,0.0924953555886443,0.09249535558855868,0.09249535558855868,0.3750017025947568,0.3750017025947568,0.5,10.000163336063354,0.0,0.0,0.0,0.0,0.0,0.0,26096.565199997418,19918.90038097996,0.7632767081923078,1.03754260140807,0.6451873349682727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549613016856804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.63178339776,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.632527142763,1450.082301172697,0.3750017025947568,6.17534620354742,3.5260789192592004,,,,,,
4323.0,-30.57817096080758,4.9675818108272285,35.02912653384129,24.370736244041495,5.115173460517928,-27.008931446708754,-40.626408567745216,1.5459032668550656,-4.976318181614488,-4.976318181559344,40.05810164313162,42357.74302059808,25758.94050021428,25758.94050021428,68116.68352081237,77957.96305352985,77957.96305352985,25758.94050021428,103716.90355374414,103716.90355374414,103716.90355374414,129813.75778877363,125304.63586851722,4509.121920256407,0.0,92408.49027161677,56808.27023777245,39555.8000376048,26096.85423502949,65652.65427263429,19919.041571512822,1450.0969369656104,0.0,0.8868288800283026,2.8872152619511913,0.0014947054983599872,1.0,1.0,-2.262960905411262,354983.4755126284,1557039.928705971,4.386232137869133,1557039.928705971,4.386232137869133,0.7632736647919708,0.09249545846325452,4.028046144702076,101325.0,128663.88261807866,1.269813793417998,1.0,0.0,4.02804614470108,1.2845347951576873,1.284817123630622,3.1358015056397126,22941.269030186726,2339.3583976369837,19500.075184323912,1988.4542819743658,0.85,0.8499998478142251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4653.060318713315,4632.441516551485,5.535913728996588,4.9675818108272285,-2.3014961672742693,7.269077978101498,3.5260024234973906,3.5,1.0074292638563973,0.6,0.00021977900205891177,1.0000493697661297,0.00021976815215663702,199.4007220856581,0.0,2.1639332720250524e-06,6.132586892918998,0.031190968767785685,7.344536355348164e-05,0.00014633363850543012,0.000589438648422025,0.09249545846341342,0.09249545846341342,0.09249545846341342,0.09249545846250422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6811829143,595.6746300883553,0.0,0.09249545846341342,0.09249545846325452,0.09249545846325452,0.3750017103723243,0.3750017103723243,0.5,10.000163336061181,0.0,0.0,0.0,0.0,0.0,0.0,26096.85423502949,19919.041571512822,0.7632736647919708,1.0375312967232941,0.6451794446070686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549641433507228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59199165011,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.603827202776,1450.0969369656104,0.3750017103723243,6.17534620354742,3.5260024234973906,,,,,,
4324.0,-30.578640664805157,4.9675073356550765,35.029121422720664,24.370358639303618,5.114848788723322,-27.00938664482845,-40.62684264555571,1.5455642457761514,-4.976565093358602,-4.97656509335167,40.05810559818727,42357.51583658797,25758.93702065693,25758.93702065693,68116.4528572449,77957.74725880647,77957.74725880647,25758.93702065693,103716.6842794634,103716.6842794634,103716.6842794634,129813.8898403914,125304.76108398425,4509.128756407148,0.0,92408.3322811803,56808.100859499136,39555.812690756844,26097.205560928007,65653.01825168484,19919.216018241466,1450.1143860233378,0.0,0.8868276096752966,2.8871890085435226,0.0014947054983599872,1.0,1.0,-2.2646557107910326,354980.05985657935,1557040.0994446913,4.386274823644387,1557040.0994446913,4.386274823644387,0.7632700739447732,0.0924955978960606,4.028046144702076,101325.0,128663.87231800138,1.269813691764139,1.0,0.0,4.028046144703777,1.2845364028932198,1.2848187177816994,3.1357975808466962,22941.229807588275,2339.354398045028,19500.047104780147,1988.4514186577628,0.85,0.850000077080877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.9998406653485,4632.441516551485,5.53598493503786,4.9675073356550765,-2.30172712936798,7.2692344650230565,3.5259260419315663,3.5,1.007407440551876,0.6,0.00021976815215663702,1.000049120758801,0.0002197573575084841,199.40111165566188,0.0,2.163478348143192e-06,6.131297638637807,0.031193132246133827,7.344173644437432e-05,0.0001463264157122627,0.000589409554677853,0.09249559789638737,0.09249559789638737,0.09249559789638737,0.09249559789589805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.7003063101,595.674624064509,0.0,0.09249559789638737,0.0924955978960606,0.0924955978960606,0.3750017181499512,0.3750017181499512,0.5,10.000163336041737,0.0,0.0,0.0,0.0,0.0,0.0,26097.205560928007,19919.216018241466,0.7632700739447732,1.0375220312966624,0.6451724073706383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549669845526654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59070239583,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.575113100822,1450.1143860233378,0.3750017181499512,6.17534620354742,3.5259260419315663,,,,,,
4325.0,-30.579108596166947,4.967434216169347,35.02911619065662,24.370106029696785,5.114664127796407,-27.00982627008053,-40.62725171735508,1.545351395161667,-4.976749458817949,-4.976749458828468,40.05809188640937,42357.19275930309,25758.774338288073,25758.774338288073,68115.96709759117,77957.47055302786,77957.47055302786,25758.774338288073,103716.24489131593,103716.24489131593,103716.24489131593,129813.6943117136,125304.56184415502,4509.132467558583,0.0,92408.16941534079,56807.891621577466,39555.86421529258,26097.44942039766,65653.31363569024,19919.333563931068,1450.126921104603,0.0,0.886826721427431,2.887169405623402,0.0014947054983599872,1.0,1.0,-2.2669853092714902,354977.5094520016,1557039.5075112563,4.386304670160496,1557039.5075112563,4.386304670160496,0.7632674459122506,0.09249567678613575,4.028046144702076,101325.0,128663.84253129143,1.2698133977921682,1.0,0.0,4.028046144699041,1.2845374205168216,1.2848197217621027,3.1357950966359773,22941.189374625577,2339.350275030268,19500.009035110717,1988.4475366318486,0.85,0.8499999157270797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.939270698844,4632.441516551485,5.536022036758555,4.967434216169347,-2.301912052140678,7.269346268310025,3.525849544939346,3.5,1.0073855842683845,0.6,0.0002197573575084841,1.0000489355637492,0.00021974660408453125,199.40149975679543,0.0,2.1524648416222905e-06,6.100085361157571,0.03119528471097545,7.343831843449882e-05,0.0001463190390739853,0.0005893798412384788,0.09249567678595058,0.09249567678595058,0.09249567678595058,0.09249567678708814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.63400771585,595.6746449484826,0.0,0.09249567678595058,0.09249567678613575,0.09249567678613575,0.37500172592755626,0.37500172592755626,0.5,10.00016333604881,0.0,0.0,0.0,0.0,0.0,0.0,26097.44942039766,19919.333563931068,0.7632674459122506,1.0375099644713468,0.6451645836848822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454969811424342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55949011834,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.54643099871,1450.126921104603,0.37500172592755626,6.17534620354742,3.525849544939346,,,,,,
4326.0,-30.579575394863742,4.967360909016549,35.02911151554237,24.36975894905629,5.1143734526147435,-27.010275408413204,-40.627677308488614,1.5450431346520954,-4.9770048674692475,-4.977004867475087,40.058097491760904,42356.94294219964,25758.796858336744,25758.796858336744,68115.73980053638,77957.24070636548,77957.24070636548,25758.796858336744,103716.03756470223,103716.03756470223,103716.03756470223,129813.85210584002,125304.71244143212,4509.1396644079105,0.0,92408.01047696712,56807.71271304798,39555.8864043546,26097.814541137785,65653.70094549238,19919.515164989236,1450.1450155848147,0.0,0.8868254018554943,2.887142249108287,0.0014947054983599872,1.0,1.0,-2.268664800972374,354973.97630095837,1557039.749493051,4.3863490099143005,1557039.749493051,4.3863490099143005,0.7632637259181322,0.09249582328504571,4.028046144702076,101325.0,128663.82761009844,1.2698132505314428,1.0,0.0,4.028046144701941,1.2845388842159322,1.2848211719689784,3.135791523477897,22941.149916692884,2339.3462514408984,19499.981493633273,1988.4447281827406,0.85,0.8500001771682909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.878925744712,4632.441516551485,5.536098675555788,4.967360909016549,-2.302148846981908,7.269509755998458,3.525773332787243,3.5,1.0073638093677837,0.6,0.00021974660408453125,1.0000488172958062,0.00021973587717321604,199.40188691983664,0.0,2.1442488637208607e-06,6.076801279784919,0.03119742895983917,7.343476255302936e-05,0.0001463118415315019,0.0005893508492052273,0.09249582328494078,0.09249582328494078,0.09249582328494078,0.09249582328513344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6611103896,595.6746364111758,0.0,0.09249582328494078,0.09249582328504571,0.09249582328504571,0.37500173370525003,0.37500173370525003,0.5,10.000163336062561,0.0,0.0,0.0,0.0,0.0,0.0,26097.814541137785,19919.515164989236,0.7632637259181322,1.0375003818457706,0.6451569726033511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454972627638024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53620603697,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.517768751604,1450.1450155848147,0.37500173370525003,6.17534620354742,3.525773332787243,,,,,,
4327.0,-30.580040864280093,4.967288594449749,35.02910685953197,24.369482311327033,5.114161402963749,-27.01071570237983,-40.6280902219936,1.544805997226805,-4.977205018667348,-4.977205018658262,40.0580886927289,42356.646449916334,25758.677748016315,25758.677748016315,68115.32419793264,77956.97766561416,77956.97766561416,25758.677748016315,103715.65541363048,103715.65541363048,103715.65541363048,129813.74147638201,125304.59727364028,4509.144202741738,0.0,92407.8487195701,56807.51750389594,39555.92357297129,26098.086062751532,65654.00963572282,19919.647421266633,1450.1588049003515,0.0,0.8868244155071638,2.887120968024064,0.0014947054983599872,1.0,1.0,-2.270829540144632,354971.20756354864,1557039.3696408477,4.386382152873903,1557039.3696408477,4.386382152873903,0.7632608526683085,0.09249591815302588,4.028046144702076,101325.0,128663.80082989755,1.2698129862314094,1.0,0.0,4.028046144702269,1.2845400152745874,1.2848222894963286,3.1357887623617766,22941.109758911367,2339.3421564868095,19499.940878198584,1988.4405865610158,0.85,0.8499998946486851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.81843894714,4632.441516551485,5.536145045420063,4.967288594449749,-2.302345053281707,7.269633647731456,3.525696942156431,3.5,1.007341983473266,0.6,0.00021973587717321604,1.000048678464052,0.00021972518128887734,199.40227298170194,0.0,2.1389663570739934e-06,6.0618306559476975,0.031199567926196242,7.343131274732678e-05,0.00014630456442588926,0.0005893215366880197,0.09249591815305314,0.09249591815305314,0.09249591815305314,0.09249591815253216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6185656946,595.6746498127005,0.0,0.09249591815305314,0.09249591815302588,0.09249591815302588,0.3750017414830416,0.3750017414830416,0.5,10.000163336066349,0.0,0.0,0.0,0.0,0.0,0.0,26098.086062751532,19919.647421266633,0.7632608526683085,1.03748917356101,0.6451494232405538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549754370452368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.521235413136,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.489113597836,1450.1588049003515,0.3750017414830416,6.17534620354742,3.525696942156431,,,,,,
4328.0,-30.580505057633925,4.967216406885568,35.02910259507886,24.369154159817867,5.113891712715578,-27.01116033824508,-40.62851130785418,1.5445168337898922,-4.977444746098797,-4.977444746131573,40.05809067817666,42356.389381101326,25758.662507702174,25758.662507702174,68115.0518888035,77956.73949264738,77956.73949264738,25758.662507702174,103715.40200034955,103715.40200034955,103715.40200034955,129813.82717606075,125304.67649121353,4509.150684847226,0.0,92407.68909960648,56807.338988240146,39555.94456818481,26098.425175711192,65654.36974389601,19919.81538018155,1450.1756921149702,0.0,0.8868231887866944,2.8870954791582983,0.0014947054983599872,1.0,1.0,-2.2726344901207653,354967.8913813356,1557039.4553524388,4.386423372810752,1557039.4553524388,4.386423372810752,0.7632573707443528,0.09249605072002806,4.028046144702076,101325.0,128663.7819557019,1.269812799957581,1.0,0.0,4.0280461447026,1.2845413895579467,1.2848236503416617,3.1357854074972704,22941.070131767614,2339.3381156427135,19499.912116919288,1988.4376537267353,0.85,0.8500001091891879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.758091976535,4632.441516551485,5.536213574507944,4.967216406885568,-2.3025700873646335,7.2697864942502015,3.525620728777141,3.5,1.0073202082220403,0.6,0.00021972518128887734,1.0000485451964107,0.00021971451520458245,199.4026579865193,0.0,2.1327836486862e-06,6.044308860376691,0.031201700709844928,7.342779481764626e-05,0.0001462973864712311,0.0005892926235554321,0.09249605071991952,0.09249605071991952,0.09249605071991952,0.09249605072026287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6281656094,595.6746467887401,0.0,0.09249605071991952,0.09249605072002806,0.09249605072002806,0.3750017492608716,0.3750017492608716,0.5,10.000163336073124,0.0,0.0,0.0,0.0,0.0,0.0,26098.425175711192,19919.81538018155,0.7632573707443528,1.0374793354121912,0.6451419691686138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549782384625767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50371361757,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.460469514037,1450.1756921149702,0.3750017492608716,6.17534620354742,3.525620728777141,,,,,,
4329.0,-30.5809679933849,4.967144997964669,35.029098453979095,24.36883362187075,5.113630025338201,-27.011603339249312,-40.62893218416718,1.5442352947402738,-4.9776536988722455,-4.977653698860615,40.0580857083431,42356.13669743697,25758.56907050887,25758.56907050887,68114.70576794584,77956.49952863816,77956.49952863816,25758.56907050887,103715.06859914702,103715.06859914702,103715.06859914702,129813.78195677634,125304.62617971578,4509.155777060562,0.0,92407.52922171996,56807.166390794264,39555.958701028554,26098.71335762932,65654.67205865787,19919.956677814,1450.1902137745356,0.0,0.8868221437862651,2.887073262533283,0.0014947054983599872,1.0,1.0,-2.274642830300479,354965.00092898525,1557039.240806409,4.386458486699967,1557039.240806409,4.386458486699967,0.7632543568279349,0.0924961561779032,4.028046144702076,101325.0,128663.76425070419,1.2698126252228392,1.0,0.0,4.028046144700589,1.2845427281290263,1.28482497550512,3.1357821398195465,22941.030440592098,2339.3340682691946,19499.875693435875,1988.4339395650784,0.85,0.8499999921072678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.697679386642,4632.441516551485,5.536265376671664,4.967144997964669,-2.3027724492021497,7.269917447166819,3.525544433186029,3.5,1.0072984094817226,0.6,0.00021971451520458245,1.0000484138578003,0.00021970387849225094,199.40304194958853,0.0,2.1268455587098907e-06,6.027480313383831,0.03120382755540364,7.342427879434287e-05,0.00014629023641023957,0.0005892638227798208,0.0924961561777636,0.0924961561777636,0.0924961561777636,0.09249615617809043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.6041356312,595.6746543581537,0.0,0.0924961561777636,0.0924961561779032,0.0924961561779032,0.37500175703874433,0.37500175703874433,0.5,10.000163336086926,0.0,0.0,0.0,0.0,0.0,0.0,26098.71335762932,19919.956677814,0.7632543568279349,1.0374692863759962,0.6451351498579524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549810322102477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.486885070575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.43183547837,1450.1902137745356,0.37500175703874433,6.17534620354742,3.525544433186029,,,,,,
4330.0,-30.581429681611883,4.967074267836585,35.029094431219754,24.368545424100034,5.113404850456929,-27.012041272451054,-40.62934094164518,1.5439864471461682,-4.977866343990399,-4.977866343945036,40.05808084057896,42355.83927489307,25758.48761537035,25758.48761537035,68114.32689026342,77956.24283001319,77956.24283001319,25758.48761537035,103714.73044538354,103714.73044538354,103714.73044538354,129813.73729050618,125304.57631680575,4509.160973700428,0.0,92407.3680798413,56806.96452470262,39556.00395015408,26099.006845122643,65655.01079527673,19920.100611444162,1450.2049973961823,0.0,0.8868210796238384,2.8870506534632794,0.0014947054983599872,1.0,1.0,-2.2766827414989734,354962.0594192418,1557039.0306670482,4.386494244524445,1557039.0306670482,4.386494244524445,0.7632512888193219,0.09249626375740069,4.028046144702076,101325.0,128663.73407426162,1.2698123274045066,1.0,0.0,4.028046144703755,1.2845439137680372,1.284826147740611,3.135779245480478,22940.990435618747,2339.3299888972024,19499.842358012433,1988.4305402979032,0.85,0.8500000212604812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.637357000542,4632.441516551485,5.536319648169682,4.967074267836585,-2.302977283441413,7.270051551277998,3.5254682521730336,3.5,1.0072766434780096,0.6,0.00021970387849225094,1.0000482835718083,0.00021969327091642886,199.4034248792585,0.0,2.1209927952454116e-06,6.0108935817254965,0.031205948548198886,7.342086416146196e-05,0.00014628301433078898,0.000589234731910533,0.09249626375734071,0.09249626375734071,0.09249626375734071,0.09249626375760318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5805992234,595.6746617720921,0.0,0.09249626375734071,0.09249626375740069,0.09249626375740069,0.3750017648166795,0.3750017648166795,0.5,10.00016333609108,0.0,0.0,0.0,0.0,0.0,0.0,26099.006845122643,19920.100611444162,0.7632512888193219,1.037458162982491,0.64512729130402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549838183992654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.470298338914,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.40321116357,1450.2049973961823,0.3750017648166795,6.17534620354742,3.5254682521730336,,,,,,
4331.0,-30.581890085310686,4.967003825768141,35.0290907202708,24.368207004759483,5.113122889338662,-27.012483985105213,-40.62976174810899,1.5436868798750596,-4.978096614777087,-4.9780966147841195,40.058081791621056,42355.597246405225,25758.45304821437,25758.45304821437,68114.05029461959,77956.01276787477,77956.01276787477,25758.45304821437,103714.46581608914,103714.46581608914,103714.46581608914,129813.79740308523,125304.63028070518,4509.167122380048,0.0,92407.20901418806,56806.79349316015,39556.01724558657,26099.331586996093,65655.34883258266,19920.261227908093,1450.2211914788109,0.0,0.8868199047245353,2.887026170536799,0.0014947054983599872,1.0,1.0,-2.278500248966793,354958.8741160457,1557039.0717231594,4.386533723380363,1557039.0717231594,4.386533723380363,0.7632479460827762,0.09249638969323702,4.028046144702076,101325.0,128663.71854063163,1.2698121740994979,1.0,0.0,4.028046144701917,1.2845453365285457,1.2848275571871004,3.135775772296039,22940.950946087716,2339.325962085699,19499.810577372315,1988.4272995745046,0.85,0.8500000990890814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.577101996718,4632.441516551485,5.536383918744683,4.967003825768141,-2.3031948924774914,7.2701987182456325,3.5253921569143363,3.5,1.0072549019755246,0.6,0.00021969327091642886,1.000048149414308,0.0002196826933234117,199.40380674482662,0.0,2.115186948590476e-06,5.9944398123054095,0.031208063735147475,7.341734902849707e-05,0.0001462759218879318,0.0005892061632234257,0.09249638969267189,0.09249638969267189,0.09249638969267189,0.09249638969653176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.585197583,595.6746603236164,0.0,0.09249638969267189,0.09249638969323702,0.09249638969323702,0.3750017725946261,0.3750017725946261,0.5,10.00016333610689,0.0,0.0,0.0,0.0,0.0,0.0,26099.331586996093,19920.261227908093,0.7632479460827762,1.0374486086168924,0.6451202834122403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549865970902072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.45384456949,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.374596409645,1450.2211914788109,0.3750017725946261,6.17534620354742,3.5253921569143363,,,,,,
4332.0,-30.58234921425342,4.966934298427138,35.029087022121736,24.36791363814848,5.112891715126408,-27.01292015145139,-40.63017022619022,1.5434328271802018,-4.978297013318581,-4.97829701340654,40.05807473903361,42355.309697561635,25758.343280920937,25758.343280920937,68113.65297848257,77955.75958552002,77955.75958552002,25758.343280920937,103714.10286644095,103714.10286644095,103714.10286644095,129813.70834388373,125304.53652847657,4509.171815407154,0.0,92407.04817463811,56806.59828704767,39556.055430656044,26099.60547744278,65655.66090809883,19920.394999740543,1450.2350514539332,0.0,0.8868189107541163,2.8870048638304366,0.0014947054983599872,1.0,1.0,-2.280594810095124,354956.10204964026,1557038.767265626,4.386567122736421,1557038.767265626,4.386567122736421,0.7632450619591638,0.0924964873824207,4.028046144702076,101325.0,128663.69682695523,1.2698119598021735,1.0,0.0,4.028046144702229,1.284546546390796,1.284828753727045,3.1357728188361254,22940.91101617029,2339.3218903672805,19499.773489433148,1988.4235176572172,0.85,0.8499999618885407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.516821936842,4632.441516551485,5.536432057476741,4.966934298427138,-2.3033904317085008,7.2703247301356395,3.525316030670083,3.5,1.0072331516200237,0.6,0.0002196826933234117,1.0000480162773084,0.00021967214548475716,199.40418755438736,0.0,2.1092123138201974e-06,5.977507697366439,0.031210172947461295,7.341393702735994e-05,0.00014626875629605173,0.0005891772998886786,0.09249648738256522,0.09249648738256522,0.09249648738256522,0.09249648738105386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5510971923,595.6746710651963,0.0,0.09249648738256522,0.0924964873824207,0.0924964873824207,0.37500178037262855,0.37500178037262855,0.5,10.000163336115552,0.0,0.0,0.0,0.0,0.0,0.0,26099.60547744278,19920.394999740543,0.7632450619591638,1.0374376258861258,0.64511283736597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549893680602775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.436912454556,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.345991999493,1450.2350514539332,0.37500178037262855,6.17534620354742,3.525316030670083,,,,,,
4333.0,-30.58280709420334,4.966865119799301,35.02908355636351,24.367614613752835,5.112653629780851,-27.01335622039841,-40.63057870427144,1.5431730132096344,-4.978522932920384,-4.978522932910974,40.05807404783016,42355.027430401184,25758.30143534077,25758.30143534077,68113.32886574196,77955.5113367918,77955.5113367918,25758.30143534077,103713.81277213257,103713.81277213257,103713.81277213257,129813.73507792332,125304.55736647695,4509.17771144637,0.0,92406.88761420088,56806.40370789579,39556.093229227874,26099.922305790747,65656.01553501863,19920.551340231526,1450.250891533249,0.0,0.8868177639152001,2.8869808438314086,0.0014947054983599872,1.0,1.0,-2.2824966173520806,354952.97697671654,1557038.7374271324,4.386605658837079,1557038.7374271324,4.386605658837079,0.7632417869616335,0.09249660846695412,4.028046144702076,101325.0,128663.6709375718,1.2698117042938248,1.0,0.0,4.028046144703843,1.284547783135308,1.2848299771933547,3.1357697997582243,22940.871155545196,2339.3178257147138,19499.742193233604,1988.4203263330091,0.85,0.8500000745839239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.456666896223,4632.441516551485,5.536494647788911,4.966865119799301,-2.3036044720993587,7.270469591898659,3.525240062965161,3.5,1.0072114465614745,0.6,0.00021967214548475716,1.0000478858332646,0.00021966162680472136,199.40456732929854,0.0,2.1032831973624435e-06,5.960704581325165,0.031212276230658656,7.341052517285215e-05,0.000146261620311905,0.0005891485558152477,0.09249660846700923,0.09249660846700923,0.09249660846700923,0.09249660846648967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.54775510373,595.6746721179495,0.0,0.09249660846700923,0.09249660846695412,0.09249660846695412,0.3750017881506472,0.3750017881506472,0.5,10.000163336118472,0.0,0.0,0.0,0.0,0.0,0.0,26099.922305790747,19920.551340231526,0.7632417869616335,1.0374270858610464,0.6451050537450067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549921313682068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42010933851,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.317397780163,1450.250891533249,0.3750017881506472,6.17534620354742,3.525240062965161,,,,,,
4334.0,-30.583263750416574,4.966796378332843,35.02908029089056,24.367302667256467,5.1124010043565535,-27.013792544505055,-40.630990954209096,1.5429001365094974,-4.978744347937209,-4.978744347927124,40.058072895078,42354.76621649342,25758.248975975213,25758.248975975213,68113.01519246864,77955.26963729785,77955.26963729785,25758.248975975213,103713.51861327307,103713.51861327307,103713.51861327307,129813.75092781805,125304.5674764895,4509.183451328553,0.0,92406.72762258793,56806.22420200805,39556.11491175542,26100.232314544977,65656.3472263004,19920.704206639064,1450.2664022593779,0.0,0.8868166416535781,2.8869573029175393,0.0014947054983599872,1.0,1.0,-2.2843992435420546,354949.914235214,1557038.6876626143,4.386643369156625,1557038.6876626143,4.386643369156625,0.7632385783607671,0.09249672644125807,4.028046144702076,101325.0,128663.6527314893,1.2698115246137607,1.0,0.0,4.028046144700306,1.2845490809073243,1.284831261738006,3.13576663170933,22940.83143613603,2339.3137754621644,19499.710547995186,1988.4170994167414,0.85,0.8500001668326438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.396502877025,4632.441516551485,5.536554969045825,4.966796378332843,-2.3038151077241844,7.270611486057027,3.5251640845764753,3.5,1.0071897384504216,0.6,0.00021966162680472136,1.0000477580291554,0.00021965113669933088,199.40494609049762,0.0,2.0974728414125096e-06,5.944238032563052,0.031214373703500067,7.340708196219193e-05,0.00014625454484252945,0.0005891200554981077,0.09249672644116336,0.09249672644116336,0.09249672644116336,0.09249672644175523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5421813547,595.6746738736739,0.0,0.09249672644116336,0.09249672644125807,0.09249672644125807,0.3750017959286559,0.3750017959286559,0.5,10.000163336121574,0.0,0.0,0.0,0.0,0.0,0.0,26100.232314544977,19920.704206639064,0.7632385783607671,1.0374170673507124,0.6450978162173344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4549948871689709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.40364278975,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.28881327802,1450.2664022593779,0.3750017959286559,6.17534620354742,3.5251640845764753,,,,,,
4335.0,-30.583719047416224,4.966728239275418,35.02907714626075,24.36699728658425,5.112155684929761,-27.01422680615657,-40.63139908304436,1.5426338712627143,-4.978957472506465,-4.978957472507886,40.058069850779134,42354.493902529684,25758.176686891435,25758.176686891435,68112.67058942112,77955.02490304591,77955.02490304591,25758.176686891435,103713.20158993735,103713.20158993735,103713.20158993735,129813.73017894822,125304.5413637082,4509.188815240019,0.0,92406.56740890486,56806.036408382584,39556.14555613585,26100.52858901086,65656.67414514671,19920.849876819728,1450.2812752433742,0.0,0.8868155684061378,2.8869346435898473,0.0014947054983599872,1.0,1.0,-2.286362046376496,354946.9661916002,1557038.5562417652,4.3866794325586,1557038.5562417652,4.3866794325586,0.7632354957442138,0.0924968370844815,4.028046144702076,101325.0,128663.62840103652,1.2698112844908613,1.0,0.0,4.028046144702796,1.2845503477056586,1.2848325153388516,3.13576353927784,22940.79166159589,2339.3097195878195,19499.672258610422,1988.4131949860985,0.85,0.8499999715028979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.336351467742,4632.441516551485,5.536611014542213,4.966728239275418,-2.3040195155358862,7.270747754811304,3.5250881227670923,3.5,1.0071680350763121,0.6,0.00021965113669933088,1.0000476160547758,0.00021964067827676307,199.4053237256062,0.0,2.0917788998731074e-06,5.928101402240387,0.03121646548239994,7.340367331907485e-05,0.00014624746338025603,0.0005890915310412983,0.0924968370844617,0.0924968370844617,0.0924968370844617,0.09249683708417887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.52746167354,595.6746785103551,0.0,0.0924968370844617,0.0924968370844815,0.0924968370844815,0.37500180370665737,0.37500180370665737,0.5,10.000163336127512,0.0,0.0,0.0,0.0,0.0,0.0,26100.52858901086,19920.849876819728,0.7632354957442138,1.0374066532649058,0.6450904565908552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454997635614495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38750615943,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.260238028746,1450.2812752433742,0.37500180370665737,6.17534620354742,3.5250881227670923,,,,,,
4336.0,-30.584173173142904,4.966660623887337,35.02907414734798,24.366690089833014,5.111908185910523,-27.01466024162662,-40.631807142030425,1.5423657593489648,-4.979173575013931,-4.979173574994952,40.058067765845,42354.22608929588,25758.113846569988,25758.113846569988,68112.33993586586,77954.78164905419,77954.78164905419,25758.113846569988,103712.89549562418,103712.89549562418,103712.89549562418,129813.72562522673,125304.53128729617,4509.194337930559,0.0,92406.40732844616,56805.85176866127,39556.17284420544,26100.830129602542,65657.00297380798,19920.9983474923,1450.2963859518425,0.0,0.8868144765268899,2.8869116677922344,0.0014947054983599872,1.0,1.0,-2.2882933651557664,354943.9769753005,1557038.4662362481,4.386716122089875,1557038.4662362481,4.386716122089875,0.7632323665023466,0.09249695079140238,4.028046144702076,101325.0,128663.60240030092,1.2698110278835522,1.0,0.0,4.028046144702253,1.2845516230766558,1.284833777554917,3.135760425925445,22940.751920129944,2339.305667086104,19499.63582645724,1988.4094799403713,0.85,0.8499998559047575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.27625272035,4632.441516551485,5.536669029812731,4.966660623887337,-2.304225934183148,7.270886558070485,3.525012228115324,3.5,1.0071463508900926,0.6,0.00021964067827676307,1.0000474937346697,0.00021963024721607637,199.40570039049652,0.0,2.085465137792265e-06,5.910208200503279,0.031218550947537733,7.34002654056542e-05,0.0001462404128711089,0.00058906313126511,0.09249695079162223,0.09249695079162223,0.09249695079162223,0.09249695078968469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5173806765,595.6746816858572,0.0,0.09249695079162223,0.09249695079140238,0.09249695079140238,0.3750018114846645,0.3750018114846645,0.5,10.000163336131477,0.0,0.0,0.0,0.0,0.0,0.0,26100.830129602542,19920.9983474923,0.7632323665023466,1.0373964215673592,0.6450831468227679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550003758893095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36961295769,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.231674787174,1450.2963859518425,0.3750018114846645,6.17534620354742,3.525012228115324,,,,,,
4337.0,-30.584625989076304,4.9665935640791385,35.029071291853505,24.366366897616558,5.111642460793089,-27.01509443749409,-40.63221904272211,1.5420815005496975,-4.979387548353543,-4.9793875483774865,40.05806590602099,42353.980009939085,25758.047176984903,25758.047176984903,68112.02718692398,77954.54749609821,77954.54749609821,25758.047176984903,103712.5946730831,103712.5946730831,103712.5946730831,129813.72362481501,125304.52380029827,4509.199824516755,0.0,92406.24793186535,56805.68044580398,39556.18609562374,26101.128951731913,65657.31504735566,19921.14551809536,1450.3113544768307,0.0,0.8868133946559483,2.886888918507861,0.0014947054983599872,1.0,1.0,-2.2901974044167446,354941.0172299662,1557038.3859476985,4.3867524753807015,1557038.3859476985,4.3867524753807015,0.7632292670150389,0.0924970637122439,4.028046144702076,101325.0,128663.58441692276,1.269810850401409,1.0,0.0,4.02804614470155,1.2845529739019386,1.2848351152769637,3.135757128385717,22940.712348443056,2339.301631897035,19499.602145088866,1988.4060453966306,0.85,0.8499998539239898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.216188621613,4632.441516551485,5.53672618224061,4.9665935640791385,-2.3044306306935907,7.271024194772729,3.5249363778720455,3.5,1.007124679392013,0.6,0.00021963024721607637,1.000047356925941,0.00021961984669526124,199.4060759702654,0.0,2.080012962048399e-06,5.894756734445163,0.031220630960499783,7.33968255565229e-05,0.00014623342165955347,0.0005890349703423574,0.09249706371203474,0.09249706371203474,0.09249706371203474,0.09249706371266815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.5083880653,595.6746845185177,0.0,0.09249706371203474,0.0924970637122439,0.0924970637122439,0.37500181926266823,0.37500181926266823,0.5,10.000163336146931,0.0,0.0,0.0,0.0,0.0,0.0,26101.128951731913,19921.14551809536,0.7632292670150389,1.0373867274011714,0.6450763327649184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550031091244824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35416149163,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.203119833535,1450.3113544768307,0.37500181926266823,6.17534620354742,3.5249363778720455,,,,,,
4338.0,-30.585079590047044,4.966527250857751,35.029068446247756,24.366094695311062,5.111434161882431,-27.015523635813274,-40.632618859503395,1.5418487493982993,-4.979591805713483,-4.9795918056850255,40.05806048034754,42353.680469038,25757.957586566845,25757.957586566845,68111.63805560485,77954.2873710241,77954.2873710241,25757.957586566845,103712.24495759094,103712.24495759094,103712.24495759094,129813.6551176802,125304.45036190379,4509.204755776411,0.0,92406.08652581742,56805.479624378866,39556.22989048728,26101.410160089268,65657.64005057655,19921.28321723352,1450.3255349078652,0.0,0.8868123751139511,2.886867202342107,0.0014947054983599872,1.0,1.0,-2.2922570076725037,354938.1918971293,1557038.1517229308,4.386786734334305,1557038.1517229308,4.386786734334305,0.763226319767751,0.09249716596045728,4.028046144702076,101325.0,128663.55997511781,1.2698106091795491,1.0,0.0,4.028046144702981,1.284554083799343,1.2848362120574208,3.1357544189873807,22940.67227788722,2339.29754583749,19499.57510540619,1988.403288116349,0.85,0.8500001599430919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.156167486551,4632.441516551485,5.536778358084066,4.966527250857751,-2.304628003006265,7.271155253864016,3.5248605825363843,3.5,1.0071030235818241,0.6,0.00021961984669526124,1.000047439206141,0.00021960942859830746,199.4064522024291,0.0,2.073927043792224e-06,5.8775092421071635,0.031222704887543574,7.339348676464876e-05,0.00014622635993061247,0.0005890065253723217,0.0924971659603125,0.0924971659603125,0.0924971659603125,0.09249716596084888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.48215408,595.6746927821896,0.0,0.0924971659603125,0.09249716596045728,0.09249716596045728,0.3750018270407154,0.3750018270407154,0.5,10.000163336151157,0.0,0.0,0.0,0.0,0.0,0.0,26101.410160089268,19921.28321723352,0.763226319767751,1.03737566569767,0.6450685774939925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550058344862231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.336913999294,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.1745759819,1450.3255349078652,0.3750018270407154,6.17534620354742,3.5248605825363843,,,,,,
4339.0,-30.58552984796629,4.966461065333008,35.029065917867904,24.365747265424602,5.111141222896477,-27.01595788470455,-40.63303079511968,1.541540019588617,-4.979824360537862,-4.979824360522735,40.058063941951374,42353.445437826835,25757.942262970173,25757.942262970173,68111.387700797,77954.0651602808,77954.0651602808,25757.942262970173,103712.00742325098,103712.00742325098,103712.00742325098,129813.74846486177,125304.53728808007,4509.211176781692,0.0,92405.92796707335,56805.30824445162,39556.24413624637,26101.741041610792,65657.98517785716,19921.447349581813,1450.341966098524,0.0,0.8868111794273247,2.886842477813159,0.0014947054983599872,1.0,1.0,-2.293981607100477,354934.97516902385,1557038.3011597295,4.386826912220333,1557038.3011597295,4.386826912220333,0.7632229328236573,0.09249729697654353,4.028046144702076,101325.0,128663.5410452461,1.2698104223562408,1.0,0.0,4.028046144704343,1.2845555490381064,1.2848376642346757,3.1357508421635285,22940.632914201116,2339.293531858598,19499.53906143547,1988.3996126542163,0.85,0.8500000472682914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.096235678835,4632.441516551485,5.5368463931210075,4.966461065333008,-2.304845984276455,7.271307049609463,3.5247849006547307,3.5,1.0070814001870658,0.6,0.00021960942859830746,1.0000470897444316,0.0002195990877333887,199.40682566299898,0.0,2.0774357522544986e-06,5.887452921889249,0.031224782323295827,7.339004691764266e-05,0.00014621938168066478,0.0005889784166595231,0.09249729697639639,0.09249729697639639,0.09249729697639639,0.09249729697659474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.49889139825,595.6746875099564,0.0,0.09249729697639639,0.09249729697654353,0.09249729697654353,0.37500183481875243,0.37500183481875243,0.5,10.000163336165521,0.0,0.0,0.0,0.0,0.0,0.0,26101.741041610792,19921.447349581813,0.7632229328236573,1.0373663997805287,0.6450616071007663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550085645826656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34685767908,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.14600130948,1450.341966098524,0.37500183481875243,6.17534620354742,3.5247849006547307,,,,,,
4340.0,-30.58597928360655,4.966395930721406,35.02906323438254,24.365510092489444,5.110971808817306,-27.016379268424686,-40.63342568753285,1.5413426080455879,-4.980013254956702,-4.980013254992205,40.058054409978126,42353.14335558479,25757.81615338714,25757.81615338714,68110.95950897192,77953.78936551334,77953.78936551334,25757.81615338714,103711.60551890047,103711.60551890047,103711.60551890047,129813.60163883296,125304.38627865011,4509.215360182845,0.0,92405.76524608622,56805.11923515358,39556.27334548071,26101.996119932486,65658.26946541319,19921.571251253812,1450.354946588618,0.0,0.886810252893037,2.8868223952501153,0.0014947054983599872,1.0,1.0,-2.296190491972311,354932.3623740655,1557037.8896681035,4.386858046004639,1557037.8896681035,4.386858046004639,0.7632202211554593,0.09249738471223058,4.028046144702076,101325.0,128663.51337422771,1.2698101492645222,1.0,0.0,4.0280461447008316,1.2845564935558473,1.2848385956757356,3.135748536486576,22940.59251719937,2339.289412510834,19499.507956093486,1988.3964407920632,0.85,0.8500001881587853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4652.0362463393285,4632.441516551485,5.53689068387115,4.966395930721406,-2.305031794820559,7.271427725541965,3.5247091467728633,3.5,1.0070597562208181,0.6,0.0002195990877333887,1.000047003918885,0.00021958876620083414,199.40719844277953,0.0,2.0620390480579918e-06,5.843818662196349,0.031226844362343884,7.33867495289766e-05,0.00014621233820441212,0.0005889500452121583,0.09249738471302905,0.09249738471302905,0.09249738471302905,0.09249738471116455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.452803183,595.6747020276813,0.0,0.09249738471302905,0.09249738471223058,0.09249738471223058,0.37500184259682207,0.37500184259682207,0.5,10.000163336094687,0.0,0.0,0.0,0.0,0.0,0.0,26101.996119932486,19921.571251253812,0.7632202211554593,1.0373553866638343,0.6450542132837533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550112745679236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30322341938,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.117478489497,1450.354946588618,0.37500184259682207,6.17534620354742,3.5247091467728633,,,,,,
