time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4341.0,-30.58643036354206,4.966330506587169,35.02906105398983,24.365126341022574,5.110637691692093,-27.016819118522665,-40.63384212842209,1.5409971561564033,-4.980264088020135,-4.980264088022347,40.05806355858194,42352.92369769201,25757.850896110864,25757.850896110864,68110.77459380287,77953.5869575099,77953.5869575099,25757.850896110864,103711.43785362077,103711.43785362077,103711.43785362077,129813.79690828142,125304.57416937478,4509.222738906642,0.0,92405.60845188667,56804.94519341709,39556.29250941065,26102.35905466066,65658.6515640713,19921.752418855485,1450.3728304274107,0.0,0.8868089436066665,2.8867957277677605,0.0014947054983599872,1.0,1.0,-2.2977092253188403,354928.89286470023,1557038.284609034,4.386902041256418,1557038.284609034,4.386902041256418,0.76321654978148,0.09249753422763565,4.028046144702076,101325.0,128663.49990061311,1.2698100162902848,1.0,0.0,4.028046144703271,1.284558130326842,1.2848402195468835,3.135744540947464,22940.55359157789,2339.2854432021018,19499.47287979589,1988.392864005128,0.85,0.850000101434112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.976420184374,4632.441516551485,5.536969358733334,4.966330506587169,-2.3052628831614346,7.271593389748603,3.5246335996072515,3.5,1.0070381713163576,0.6,0.00021958876620083414,1.0000471760648677,0.00021957840735564518,199.40757258764899,0.0,2.058187890341513e-06,5.832904481227848,0.031228902550234226,7.338327235692739e-05,0.00014620549384390674,0.0005889224758122116,0.09249753422679502,0.09249753422679502,0.09249753422679502,0.09249753423187658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4970379316,595.674688093794,0.0,0.09249753422679502,0.09249753422763565,0.09249753422763565,0.3750018503745763,0.3750018503745763,0.5,10.000163336127347,0.0,0.0,0.0,0.0,0.0,0.0,26102.35905466066,19921.752418855485,0.76321654978148,1.0373465334928287,0.6450471139566886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550139796137358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.292309238415,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.088957133907,1450.3728304274107,0.3750018503745763,6.17534620354742,3.5246335996072515,,,,,,
4342.0,-30.586870028814243,4.966266599313828,35.02905851705143,24.364906141441338,5.110486037958799,-27.017229499380747,-40.63422406380994,1.5408169646851135,-4.98043015363362,-4.980430153609452,40.05804891053825,42352.61009969267,25757.668881453574,25757.668881453574,68110.27898114624,77953.30798396912,77953.30798396912,25757.668881453574,103710.9768654227,103710.9768654227,103710.9768654227,129813.55312142568,125304.32722781865,4509.225893607025,0.0,92405.44473898794,56804.74687323354,39556.33096194933,26102.57625600299,65658.90721795232,19921.85650132894,1450.3840518961115,0.0,0.8868081517227466,2.8867780724996397,0.0014947054983599872,1.0,1.0,-2.3000679656791476,354926.5958687502,1557037.6522596385,4.386928650552359,1557037.6522596385,4.386928650552359,0.7632141864444271,0.09249760188519539,4.028046144702076,101325.0,128663.46666198538,1.2698096882505343,1.0,0.0,4.028046144700628,1.2845589943578024,1.2848410704603448,3.135742431756388,22940.512948324842,2339.2812987436937,19499.437945351252,1988.3893016831694,0.85,0.8500000845349509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.916438382729,4632.441516551485,5.537001625594203,4.966266599313828,-2.3054316727084743,7.271698272022302,3.5245578565446256,3.5,1.0070165304413217,0.6,0.00021957840735564518,1.0000459824063368,0.0002195683110763466,199.40793726591198,0.0,2.0656321739425964e-06,5.854001580953318,0.03123096818240817,7.338008343068717e-05,0.000146198323924958,0.0005888935950478324,0.09249760192148988,0.09249760192148988,0.09249760192148988,0.09249760157717357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4262087633,595.6747104049274,0.0,0.09249760192148988,0.09249760188519539,0.09249760188519539,0.37500185815249243,0.37500185815249243,0.5,10.000163336879705,0.0,0.0,0.0,0.0,0.0,0.0,26102.57625600299,19921.85650132894,0.7632141864444271,1.037334946118684,0.6450398261899903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455016694565851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.313406338144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16663.06038785641,1450.3840518961115,0.37500185815249243,6.17534620354742,3.5245578565446256,,,,,,
4343.0,-30.587315696854034,4.9662022018986285,35.029056520190544,24.364553193468623,5.110186067444539,-27.017660927091157,-40.63463166877625,1.5405023608674182,-4.980688919209513,-4.9806889192052015,40.05805941930529,42352.37697000342,25757.727689827694,25757.727689827694,68110.10465983111,77953.09194432235,77953.09194432235,25757.727689827694,103710.81963415004,103710.81963415004,103710.81963415004,129813.77164273601,125304.53804735583,4509.233595380179,0.0,92405.28767360742,56804.57269985809,39556.3499708326,26102.952008585973,65659.30197941857,19922.044281162605,1450.4025381996596,0.0,0.8868067971322255,2.886750562003774,0.0014947054983599872,1.0,1.0,-2.301574605466101,354923.0166833702,1557038.1059191804,4.386974168283448,1557038.1059191804,4.386974168283448,0.7632103937749914,0.09249775775299646,4.028046144702076,101325.0,128663.44840022679,1.2698095080209897,1.0,0.0,4.028046144704857,1.2845604864123104,1.2848425498725362,3.1357387895000053,22940.47395538016,2339.277322569905,19499.39883066706,1988.385313095406,0.85,0.8499998242666615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.856732086728,4632.441516551485,5.537085334584951,4.9662022018986285,-2.30566822645496,7.271870428353589,3.5244824620281463,3.5,1.006994989150899,0.6,0.0002195683110763466,1.0000466103900405,0.00021955807738872297,199.40830692435128,0.0,2.0132782289893176e-06,5.705630500955726,0.03123298146063716,7.337668032056102e-05,0.0001461916307557856,0.0005888666346535516,0.09249775775349954,0.09249775775349954,0.09249775775349954,0.09249775774601467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4770200201,595.6746943994503,0.0,0.09249775775349954,0.09249775775299646,0.09249775775299646,0.3750018659334241,0.3750018659334241,0.5,10.00016333693068,0.0,0.0,0.0,0.0,0.0,0.0,26102.952008585973,19922.044281162605,0.7632103937749914,1.0373260544435998,0.6450323974397277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455019340824923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16503525814,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.032032216674,1450.4025381996596,0.3750018659334241,6.17534620354742,3.5244824620281463,,,,,,
4344.0,-30.58775989469133,4.966138967214658,35.02905435112525,24.364265344943874,5.109959138666047,-27.018083331407365,-40.63502666596321,1.5402537351834493,-4.980870515941092,-4.98087051594457,40.05805045702251,42352.097931413344,25757.588162076725,25757.588162076725,68109.68609349008,77952.843849959,77952.843849959,25757.588162076725,103710.43201203572,103710.43201203572,103710.43201203572,129813.62955058833,125304.39191269994,4509.237637888387,0.0,92405.1271474811,56804.38122918607,39556.38435366114,26103.197538552613,65659.58189221376,19922.16357049053,1450.4150251718547,0.0,0.8868059056337945,2.8867312557876073,0.0014947054983599872,1.0,1.0,-2.303704708864643,354920.5048964427,1557037.7190202782,4.387004124978873,1557037.7190202782,4.387004124978873,0.7632077848342862,0.09249784248307712,4.028046144702076,101325.0,128663.42256651945,1.2698092530621214,1.0,0.0,4.028046144704388,1.2845616702136802,1.2848437207873575,3.135735899726816,22940.434103273066,2339.2732587859327,19499.369779913875,1988.3823507430036,0.85,0.8500000345299381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.7968238357425,4632.441516551485,5.537126649662599,4.966138967214658,-2.3058481546283,7.271987121842958,3.524406813140084,3.5,1.006973375182881,0.6,0.00021955807738872297,1.0000464567944338,0.00021954787789809106,199.40867536454576,0.0,2.040682322621919e-06,5.783293702310519,0.03123502214295978,7.337338261252581e-05,0.00014618469477619715,0.0005888386962077107,0.09249784248307331,0.09249784248307331,0.09249784248307331,0.09249784248262238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4336859921,595.6747080496124,0.0,0.09249784248307331,0.09249784248307712,0.09249784248307712,0.3750018737139632,0.3750018737139632,0.5,10.000163336933587,0.0,0.0,0.0,0.0,0.0,0.0,26103.197538552613,19922.16357049053,0.7632077848342862,1.0373152574333842,0.645025397830559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550220232228812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2426984595,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16663.00354166598,1450.4150251718547,0.3750018737139632,6.17534620354742,3.524406813140084,,,,,,
4345.0,-30.588202831218073,4.966076082717198,35.029052361713376,24.363939987402432,5.109689658251496,-27.01850915313721,-40.6354334676638,1.5399672230216277,-4.981088868357119,-4.981088868367414,40.058051302374714,42351.873350310125,25757.54613969605,25757.54613969605,68109.41949000617,77952.61623460209,77952.61623460209,25757.54613969605,103710.16237429813,103710.16237429813,103710.16237429813,129813.66802343715,125304.42455569033,4509.243467746817,0.0,92404.96821394733,56804.225329619694,39556.38098258626,26103.505649139017,65659.88663172528,19922.3158574975,1450.430383384863,0.0,0.8868047916180339,2.886708042074521,0.0014947054983599872,1.0,1.0,-2.3055061643564727,354917.48473531334,1557037.7555141344,4.387041558900164,1557037.7555141344,4.387041558900164,0.7632046103414698,0.0924979619002949,4.028046144702076,101325.0,128663.40831343956,1.2698091123951598,1.0,0.0,4.028046144702282,1.2845630311192844,1.2848450688892044,3.13573257763171,22940.39464654192,2339.269235319087,19499.338371768426,1988.3791480034902,0.85,0.8500001273826295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.737107849798,4632.441516551485,5.537188698009233,4.966076082717198,-2.3060547640369924,7.27213084675419,3.524331407680251,3.5,1.006951830765786,0.6,0.00021954787789809106,1.0000463250449334,0.00021953770780391247,199.4090427597498,0.0,2.033866916301814e-06,5.76397884079934,0.031237056009876082,7.336998649554658e-05,0.0001461778914025445,0.0005888112919046981,0.092497961900403,0.092497961900403,0.092497961900403,0.09249796189903545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4377733467,595.6747067621016,0.0,0.092497961900403,0.0924979619002949,0.0924979619002949,0.37500188149399594,0.37500188149399594,0.5,10.000163336944752,0.0,0.0,0.0,0.0,0.0,0.0,26103.505649139017,19922.3158574975,0.7632046103414698,1.0373063826932856,0.6450189837800712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550246967813696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.223383597986,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.975065712744,1450.430383384863,0.37500188149399594,6.17534620354742,3.524331407680251,,,,,,
4346.0,-30.5886448868478,4.966014016112393,35.02905032522661,24.363654164504283,5.109464626569549,-27.01892956589879,-40.635824378672964,1.539720606930759,-4.981284733819393,-4.981284733810534,40.05804596531221,42351.58657711253,25757.44799257478,25757.44799257478,68109.03456968731,77952.36863846706,77952.36863846706,25757.44799257478,103709.81663104185,103709.81663104185,103709.81663104185,129813.59191696625,125304.34372845359,4509.248188512667,0.0,92404.80773229098,56804.025671086114,39556.42451244985,26103.775285924414,65660.19979837426,19922.44781594084,1450.4439796478923,0.0,0.886803814384299,2.8866872191436515,0.0014947054983599872,1.0,1.0,-2.3075240551557954,354914.77562166663,1557037.5251157288,4.387074396630659,1557037.5251157288,4.387074396630659,0.7632017820304847,0.09249805981307019,4.028046144702076,101325.0,128663.37913916667,1.2698088244674728,1.0,0.0,4.028046144699998,1.2845642053962663,1.2848462303591905,3.1357297111198053,22940.354805474915,2339.26517266089,19499.298317166693,1988.375063570811,0.85,0.8499998575659787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.677391549548,4632.441516551485,5.537238682838784,4.966014016112393,-2.3062447151474066,7.272258731259799,3.524256002468875,3.5,1.0069302864196785,0.6,0.00021953770780391247,1.000046233081142,0.00021952755836849352,199.40940942549,0.0,2.0280087449294267e-06,5.747376783129996,0.03123908401862101,7.336672317633574e-05,0.00014617098462757673,0.0005887834710964168,0.09249805981362327,0.09249805981362327,0.09249805981362327,0.09249805981054114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4119679456,595.6747148907685,0.0,0.09249805981362327,0.09249805981307019,0.09249805981307019,0.37500188927365674,0.37500188927365674,0.5,10.000163336920851,0.0,0.0,0.0,0.0,0.0,0.0,26103.775285924414,19922.44781594084,0.7632017820304847,1.037295572947277,0.6450115398241775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550273627575903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20678154032,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.94660022117,1450.4439796478923,0.37500188927365674,6.17534620354742,3.524256002468875,,,,,,
4347.0,-30.589085683804065,4.965952281568879,35.02904846967456,24.363323987368517,5.1091897176819,-27.019353785934182,-40.63622712912036,1.5394292039986726,-4.981502464925654,-4.981502464858886,40.05804711279016,42351.3545087519,25757.408145220623,25757.408145220623,68108.76265397252,77952.14344971642,77952.14344971642,25757.408145220623,103709.55159493705,103709.55159493705,103709.55159493705,129813.63448846502,125304.38046058566,4509.254027879356,0.0,92404.64904975686,56803.86010872439,39556.432156702744,26104.08289352797,65660.51505023072,19922.599907197487,1450.4593038531855,0.0,0.8868027024181306,2.886664071762605,0.0014947054983599872,1.0,1.0,-2.3093060000986156,354911.76409236196,1557037.5746507144,4.387111761799792,1557037.5746507144,4.387111761799792,0.7631986148855254,0.0924981793646698,4.028046144702076,101325.0,128663.36393959323,1.269808674459346,1.0,0.0,4.028046144701629,1.2845655890751488,1.2848476013035646,3.1357263334464345,22940.315411056774,2339.261155548202,19499.26733339635,1988.3719041055153,0.85,0.84999996660892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.617787134328,4632.441516551485,5.537301068987596,4.965952281568879,-2.3064505072837878,7.272402788852666,3.524180739180954,3.5,1.0069087826231298,0.6,0.00021952755836849352,1.0000461016048925,0.00021951743826228775,199.40977504840868,0.0,2.023892922894822e-06,5.735712543483925,0.031241107911543907,7.336336116204672e-05,0.00014616419720644682,0.0005887561310509021,0.09249817936439977,0.09249817936439977,0.09249817936439977,0.09249817936661275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.41751624417,595.6747131430598,0.0,0.09249817936439977,0.0924981793646698,0.0924981793646698,0.3750018970528795,0.3750018970528795,0.5,10.000163336906638,0.0,0.0,0.0,0.0,0.0,0.0,26104.08289352797,19922.599907197487,0.7631986148855254,1.037286451406433,0.6450049086022679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550300234411337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.195117300675,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.91813761235,1450.4593038531855,0.3750018970528795,6.17534620354742,3.524180739180954,,,,,,
4348.0,-30.589518232175788,4.965891411021028,35.02904648301396,24.363101622462295,5.109034931088305,-27.019758028760158,-40.63660050798205,1.539246652477639,-4.981694696479622,-4.981694696477957,40.05803961890854,42351.03617062954,25757.30447351912,25757.30447351912,68108.34064414866,77951.86831847297,77951.86831847297,25757.30447351912,103709.1727919921,103709.1727919921,103709.1727919921,129813.51760606203,125304.25913766338,4509.258468398657,0.0,92404.48605672354,56803.65392481986,39556.48014655965,26104.34481406994,65660.82496062959,19922.727568309987,1450.4725718793866,0.0,0.8868017514650739,2.8866436354060774,0.0014947054983599872,1.0,1.0,-2.3114390289879907,354909.1052746094,1557037.2511444793,4.387143716529133,1557037.2511444793,4.387143716529133,0.7631958476725249,0.09249827195433344,4.028046144702076,101325.0,128663.32986582408,1.2698083381773904,1.0,0.0,4.028046144703111,1.2845664636596403,1.2848484630794355,3.1357241985178823,22940.27494651703,2339.2570293134795,19499.234779662245,1988.3685845484692,0.85,0.8500000468661676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.558179618246,4632.441516551485,5.537349739358312,4.965891411021028,-2.3066374276407626,7.27252883866179,3.5241054726205143,3.5,1.0068872778915756,0.6,0.00021951743826228775,1.0000452390533834,0.00021950750795041754,199.4101338306242,0.0,2.01804810195753e-06,5.71914832094764,0.031243125959645863,7.336024445833192e-05,0.00014615719380395585,0.0005887279210224985,0.09249827201526754,0.09249827201526754,0.09249827201526754,0.09249827144705479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3812774891,595.6747245582707,0.0,0.09249827201526754,0.09249827195433344,0.09249827195433344,0.37500190483179047,0.37500190483179047,0.5,10.000163337878801,0.0,0.0,0.0,0.0,0.0,0.0,26104.34481406994,19922.727568309987,0.7631958476725249,1.0372751284344448,0.6449970160445492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550326765581383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.178553078134,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.889685483762,1450.4725718793866,0.37500190483179047,6.17534620354742,3.5241054726205143,,,,,,
4349.0,-30.5899567974496,4.965830112711372,35.02904500956351,24.36272338908168,5.108705676230596,-27.020186063352106,-40.63700755415482,1.5389064736260167,-4.981946863050041,-4.98194686304847,40.05805045302253,42350.83135590787,25757.355797160148,25757.355797160148,68108.18715306802,77951.66856597576,77951.66856597576,25757.355797160148,103709.02436313592,103709.02436313592,103709.02436313592,129813.73622604788,125304.47019847178,4509.2660275760945,0.0,92404.3302654337,56803.49305545642,39556.48578886365,26104.711862911965,65661.19765177561,19922.91108163408,1450.4906104003292,0.0,0.8868004292062854,2.8866168274627753,0.0014947054983599872,1.0,1.0,-2.3128906729158416,354905.6174996816,1557037.7188473619,4.387188148265246,1557037.7188473619,4.387188148265246,0.7631921465465159,0.09249842483177859,4.028046144702076,101325.0,128663.31717167485,1.269808212895878,1.0,0.0,4.028046144702404,1.2845680749888437,1.2848500620055465,3.135720265145978,22940.23626987723,2339.2530853938124,19499.198910708477,1988.3649269330992,0.85,0.8499999163614905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.498696523234,4632.441516551485,5.5374315844509425,4.965830112711372,-2.30686821918513,7.272698331896502,3.524030363807861,3.5,1.0068658182308174,0.6,0.00021950750795041754,1.0000458685232547,0.0002194974399269899,199.4104976047994,0.0,1.9802048190196667e-06,5.6119004571017355,0.03124510616446488,7.335684686311613e-05,0.0001461506610873014,0.0005887016069383641,0.09249842483162028,0.09249842483162028,0.09249842483162028,0.09249842483261991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4336619978,595.674708057218,0.0,0.09249842483162028,0.09249842483177859,0.09249842483177859,0.3750019126144067,0.3750019126144067,0.5,10.000163337898623,0.0,0.0,0.0,0.0,0.0,0.0,26104.711862911965,19922.91108163408,0.7631921465465159,1.0372669032671267,0.6449902357935838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550352800366635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07130521429,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.86138390859,1450.4906104003292,0.3750019126144067,6.17534620354742,3.524030363807861,,,,,,
4350.0,-30.59037714934158,4.965770311532206,35.029043181554336,24.362484749313467,5.108530452515071,-27.020581495355515,-40.63737579910082,1.538707497777555,-4.9821088566405365,-4.982108856650308,40.058037276126925,42350.5445081883,25757.17614146983,25757.17614146983,68107.72064965813,77951.41040611823,77951.41040611823,25757.17614146983,103708.58654758806,103708.58654758806,103708.58654758806,129813.51175995465,125304.24255738937,4509.269202565274,0.0,92404.16799900307,56803.30203778302,39556.51773468895,26104.925212366594,65661.44294705553,19923.01354955886,1450.501597022961,0.0,0.8867996526627964,2.886599605953851,0.0014947054983599872,1.0,1.0,-2.3151481842469934,354903.37694255443,1557037.1500067785,4.387214242424085,1557037.1500067785,4.387214242424085,0.7631898343888301,0.09249849261973478,4.028046144702076,101325.0,128663.2873849649,1.2698079189239073,1.0,0.0,4.028046144700468,1.2845690262767209,1.284851000568505,3.135717942987641,22940.195985723374,2339.2489775533313,19499.16938750857,1988.3619164045388,0.85,0.850000122040967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.439030378263,4632.441516551485,5.537463991949865,4.965770311532206,-2.3070327771374797,7.272803088669686,3.5239550245028166,3.5,1.0068442927150905,0.6,0.0002194974399269899,1.0000439637411387,0.0002194877904225887,199.4108462727339,0.0,2.0076695615993667e-06,5.689735537572606,0.03124711383402648,7.335377326527279e-05,0.00014614366666171712,0.000588673433069355,0.09249849262459788,0.09249849262459788,0.09249849262459788,0.09249849260799085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.36995168874,595.6747281258625,0.0,0.09249849262459788,0.09249849261973478,0.09249849261973478,0.375001920396178,0.375001920396178,0.5,10.00016333748286,0.0,0.0,0.0,0.0,0.0,0.0,26104.925212366594,19923.01354955886,0.7631898343888301,1.037255923610681,0.6449834576790614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550379197396102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14914029476,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.83294737653,1450.501597022961,0.375001920396178,6.17534620354742,3.5239550245028166,,,,,,
4351.0,-30.59081398289688,4.96571029610969,35.02904171763954,24.362163163628452,5.108264800533298,-27.021001783566167,-40.637774009350665,1.5384242474719834,-4.982349590022636,-4.9823495900288535,40.05804412523146,42350.31067413419,25757.201850702368,25757.201850702368,68107.51252483655,77951.18260544616,77951.18260544616,25757.201850702368,103708.38445614852,103708.38445614852,103708.38445614852,129813.65601667004,125304.37989322201,4509.276123448028,0.0,92404.01118868442,56803.13925756042,39556.52436791556,26105.27156052152,65661.79592843709,19923.18596137292,1450.5187059526766,0.0,0.8867984029817114,2.886574013781889,0.0014947054983599872,1.0,1.0,-2.316767564783788,354900.0473443037,1557037.445680327,4.387256235471218,1557037.445680327,4.387256235471218,0.7631863133537502,0.09249863320714173,4.028046144702076,101325.0,128663.26773130396,1.2698077249573547,1.0,0.0,4.0280461447025475,1.2845703708081655,1.2848523329989734,3.1357146609009043,22940.15705610017,2339.245007836537,19499.130227571604,1988.3579232022767,0.85,0.8499998574502549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.379640495246,4632.441516551485,5.537540222788593,4.96571029610969,-2.3072548206711905,7.272965116780881,3.523880034668287,3.5,1.006822867048082,0.6,0.0002194877904225887,1.0000456877246358,0.00021947776298298984,199.41120861280854,0.0,1.924215838760407e-06,5.453227687046994,0.03124903804986524,7.335044969266628e-05,0.00014613734072992243,0.0005886479519241777,0.09249863320716444,0.09249863320716444,0.09249863320716444,0.09249863320708951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4030681359,595.6747176942257,0.0,0.09249863320716444,0.09249863320714173,0.09249863320714173,0.3750019281755271,0.3750019281755271,0.5,10.000163337488246,0.0,0.0,0.0,0.0,0.0,0.0,26105.27156052152,19923.18596137292,0.7631863133537502,1.0372471779338015,0.6449764292205864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550404498257083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91263244423,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.804861100376,1450.5187059526766,0.3750019281755271,6.17534620354742,3.523880034668287,,,,,,
4352.0,-30.59124165852147,4.965651063349114,35.02904011526221,24.361964442674093,5.108135443241973,-27.021399546416145,-40.63814263846723,1.5382655764000193,-4.982543720683736,-4.982543720671016,40.0580372024396,42349.99360773506,25757.107938606412,25757.107938606412,68107.10154634147,77950.90032467412,77950.90032467412,25757.107938606412,103708.00826328053,103708.00826328053,103708.00826328053,129813.54544597253,125304.264779224,4509.280666748523,0.0,92403.84731926135,56802.94061635905,39556.56300322478,26105.537182691998,65662.10018591677,19923.315568415044,1450.5321387179688,0.0,0.8867974402664787,2.8865533760382536,0.0014947054983599872,1.0,1.0,-2.31889892832902,354897.36232902313,1557037.1468257254,4.387288585656509,1557037.1468257254,4.387288585656509,0.7631835127156175,0.0924987277904044,4.028046144702076,101325.0,128663.23131913893,1.269807365597226,1.0,0.0,4.0280461447005775,1.2845711335315226,1.2848530830081177,3.135712799047753,22940.1163739885,2339.240859415652,19499.096140681406,1988.354447306818,0.85,0.8499998789365854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.3201199849755,4632.441516551485,5.537590893376225,4.965651063349114,-2.3074426498022222,7.2730937131513365,3.523804880535048,3.5,1.0068013944385852,0.6,0.00021947776298298984,1.0000447300486366,0.00021946794617108342,199.41156335779314,0.0,1.9995838496978934e-06,5.66682063004383,0.03125103763371494,7.334737313647476e-05,0.00014613038984651508,0.0005886199534450665,0.09249872774642394,0.09249872774642394,0.09249872774642394,0.0924987280573797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.369590866,595.6747282395676,0.0,0.09249872774642394,0.0924987277904044,0.0924987277904044,0.375001935954623,0.375001935954623,0.5,10.000163338423592,0.0,0.0,0.0,0.0,0.0,0.0,26105.537182691998,19923.315568415044,0.7631835127156175,1.0372361126662393,0.6449686118449544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550430791233955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.126225387234,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.77643062984,1450.5321387179688,0.375001935954623,6.17534620354742,3.523804880535048,,,,,,
4353.0,-30.59167607183879,4.965591167273327,35.029039201898705,24.361477873194985,5.107684333495618,-27.021835842736117,-40.63856218764556,1.5378159101655424,-4.982805223551281,-4.9828052235459594,40.05805387752776,42349.858536234526,25757.18752909198,25757.18752909198,68107.0460653265,77950.7552170359,77950.7552170359,25757.18752909198,103707.94274612788,103707.94274612788,103707.94274612788,129813.866355017,125304.57739564707,4509.288959369935,0.0,92403.69610487153,56802.7994245364,39556.55186703903,26105.923608889116,65662.47547592815,19923.509853160496,1450.5509945248139,0.0,0.8867960493140254,2.88652557623915,0.0014947054983599872,1.0,1.0,-2.320063450352393,354893.7455159999,1557037.8666825027,4.387335326010432,1557037.8666825027,4.387335326010432,0.7631796580595411,0.09249889453623282,4.028046144702076,101325.0,128663.23811162231,1.269807432633825,1.0,0.0,4.028046144700712,1.2845732566537478,1.2848551939852746,3.1357076163915667,22940.078833606793,2339.237031362065,19499.06697921749,1988.351473665063,0.85,0.8499999987206546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.260706738713,4632.441516551485,5.537678739825345,4.965591167273327,-2.307679860226243,7.27327102749957,3.523729862479124,3.5,1.0067799607083212,0.6,0.00021946794617108342,1.0000454349121821,0.0002194579751172563,199.4119236926537,0.0,1.9575858094488857e-06,5.547798183978142,0.031252995219524383,7.33438717497308e-05,0.00014612407442135262,0.0005885945146210887,0.09249889453672827,0.09249889453672827,0.09249889453672827,0.09249889453642685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4502176417,595.6747028422357,0.0,0.09249889453672827,0.09249889453623282,0.09249889453623282,0.37500194373724516,0.37500194373724516,0.5,10.00016333838965,0.0,0.0,0.0,0.0,0.0,0.0,26105.923608889116,19923.509853160496,0.7631796580595411,1.0372293394618444,0.6449628685071427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550456533083842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.00720294117,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.748169062066,1450.5509945248139,0.37500194373724516,6.17534620354742,3.523729862479124,,,,,,
4354.0,-30.592101739609994,4.965534113140094,35.02903728251803,24.361343134101503,5.10762670712474,-27.022224509929096,-40.63891806928439,1.5377218554688232,-4.982902112262138,-4.982902112271826,40.058023024523585,42349.49752256293,25756.846503001554,25756.846503001554,68106.34402556448,77950.44163509138,77950.44163509138,25756.846503001554,103707.28813809293,103707.28813809293,103707.28813809293,129813.31376525696,125304.0248245087,4509.288940748253,0.0,92403.52973966798,56802.58564179427,39556.604553193014,26106.025627164025,65662.63018035704,19923.553550607783,1450.5568799868474,0.0,0.8867956680029734,2.886515276265405,0.0014947054983599872,1.0,1.0,-2.3229337187486294,354892.40546785615,1557036.5347711905,4.387348139272078,1557036.5347711905,4.387348139272078,0.7631783495177752,0.09249890036939687,4.028046144702076,101325.0,128663.19162208437,1.2698069738177584,1.0,0.0,4.028046144703859,1.2845737170862965,1.2848556417096584,3.135706492453072,22940.037531894355,2339.232819759485,19499.03534565426,1988.3482479393333,0.85,0.850000150110655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.201056321157,4632.441516551485,5.5376764390773925,4.965534113140094,-2.30779607754233,7.273330190682424,3.5236545456018433,3.5,1.0067584416005266,0.6,0.0002194579751172563,1.0000445203599568,0.00021944820520416872,199.41227677442723,0.0,1.9883470249082954e-06,5.63497546859011,0.031254983566549294,7.334090182752422e-05,0.00014611707328973208,0.0005885663137398559,0.092498900417729,0.092498900417729,0.092498900417729,0.09249890000319415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3010370125,595.6747498339553,0.0,0.092498900417729,0.09249890036939687,0.09249890036939687,0.3750019515188108,0.3750019515188108,0.5,10.000163338724763,0.0,0.0,0.0,0.0,0.0,0.0,26106.025627164025,19923.553550607783,0.7631783495177752,1.0372162040797823,0.6449558509343991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550482680565582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.094380225775,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.71975825999,1450.5568799868474,0.3750019515188108,6.17534620354742,3.5236545456018433,,,,,,
4355.0,-30.592533128609883,4.965475558968967,35.02903629571048,24.360938497725897,5.1072672201365155,-27.022648875137357,-40.639320749882586,1.5373549709109244,-4.983200023789664,-4.9832000238139935,40.05804609298436,42349.305514351225,25757.0265005364,25757.0265005364,68106.33201488762,77950.2574601422,77950.2574601422,25757.0265005364,103707.2839606786,103707.2839606786,103707.2839606786,129813.75461278431,125304.45588692812,4509.298725856187,0.0,92403.37525315021,56802.42330732453,39556.61327313965,26106.470652105716,65663.08392524536,19923.778126442885,1450.5784919780401,0.0,0.8867940686277485,2.8864836062881007,0.0014947054983599872,1.0,1.0,-2.3239871909863723,354888.2851387332,1557037.5306276362,4.387401883437651,1557037.5306276362,4.387401883437651,0.76317394227457,0.09249909644155922,4.028046144702076,101325.0,128663.17692359576,1.2698068287549544,1.0,0.0,4.028046144701396,1.2845754529914848,1.2848573654449809,3.135702255030384,22939.99917917638,2339.228908870652,19498.994872368203,1988.3441208127347,0.85,0.8499998068905023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.142005329835,4632.441516551485,5.537785445170437,4.965475558968967,-2.30805936583374,7.273534924802707,3.5235799862171073,3.5,1.0067371389191735,0.6,0.00021944820520416872,1.000045118912431,0.0002194383043865291,199.4126346029637,0.0,1.9482406126828858e-06,5.521313896343298,0.03125693180716198,7.333754149027844e-05,0.0001461106637138903,0.0005885404956725973,0.09249909644143482,0.09249909644143482,0.09249909644143482,0.09249909644176252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.41257648834,595.6747146991684,0.0,0.09249909644143482,0.09249909644155922,0.09249909644155922,0.3750019593010107,0.3750019593010107,0.5,10.0001633387401,0.0,0.0,0.0,0.0,0.0,0.0,26106.470652105716,19923.778126442885,0.76317394227457,1.0372088537971167,0.6449484700195336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455050830173727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98071865353,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.691508179916,1450.5784919780401,0.3750019593010107,6.17534620354742,3.5235799862171073,,,,,,
4356.0,-30.592963000945062,4.9654188542345565,35.029034766984665,24.360706249158852,5.107101041718541,-27.02305222596946,-40.63969765612853,1.5371623706554787,-4.983342094002694,-4.983342094006596,40.05802848357085,42349.013509402124,25756.804568128126,25756.804568128126,68105.81807753025,77949.98850287356,77949.98850287356,25756.804568128126,103706.79307100168,103706.79307100168,103706.79307100168,129813.44419727243,125304.14318989213,4509.301007380307,0.0,92403.21300230555,56802.2380091345,39556.63888130117,26106.651126270746,65663.29000757192,19923.863391413935,1450.5879496585414,0.0,0.8867934094687492,2.886468503375917,0.0014947054983599872,1.0,1.0,-2.3263820411079905,354886.320219471,1557036.770435972,4.387424033344141,1557036.770435972,4.387424033344141,0.763171932510518,0.09249914679160116,4.028046144702076,101325.0,128663.15036609922,1.269806566652842,1.0,0.0,4.028046144701423,1.284576374129351,1.284858274065981,3.135700006496048,22939.958898891888,2339.224801424736,19498.96793339615,1988.3413738020784,0.85,0.8500001250803482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.082520132976,4632.441516551485,5.537808554596818,4.9654188542345565,-2.30820844024914,7.273627294483696,3.5235048792307175,3.5,1.006715679780205,0.6,0.0002194383043865291,1.0000449604401198,0.0002194284387873464,199.41299117459215,0.0,1.9743481302396965e-06,5.5953026010993,0.03125890615529222,7.333439636692553e-05,0.0001461039080196036,0.000588513283424271,0.09249914679194789,0.09249914679194789,0.09249914679194789,0.09249914678984189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3274323445,595.6747415194607,0.0,0.09249914679194789,0.09249914679160116,0.09249914679160116,0.37500196708243905,0.37500196708243905,0.5,10.000163338724885,0.0,0.0,0.0,0.0,0.0,0.0,26106.651126270746,19923.863391413935,0.763171932510518,1.0371977716876,0.644941998862967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455053426736092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.054707358286,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.66312929563,1450.5879496585414,0.37500196708243905,6.17534620354742,3.5235048792307175,,,,,,
4357.0,-30.59339149429246,4.965361852949173,35.02903362661448,24.360377119760983,5.106825620699029,-27.023465601369335,-40.64008741462601,1.536871922307753,-4.983582886212048,-4.983582886222757,40.05803663122284,42348.780479246336,25756.840154246987,25756.840154246987,68105.62063349332,77949.76968003316,77949.76968003316,25756.840154246987,103706.60983428016,103706.60983428016,103706.60983428016,129813.60893475276,125304.30089502937,4509.308039723391,0.0,92403.05475511146,56802.06555455403,39556.654667286035,26106.99910047261,65663.65376775865,19924.03684297001,1450.6051027533156,0.0,0.8867921547271462,2.886442905868407,0.0014947054983599872,1.0,1.0,-2.3279297207519676,354882.9899331964,1557037.1221665824,4.387466196843306,1557037.1221665824,4.387466196843306,0.7631684042387441,0.09249928940359003,4.028046144702076,101325.0,128663.13360759515,1.2698064012592662,1.0,0.0,4.02804614470061,1.2845777527838722,1.2848596403492585,3.135696641151302,22939.919612550966,2339.2207953328575,19498.93600042621,1988.3381175453605,0.85,0.8500001887433767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4651.023399012329,4632.441516551485,5.537886599262561,4.965361852949173,-2.3084295886987056,7.273791441647878,3.523430232567452,3.5,1.006694352162129,0.6,0.0002194284387873464,1.000044816366225,0.0002194186052427773,199.41334660350176,0.0,1.967328642751116e-06,5.5754093735566626,0.03126087348393497,7.333114412814049e-05,0.00014609729465920592,0.0005884866445034176,0.09249928940346025,0.09249928940346025,0.09249928940346025,0.09249928940421476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.366827426,595.6747291100625,0.0,0.09249928940346025,0.09249928940359003,0.09249928940359003,0.37500197486312775,0.37500197486312775,0.5,10.000163338738584,0.0,0.0,0.0,0.0,0.0,0.0,26106.99910047261,19924.03684297001,0.7631684042387441,1.0371890189719186,0.6449348772005117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550560141783653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03481413075,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.634766415562,1450.6051027533156,0.37500197486312775,6.17534620354742,3.523430232567452,,,,,,
4358.0,-30.59381228483714,4.9653057637847535,35.029032312690795,24.36014466164636,5.106657620367763,-27.02386102410391,-40.64045558972282,1.5366790591906558,-4.9837671703056685,-4.983767170259975,40.05802934304963,42348.49138134112,25756.730706320654,25756.730706320654,68105.22208766176,77949.50719408087,77949.50719408087,25756.730706320654,103706.23790040152,103706.23790040152,103706.23790040152,129813.48820292954,125304.17591044883,4509.312292480712,0.0,92402.89266541187,56801.876869350264,39556.684217846225,26107.25030252802,65663.93452037424,19924.159210059966,1450.617824939357,0.0,0.8867912433913752,2.8864233155987247,0.0014947054983599872,1.0,1.0,-2.330011010388546,354880.44120123703,1557036.8075391261,4.387496820812955,1557036.8075391261,4.387496820812955,0.7631657481803309,0.09249937810086514,4.028046144702076,101325.0,128663.10270736333,1.269806096297689,1.0,0.0,4.028046144701914,1.2845786750153525,1.284860550150494,3.1356943899554732,22939.879372272244,2339.2166919663946,19498.90034178627,1988.3344813760327,0.85,0.8500001253430681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.9641316842335,4632.441516551485,5.537933636351971,4.9653057637847535,-2.3086092529619147,7.273915016746669,3.5233554019367523,3.5,1.0066729719819292,0.6,0.0002194186052427773,1.0000440108614022,0.00021940894886593836,199.41369564414563,0.0,1.9609400315031996e-06,5.557304049280067,0.031262834423966476,7.332807210894506e-05,0.00014609053313383223,0.0005884594087672037,0.0924993781356457,0.0924993781356457,0.0924993781356457,0.09249937779000547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.33158362063,595.6747402118593,0.0,0.0924993781356457,0.09249937810086514,0.09249937810086514,0.37500198264334056,0.37500198264334056,0.5,10.000163339644686,0.0,0.0,0.0,0.0,0.0,0.0,26107.25030252802,19924.159210059966,0.7631657481803309,1.0371785148897839,0.6449277170286104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550585933291489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01670880647,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.606416832135,1450.617824939357,0.37500198264334056,6.17534620354742,3.5233554019367523,,,,,,
4359.0,-30.59423932599123,4.965249410979322,35.02903134213764,24.35983861740681,5.1064078320525175,-27.024270919722667,-40.64084094772113,1.53641171606446,-4.98400580822323,-4.984005808215997,40.05803662230405,42348.246499570574,25756.7623366418,25756.7623366418,68105.00883621238,77949.27809914712,77949.27809914712,25756.7623366418,103706.04043578892,103706.04043578892,103706.04043578892,129813.63487943089,125304.315682839,4509.319196591881,0.0,92402.73438446058,56801.7027820797,39556.701780423195,26107.59444364197,65664.29622406517,19924.330576072087,1450.6348066195214,0.0,0.8867900027344491,2.8863979474168873,0.0014947054983599872,1.0,1.0,-2.3316070329673266,354877.1407527782,1557037.1217824237,4.387538511157919,1557037.1217824237,4.387538511157919,0.7631622522359311,0.09249951825883755,4.028046144702076,101325.0,128663.08015854555,1.26980587375816,1.0,0.0,4.028046144703852,1.2845799451904234,1.2848618081992456,3.135691289423771,22939.840077550776,2339.2126850199384,19498.863165895473,1988.330690490175,0.85,0.8499999607659563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.9050065402325,4632.441516551485,5.538010838841456,4.965249410979322,-2.3088286566900047,7.274078067669326,3.5232807514604008,3.5,1.0066516432744002,0.6,0.00021940894886593836,1.0000446647883543,0.00021939914944936307,199.41404987070408,0.0,1.9256137919831515e-06,5.457189486480251,0.03126476003775846,7.332485684466197e-05,0.0001460840920212764,0.0005884334636686056,0.09249951826001587,0.09249951826001587,0.09249951826001587,0.09249951825709775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3667805975,595.6747291248519,0.0,0.09249951826001587,0.09249951825883755,0.09249951825883755,0.37500199042675086,0.37500199042675086,0.5,10.00016333950689,0.0,0.0,0.0,0.0,0.0,0.0,26107.59444364197,19924.330576072087,0.7631622522359311,1.0371695541184025,0.6449204352250478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550611261243949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91659424367,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.578207278417,1450.6348066195214,0.37500199042675086,6.17534620354742,3.5232807514604008,,,,,,
4360.0,-30.594664606862196,4.965193714880166,35.029030330049665,24.359548708330863,5.106176903368937,-27.0246761659018,-40.64122190522028,1.5361608679696368,-4.984201531550468,-4.984201531545648,40.0580334828075,42347.990955207104,25756.683531890212,25756.683531890212,68104.67448709732,77949.03792950754,77949.03792950754,25756.683531890212,103705.72146139776,103705.72146139776,103705.72146139776,129813.5879819723,125304.26388198373,4509.324099988569,0.0,92402.57459827542,56801.52762089068,39556.71886376082,26107.866520574546,65664.58538433537,19924.46413201664,1450.6484612718123,0.0,0.8867890181557762,2.8863771413621566,0.0014947054983599872,1.0,1.0,-2.3335242523636452,354874.4338465679,1557036.9862508187,4.387571596448149,1557036.9862508187,4.387571596448149,0.7631594146658818,0.09249961947588865,4.028046144702076,101325.0,128663.05321131635,1.269805607809685,1.0,0.0,4.028046144700843,1.2845811385236034,1.2848629892054662,3.1356883764707892,22939.80040914098,2339.208639967877,19498.827378277878,1988.3270411687863,0.85,0.8499998705528427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.84574386203,4632.441516551485,5.538064461906243,4.965193714880166,-2.3090165787302235,7.274210293610389,3.5232059279704036,3.5,1.006630265134401,0.6,0.00021939914944936307,1.0000444808296263,0.00021938939082724785,199.41440263823569,0.0,1.9541413456482305e-06,5.538036573567085,0.03126671417910411,7.332167842442548e-05,0.00014607747102493758,0.000588406793989829,0.09249961947718104,0.09249961947718104,0.09249961947718104,0.09249961947252022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3516012203,595.6747339063297,0.0,0.09249961947718104,0.09249961947588865,0.09249961947588865,0.37500199820854224,0.37500199820854224,0.5,10.000163339388536,0.0,0.0,0.0,0.0,0.0,0.0,26107.866520574546,19924.46413201664,0.7631594146658818,1.0371598950709897,0.6449137035944712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550636965515364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99744133076,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.5498584778,1450.6484612718123,0.37500199820854224,6.17534620354742,3.5232059279704036,,,,,,
4361.0,-30.595088845799,4.965138480971787,35.02902941680005,24.359201627690368,5.105880588785508,-27.025088029344353,-40.641611349396385,1.535852247381897,-4.984405577812254,-4.9844055778274985,40.0580343103883,42347.77518876632,25756.628069002607,25756.628069002607,68104.40325776892,77948.83101059051,77948.83101059051,25756.628069002607,103705.45907959311,103705.45907959311,103705.45907959311,129813.61382686105,125304.28427025801,4509.32955660304,0.0,92402.41724032685,56801.361418497,39556.72869092205,26108.15474726793,65664.88343818998,19924.606504951087,1450.6628189918843,0.0,0.886787976856199,2.8863554506771574,0.0014947054983599872,1.0,1.0,-2.3352516754735007,354871.61184916866,1557037.0219774502,4.38760658781362,1557037.0219774502,4.38760658781362,0.7631564427982442,0.0924997312408158,4.028046144702076,101325.0,128663.03884688429,1.269805466043763,1.0,0.0,4.028046144701391,1.2845826019507312,1.2848644404172764,3.135684804219828,22939.761343563543,2339.204656387609,19498.795741502887,1988.3238151155479,0.85,0.8499999389476594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.786563199448,4632.441516551485,5.538123007580825,4.965138480971787,-2.3092104214372564,7.274348902409043,3.523131208665457,3.5,1.0066089167615593,0.6,0.00021938939082724785,1.0000443720043841,0.0002193796565121673,199.41475454259506,0.0,1.946009799678813e-06,5.514991772289755,0.031268660188903785,7.331842932948753e-05,0.0001460709614977603,0.0005883805733139788,0.09249973124130008,0.09249973124130008,0.09249973124130008,0.09249973123875917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.35560289334,595.6747326458054,0.0,0.09249973124130008,0.0924997312408158,0.0924997312408158,0.37500200598911515,0.37500200598911515,0.5,10.000163339348733,0.0,0.0,0.0,0.0,0.0,0.0,26108.15474726793,19924.606504951087,0.7631564427982442,1.0371510568792108,0.6449074904492607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455066256391901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97439652948,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.52153070682,1450.6628189918843,0.37500200598911515,6.17534620354742,3.523131208665457,,,,,,
