time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4362.0,-30.59551160093124,4.965084412090346,35.02902823992106,24.358941823616647,5.105682574905302,-27.02548821459689,-40.641983959916956,1.535631760947608,-4.984575778528097,-4.984575778527771,40.05802487747496,42347.496030874,25756.488265771623,25756.488265771623,68103.98429664562,77948.57942747974,77948.57942747974,25756.488265771623,103705.06769325136,103705.06769325136,103705.06769325136,129813.45164185036,125304.11837899213,4509.333262858223,0.0,92402.25637903887,56801.17298217309,39556.75932985086,26108.383948599007,65665.14327844986,19924.717544577343,1450.6744954282774,0.0,0.8867871449199175,2.8863373579664215,0.0014947054983599872,1.0,1.0,-2.337360079575376,354869.2579553937,1557036.6147621053,4.387634543868608,1557036.6147621053,4.387634543868608,0.7631539961954067,0.09249980916844111,4.028046144702076,101325.0,128663.01217803557,1.26980520284269,1.0,0.0,4.028046144699564,1.2845836531662316,1.2848654793582215,3.135682238189611,22939.72140824945,2339.200584118884,19498.760891762373,1988.320261431006,0.85,0.8499998995083846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.727418944911,4632.441516551485,5.538163376518609,4.965084412090346,-2.3093791883394053,7.274463600429751,3.5230565359612296,3.5,1.0065875817032084,0.6,0.0002193796565121673,1.0000442169606336,0.00021936995663943034,199.41510521724265,0.0,1.9411660524307843e-06,5.501264592588843,0.03127060135495622,7.331532080073052e-05,0.0001460643357114368,0.0005883538843409227,0.09249980916865862,0.09249980916865862,0.09249980916865862,0.09249980916785218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.30999340076,595.674747012735,0.0,0.09249980916865862,0.09249980916844111,0.09249980916844111,0.37500201376902714,0.37500201376902714,0.5,10.000163339329664,0.0,0.0,0.0,0.0,0.0,0.0,26108.383948599007,19924.717544577343,0.7631539961954067,1.0371405725539038,0.6449006872839901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550688099692723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.96066934978,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.493209633223,1450.6744954282774,0.37500201376902714,6.17534620354742,3.5230565359612296,,,,,,
4363.0,-30.595932937901946,4.965030414002974,35.0290272530975,24.358650377858453,5.10544897040404,-27.025890604961987,-40.64236446339635,1.535379303009606,-4.984796047049315,-4.984796047096458,40.05802800732779,42347.25560374818,25756.47977048495,25756.47977048495,68103.73537423313,77948.34385774861,77948.34385774861,25756.47977048495,103704.82362823356,103704.82362823356,103704.82362823356,129813.52119193795,125304.18185602852,4509.33933590944,0.0,92402.0968797212,56801.008625666436,39556.76472672751,26108.697563704394,65665.4622904319,19924.87292453915,1450.6900598897146,0.0,0.8867860127208913,2.8863139430706415,0.0014947054983599872,1.0,1.0,-2.3390725095224525,354866.2116367906,1557036.7498769725,4.387672589890346,1557036.7498769725,4.387672589890346,0.7631507805367577,0.09249993311390348,4.028046144702076,101325.0,128662.9879032589,1.2698049632692712,1.0,0.0,4.028046144701563,1.2845848538292004,1.2848666678236467,3.135679307361387,22939.681811057173,2339.1965463289885,19498.726725794622,1988.316777471881,0.85,0.8499998773477332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.668479643087,4632.441516551485,5.538231736625873,4.965030414002974,-2.3095844400754655,7.27461485407844,3.5229821226502813,3.5,1.0065663207572233,0.6,0.00021936995663943034,1.0000440687812275,0.00021936028969881362,199.41545471661803,0.0,1.934301142431999e-06,5.481809437652285,0.03127253565609865,7.331214655019423e-05,0.00014605781008923612,0.0005883275988335755,0.09249993311381044,0.09249993311381044,0.09249993311381044,0.09249993311446737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3251267014,595.6747422457643,0.0,0.09249993311381044,0.09249993311390348,0.09249993311390348,0.3750020215484931,0.3750020215484931,0.5,10.00016333933356,0.0,0.0,0.0,0.0,0.0,0.0,26108.697563704394,19924.87292453915,0.7631507805367577,1.0371317432140659,0.6448938928724879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455071354623869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.94121419484,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.464904143882,1450.6900598897146,0.3750020215484931,6.17534620354742,3.5229821226502813,,,,,,
4364.0,-30.596346618491648,4.964976878080006,35.029026221014966,24.358449351880722,5.1053154311282105,-27.026276183520597,-40.642719821166224,1.535218162830304,-4.9849978762770775,-4.984997876253614,40.05802472789567,42346.943934807445,25756.42431670026,25756.42431670026,68103.36825150771,77948.06928681849,77948.06928681849,25756.42431670026,103704.49360351874,103704.49360351874,103704.49360351874,129813.4719580783,125304.12756793617,4509.344390142124,0.0,92401.93379499995,56800.80845644762,39556.805931724804,26108.978354559556,65665.78428628435,19925.01073915783,1450.7041488141986,0.0,0.8867849975470146,2.8862924884329075,0.0014947054983599872,1.0,1.0,-2.341053937309198,354863.42035204504,1557036.6083041232,4.38770670349582,1557036.6083041232,4.38770670349582,0.7631478516155044,0.09250003744284419,4.028046144702076,101325.0,128662.95082298074,1.2698045973153786,1.0,0.0,4.028046144703775,1.2845856273720246,1.2848674291175124,3.135677419139866,22939.641323755048,2339.192417773149,19498.695133628327,1988.3135559674638,0.85,0.8500000003677711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.609485382135,4632.441516551485,5.538290066637123,4.964976878080006,-2.3097761148666285,7.274752992946635,3.5229076405807414,3.5,1.0065450401659262,0.6,0.00021936028969881362,1.0000432681105247,0.00021935079880420726,199.41579786607795,0.0,1.92773735880304e-06,5.4632076748478156,0.031274463393457456,7.33091821859114e-05,0.00014605110751290221,0.0005883006005468141,0.09250003736040151,0.09250003736040151,0.09250003736040151,0.09250003799026829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3092652268,595.6747472421584,0.0,0.09250003736040151,0.09250003744284419,0.09250003744284419,0.37500202932769416,0.37500202932769416,0.5,10.000163340353504,0.0,0.0,0.0,0.0,0.0,0.0,26108.978354559556,19925.01073915783,0.7631478516155044,1.037121066803926,0.6448859843078502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550738907507226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.922612432034,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.4366129732,1450.7041488141986,0.37500202932769416,6.17534620354742,3.5229076405807414,,,,,,
4365.0,-30.59676755919654,4.964922747575061,35.02902575074332,24.358029767777793,5.104937950033402,-27.026692955513752,-40.643117437697924,1.5348360396392617,-4.985249177480341,-4.985249177494985,40.058038873427,42346.7762762301,25756.495660593686,25756.495660593686,68103.27193682379,77947.89733719015,77947.89733719015,25756.495660593686,103704.39299778384,103704.39299778384,103704.39299778384,129813.74068633931,125304.38848576498,4509.352200574327,0.0,92401.7803854611,56800.659323802975,39556.80117962014,26109.34768855547,65666.1488681756,19925.19594856577,1450.722210672305,0.0,0.8867836675323902,2.886265775053501,0.0014947054983599872,1.0,1.0,-2.342320124008154,354859.94489726925,1557037.218961552,4.38775139699779,1557037.218961552,4.38775139699779,0.7631441499896069,0.0925001948069821,4.028046144702076,101325.0,128662.94742673908,1.2698045637970794,1.0,0.0,4.028046144702405,1.2845874339976422,1.2848692239469337,3.135673009167447,22939.60323840713,2339.188534148474,19498.661000482545,1988.3100753552483,0.85,0.8499999236184037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.550529768575,4632.441516551485,5.538375617192876,4.964922747575061,-2.3100041020466695,7.27492684962173,3.5228332079339846,3.5,1.0065237736954242,0.6,0.00021935079880420726,1.0000440276356455,0.000219341141732337,199.4161470389052,0.0,1.892634320389343e-06,5.363725663983398,0.03127635602777785,7.330586543402618e-05,0.00014604493337018107,0.0005882757308150295,0.09250019480824173,0.09250019480824173,0.09250019480824173,0.09250019479763863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.37766102725,595.6747256975713,0.0,0.09250019480824173,0.0925001948069821,0.0925001948069821,0.3750020371107572,0.3750020371107572,0.5,10.000163340356583,0.0,0.0,0.0,0.0,0.0,0.0,26109.34768855547,19925.19594856577,0.7631441499896069,1.0371138419209065,0.6448798506707162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550763808002443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82313042117,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.408461140796,1450.722210672305,0.3750020371107572,6.17534620354742,3.5228332079339846,,,,,,
4366.0,-30.597178916170424,4.964870702537078,35.02902460535352,24.357825808133953,5.104800658722792,-27.02707693390841,-40.64347632285205,1.53467199627363,-4.985374773641411,-4.985374773617948,40.05801845393598,42346.489309066405,25756.245410313444,25756.245410313444,68102.73471937985,77947.626175744,77947.626175744,25756.245410313444,103703.87158605744,103703.87158605744,103703.87158605744,129813.37356911579,125304.01975276432,4509.353816351472,0.0,92401.61727384143,56800.48042167246,39556.81872463219,26109.501983058344,65666.32070769054,19925.267658178072,1450.7304309729643,0.0,0.8867831023249053,2.8862524242240197,0.0014947054983599872,1.0,1.0,-2.3447772529536337,354858.20793279604,1557036.337460759,4.387770390126173,1557036.337460759,4.387770390126173,0.7631423866723681,0.09250023206245288,4.028046144702076,101325.0,128662.91507892885,1.269804244549014,1.0,0.0,4.028046144701417,1.2845882211001538,1.2848699988160992,3.1356710878544063,22939.562744427218,2339.1844049116894,19498.627833519316,1988.3066932662343,0.85,0.849999978236559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.491360911219,4632.441516551485,5.538392271148474,4.964870702537078,-2.3101397295367967,7.275010432073874,3.522758506695126,3.5,1.0065024304843218,0.6,0.000219341141732337,1.0000430253657535,0.0002193317049055121,199.41648826302003,0.0,1.925776064043899e-06,5.4576493655004095,0.031278281803841894,7.330287188234286e-05,0.00014603826984999416,0.0005882488898482303,0.09250023205394513,0.09250023205394513,0.09250023205394513,0.09250023210432813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2789273431,595.6747567985758,0.0,0.09250023205394513,0.09250023206245288,0.09250023206245288,0.3750020448928424,0.3750020448928424,0.5,10.000163340836204,0.0,0.0,0.0,0.0,0.0,0.0,26109.501983058344,19925.267658178072,0.7631423866723681,1.0371029469206117,0.6448737930295976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550789145586354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91705412269,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.380150074725,1450.7304309729643,0.3750020448928424,6.17534620354742,3.522758506695126,,,,,,
4367.0,-30.597596528234263,4.964818084720009,35.02902396635937,24.357457493338757,5.10448021522622,-27.02748506285257,-40.643857524823375,1.5343416612383776,-4.985622948776438,-4.985622948749334,40.05803077400298,42346.26801062067,25756.31413804478,25756.31413804478,68102.58214866545,77947.43098474362,77947.43098474362,25756.31413804478,103703.7451227884,103703.7451227884,103703.7451227884,129813.61026309054,125304.24886905817,4509.36139403237,0.0,92401.46187721935,56800.29890243669,39556.84774975851,26109.86514030214,65666.71289006065,19925.44942662376,1450.7482283558118,0.0,0.8867817948075255,2.88622604343447,0.0014947054983599872,1.0,1.0,-2.346132455328757,354854.7757504363,1557036.8693128072,4.387814327762765,1557036.8693128072,4.387814327762765,0.7631387339441917,0.09250038502055292,4.028046144702076,101325.0,128662.89525823963,1.2698040489340205,1.0,0.0,4.028046144703783,1.2845897854286161,1.2848715513646187,3.1356672693439473,22939.52416576737,2339.180470983197,19498.591074668788,1988.302944906649,0.85,0.8499998053040053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.432618404405,4632.441516551485,5.538477008808257,4.964818084720009,-2.31036491961516,7.275183004335169,3.5226843443546256,3.5,1.0064812412441788,0.6,0.0002193317049055121,1.0000436797719878,0.00021932212496510173,199.41683467684663,0.0,1.881858865769473e-06,5.333188025590687,0.031280163662707666,7.329969230425635e-05,0.00014603201260125575,0.0005882236853615732,0.09250038502081277,0.09250038502081277,0.09250038502081277,0.09250038502175208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3384969888,595.6747380342136,0.0,0.09250038502081277,0.09250038502055292,0.09250038502055292,0.375002052676056,0.375002052676056,0.5,10.000163340788129,0.0,0.0,0.0,0.0,0.0,0.0,26109.86514030214,19925.44942662376,0.7631387339441917,1.0370944296036706,0.6448665716147065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550813906380644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79259278278,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.352016971374,1450.7482283558118,0.375002052676056,6.17534620354742,3.5226843443546256,,,,,,
4368.0,-30.598012219103925,4.964766909677459,35.02902289074556,24.3572516826913,5.1043418032681735,-27.027873027873927,-40.644220740627475,1.5341756491967578,-4.98577684056329,-4.985776840514147,40.05801689836454,42345.9803263365,25756.141005103003,25756.141005103003,68102.1213314395,77947.15667539673,77947.15667539673,25756.141005103003,103703.29768049973,103703.29768049973,103703.29768049973,129813.36419116663,125303.99989181687,4509.364299349771,0.0,92401.2990530763,56800.122703619316,39556.862610507764,26110.066510666908,65666.92912117467,19925.545754243176,1450.7586284415547,0.0,0.8867810619086135,2.8862096849741428,0.0014947054983599872,1.0,1.0,-2.3484015280951667,354852.6474895677,1557036.2703075295,4.387838956036829,1557036.2703075295,4.387838956036829,0.7631365376301462,0.09250044741420149,4.028046144702076,101325.0,128662.86619531887,1.2698037621052936,1.0,0.0,4.028046144699898,1.284590581581424,1.2848723353851152,3.13566532594631,22939.48374315621,2339.176349024,19498.564382357294,1988.3002230483696,0.85,0.8500001395268766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.373669831721,4632.441516551485,5.538509985163197,4.964766909677459,-2.3105208922800156,7.275287801957474,3.5226099224840386,3.5,1.0064599778525825,0.6,0.00021932212496510173,1.0000434789707682,0.00021931258947943468,199.41717949808344,0.0,1.9104013930289755e-06,5.4140775478441165,0.0312820740641007,7.329666286613892e-05,0.0001460254620989628,0.0005881972996360662,0.09250044741454963,0.09250044741454963,0.09250044741454963,0.09250044741263004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2714063467,595.6747591676753,0.0,0.09250044741454963,0.09250044741420149,0.09250044741420149,0.37500206045806117,0.37500206045806117,0.5,10.000163340747,0.0,0.0,0.0,0.0,0.0,0.0,26110.066510666908,19925.545754243176,0.7631365376301462,1.037083997117806,0.6448600672066725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550839043769848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.87348230503,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.32374484582,1450.7586284415547,0.37500206045806117,6.17534620354742,3.5226099224840386,,,,,,
4369.0,-30.598426591940235,4.964715178004642,35.02902229318286,24.356902366876625,5.104042312193153,-27.028275837973254,-40.644601244106866,1.5338646820820832,-4.986023196081476,-4.986023196108345,40.058028540199025,42345.76993061578,25756.207800738393,25756.207800738393,68101.97773135417,77946.95358744133,77946.95358744133,25756.207800738393,103703.16138817972,103703.16138817972,103703.16138817972,129813.58779065791,125304.216018138,4509.371772519913,0.0,92401.1421718524,56799.95851516768,39556.870729649694,26110.426402478188,65667.29713212789,19925.725752767503,1450.7762790306258,0.0,0.8867797660859673,2.8861834979136947,0.0014947054983599872,1.0,1.0,-2.3497886260833525,354849.2405137162,1557036.7728797137,4.387882500820877,1557036.7728797137,4.387882500820877,0.7631329127155241,0.09250059836466976,4.028046144702076,101325.0,128662.84670868621,1.269803569787182,1.0,0.0,4.02804614470083,1.2845920555428445,1.284873797419978,3.135661728033885,22939.444795930118,2339.1723775122105,19498.530618989174,1988.296780142982,0.85,0.8500001108330475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.314996046653,4632.441516551485,5.538594229129506,4.964715178004642,-2.310744481788821,7.275459659793463,3.5225358481540696,3.5,1.0064388137583056,0.6,0.00021931258947943468,1.000043341256487,0.00021930308460819627,199.41752322704818,0.0,1.9015396568664637e-06,5.388963387559558,0.03128397560375756,7.329348936259257e-05,0.00014601910011684212,0.0005881716732785123,0.09250059836457068,0.09250059836457068,0.09250059836457068,0.09250059836483766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.32769637,595.6747414363922,0.0,0.09250059836457068,0.09250059836466976,0.09250059836466976,0.37500206823912696,0.37500206823912696,0.5,10.000163340753208,0.0,0.0,0.0,0.0,0.0,0.0,26110.426402478188,19925.725752767503,0.7631329127155241,1.0370759983363942,0.6448532493337237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550864065598892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84836814475,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.295497287792,1450.7762790306258,0.37500206823912696,6.17534620354742,3.5225358481540696,,,,,,
4370.0,-30.5988400680961,4.9646646808884975,35.02902140070954,24.356629989948146,5.103829050644755,-27.028669234055318,-40.64496522825209,1.5336313994741482,-4.986185858820477,-4.986185858829888,40.058018836107934,42345.494977043694,25756.059653936165,25756.059653936165,68101.55463097987,77946.71285362271,77946.71285362271,25756.059653936165,103702.77250755887,103702.77250755887,103702.77250755887,129813.41730100525,125304.0420410495,4509.375259955751,0.0,92400.9822408718,56799.764363571885,39556.908752555464,26110.644793446376,65667.55354600184,19925.831365400925,1450.7874199014457,0.0,0.8867789734381797,2.886166207318104,0.0014947054983599872,1.0,1.0,-2.3518621220356977,354846.9909819775,1557036.3539579671,4.387909136975177,1557036.3539579671,4.387909136975177,0.7631305746383634,0.09250067185831999,4.028046144702076,101325.0,128662.8183695547,1.2698032901016996,1.0,0.0,4.028046144701579,1.2845931661427497,1.2848748960529361,3.135659017085618,22939.4050915735,2339.1683287945934,19498.495159529804,1988.2931642844198,0.85,0.8500000362560549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.256121200717,4632.441516551485,5.538632493060582,4.9646646808884975,-2.3109066500338717,7.27557133092237,3.5224615206155656,3.5,1.006417577318733,0.6,0.00021930308460819627,1.0000432476133336,0.0002192936006833474,199.41786621325147,0.0,1.8954378809555983e-06,5.371670954628166,0.03128587104163852,7.329045375373303e-05,0.00014601263085446323,0.0005881456147911279,0.09250067185813923,0.09250067185813923,0.09250067185813923,0.0925006718597417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.28077568475,595.6747562163442,0.0,0.09250067185813923,0.09250067185831999,0.09250067185831999,0.37500207601963065,0.37500207601963065,0.5,10.000163340736389,0.0,0.0,0.0,0.0,0.0,0.0,26110.644793446376,19925.831365400925,0.7631305746383634,1.0370655057717804,0.6448465443040994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550889008173082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.831075711816,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.267262278,1450.7874199014457,0.37500207601963065,6.17534620354742,3.5224615206155656,,,,,,
4371.0,-30.59924570631193,4.96461444416609,35.029020574904465,24.356379929836862,5.103640031126906,-27.029052658139445,-40.64532771063966,1.5334206795304295,-4.986392780524852,-4.986392780520639,40.058018974784645,42345.24772746382,25756.028411905558,25756.028411905558,68101.27613936938,77946.4644288224,77946.4644288224,25756.028411905558,103702.49284072795,103702.49284072795,103702.49284072795,129813.42931773506,125304.04858368987,4509.380734045193,0.0,92400.8214185337,56799.60473394821,39556.90742731721,26110.936477007115,65667.84390432433,19925.97523924827,1450.8019625618751,0.0,0.886777919918143,2.886144212236167,0.0014947054983599872,1.0,1.0,-2.353666696224707,354844.1293904852,1557036.3599455704,4.387944539536521,1557036.3599455704,4.387944539536521,0.7631275598558012,0.09250078410979035,4.028046144702076,101325.0,128662.79409477804,1.2698030505282807,1.0,0.0,4.028046144704696,1.2845941711839333,1.284875889130911,3.1356565638077494,22939.365165929074,2339.1642575119,19498.463981978104,1988.289985058925,0.85,0.8500001565404433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.197472563821,4632.441516551485,5.538695628275186,4.96461444416609,-2.3111009953779695,7.27571543954406,3.522387479282203,3.5,1.006396422652058,0.6,0.0002192936006833474,1.0000424279278881,0.00021928429690501133,199.4182026987556,0.0,1.8912640566895761e-06,5.359842336658259,0.03128776230569521,7.328743078499507e-05,0.00014600616989835234,0.0005881195897617745,0.09250078408167874,0.09250078408167874,0.09250078408167874,0.0925007842483912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.28144072753,595.6747560069131,0.0,0.09250078408167874,0.09250078410979035,0.09250078410979035,0.3750020837995924,0.3750020837995924,0.5,10.000163341873156,0.0,0.0,0.0,0.0,0.0,0.0,26110.936477007115,19925.97523924827,0.7631275598558012,1.0370566793481217,0.6448399278825009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550913896854496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.819247093845,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.23903141928,1450.8019625618751,0.3750020837995924,6.17534620354742,3.522387479282203,,,,,,
4372.0,-30.599657042716686,4.964564225989507,35.0290199801868,24.35605163862931,5.1033633793916575,-27.02945107622464,-40.6457037088461,1.5331307368308749,-4.986610911632454,-4.986610911621033,40.05802399060381,42345.03172217878,25756.026181190246,25756.026181190246,68101.05790336902,77946.25406488756,77946.25406488756,25756.026181190246,103702.2802460778,103702.2802460778,103702.2802460778,129813.5295092375,125304.14259893238,4509.386910305133,0.0,92400.6646154092,56799.44227271639,39556.913714103124,26111.249263159698,65668.16297726282,19926.13055751767,1450.8174328991895,0.0,0.8867767916876558,2.886121025775619,0.0014947054983599872,1.0,1.0,-2.3552511012291575,354841.11279989826,1557036.5764754268,4.387982452736444,1557036.5764754268,4.387982452736444,0.7631243666932246,0.09250090979224562,4.028046144702076,101325.0,128662.77650113254,1.2698028768924998,1.0,0.0,4.028046144700774,1.284595546351322,1.2848772526476664,3.135653207068221,22939.326238091886,2339.1602879772286,19498.43156107075,1988.286679046438,0.85,0.8500001856502933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.138818990223,4632.441516551485,5.538765009768713,4.964564225989507,-2.311303535282966,7.275867761272473,3.5223134323390908,3.5,1.0063752663825973,0.6,0.00021928429690501133,1.0000430240899172,0.0002192748628035975,199.41854391205868,0.0,1.8553427540866273e-06,5.258041365081501,0.03128961764844929,7.328429522116491e-05,0.00014600000168384642,0.0005880947439091142,0.09250090979221597,0.09250090979221597,0.09250090979221597,0.09250090979189578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.30569295824,595.6747483674915,0.0,0.09250090979221597,0.09250090979224562,0.09250090979224562,0.3750020915837457,0.3750020915837457,0.5,10.000163341878068,0.0,0.0,0.0,0.0,0.0,0.0,26111.249263159698,19926.13055751767,0.7631243666932246,1.0370483171114222,0.6448335053447509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550938313820097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71744612227,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.210943798087,1450.8174328991895,0.3750020915837457,6.17534620354742,3.5223134323390908,,,,,,
4373.0,-30.600067003721488,4.964514987373798,35.02901915131064,24.3558139767498,5.103188468708468,-27.029837598996473,-40.646062873397,1.5329324777384836,-4.986783693080213,-4.9867836930911364,40.05801604506077,42344.75197864279,25755.908633878622,25755.908633878622,68100.6606125214,77945.99853641939,77945.99853641939,25755.908633878622,103701.90717029801,103701.90717029801,103701.90717029801,129813.39104362554,125304.00023404408,4509.39080958146,0.0,92400.50336274011,56799.2568032597,39556.940621644906,26111.48387332753,65668.42449497244,19926.244532329805,1450.8293364696444,0.0,0.8867759411598726,2.886102659906233,0.0014947054983599872,1.0,1.0,-2.3572986577147503,354838.7233755866,1557036.2334706753,4.388011034022905,1557036.2334706753,4.388011034022905,0.7631218749955514,0.0925009913802073,4.028046144702076,101325.0,128662.74548954856,1.269802570831962,1.0,0.0,4.028046144704942,1.284596493018225,1.284878187402525,3.1356508962888228,22939.286205613786,2339.156205800532,19498.392354061652,1988.282681044154,0.85,0.8499999598631772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.080103032267,4632.441516551485,5.5388096684793595,4.964514987373798,-2.3114726867487585,7.275987674122557,3.5222393072627654,3.5,1.0063540877893615,0.6,0.0002192748628035975,1.0000428803702812,0.00021926546061945627,199.4188839854672,0.0,1.8813347670663651e-06,5.331702729866079,0.031291498983216356,7.328130015417256e-05,0.00014599356264942493,0.000588068807181337,0.09250099138075472,0.09250099138075472,0.09250099138075472,0.09250099138172933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2672754722,595.6747604689457,0.0,0.09250099138075472,0.0925009913802073,0.0925009913802073,0.37500209936672496,0.37500209936672496,0.5,10.000163341788369,0.0,0.0,0.0,0.0,0.0,0.0,26111.48387332753,19926.244532329805,0.7631218749955514,1.0370381372212634,0.6448266774221862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550963073862304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79110748706,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.1827285019,1450.8293364696444,0.37500209936672496,6.17534620354742,3.5222393072627654,,,,,,
4374.0,-30.60047556509528,4.964465621535316,35.02901863127891,24.355460819229506,5.1028837766628286,-27.030235867298703,-40.64643883667884,1.532617585044879,-4.987007440291222,-4.987007440304343,40.05802329830657,42344.54801319012,25755.92390061881,25755.92390061881,68100.47191380893,77945.8009812966,77945.8009812966,25755.92390061881,103701.72488191542,103701.72488191542,103701.72488191542,129813.53203322148,125304.13471019878,4509.397323022704,0.0,92400.34685436555,56799.093887042334,39556.947741470234,26111.80715130605,65668.75489277628,19926.40549770689,1450.8452708131408,0.0,0.8867747762305864,2.8860788767488463,0.0014947054983599872,1.0,1.0,-2.358785658446209,354835.6291557377,1557036.5465908006,4.388050180573654,1557036.5465908006,4.388050180573654,0.7631185916103942,0.09250112352821538,4.028046144702076,101325.0,128662.72772887482,1.2698023955477407,1.0,0.0,4.02804614469984,1.2845979850763893,1.2848796677092216,3.135647254236154,22939.247350951016,2339.1522437275744,19498.358047961443,1988.2791827954952,0.85,0.849999904079376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4650.021554356273,4632.441516551485,5.538882691089879,4.964465621535316,-2.3116790534044953,7.276144674939811,3.522165393990342,3.5,1.0063329697115262,0.6,0.00021926546061945627,1.000042734114681,0.00021925609090452306,199.41922289887037,0.0,1.8749730684682106e-06,5.313673676038909,0.03129337395628482,7.32781651241064e-05,0.00014598729549534985,0.0005880435627955267,0.09250112352832218,0.09250112352832218,0.09250112352832218,0.09250112352672964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.30234596325,595.6747494217882,0.0,0.09250112352832218,0.09250112352821538,0.09250112352821538,0.37500210714838567,0.37500210714838567,0.5,10.000163341801647,0.0,0.0,0.0,0.0,0.0,0.0,26111.80715130605,19926.40549770689,0.7631185916103942,1.0370300461003585,0.6448203271453853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4550987751193765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77307843323,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.154527048348,1450.8452708131408,0.37500210714838567,6.17534620354742,3.522165393990342,,,,,,
4375.0,-30.600876766344104,4.964417537546438,35.02901768909709,24.355297057796292,5.102791014746834,-27.030605711057305,-40.64678043415768,1.5324939471351033,-4.987164856021479,-4.98716485602651,40.05801007811416,42344.23314692262,25755.77008351439,25755.77008351439,68100.00323043701,77945.51212954108,77945.51212954108,25755.77008351439,103701.28221305547,103701.28221305547,103701.28221305547,129813.29667886038,125303.89630020924,4509.400378651146,0.0,92400.18275623299,56798.90378735262,39556.976632089296,26112.014465804907,65668.9910978942,19926.504878112533,1450.8559461927957,0.0,0.886774022984252,2.886062144373456,0.0014947054983599872,1.0,1.0,-2.361049161745143,354833.4522524593,1557035.9758806482,4.388075492873309,1557035.9758806482,4.388075492873309,0.763116338810526,0.0925011888669594,4.028046144702076,101325.0,128662.69287564038,1.2698020515730608,1.0,0.0,4.028046144702899,1.2845985826353572,1.2848802533622712,3.1356457956216404,22939.206612060083,2339.148089516816,19498.32471817787,1988.275784103427,0.85,0.8499999606754839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.962909781315,4632.441516551485,5.538919467365315,4.964417537546438,-2.3118366258027505,7.276254163349188,3.5220913602746897,3.5,1.0063118172213399,0.6,0.00021925609090452306,1.0000419643943037,0.00021924689034156692,199.4195557078345,0.0,1.8685012707642528e-06,5.295332601345892,0.031295242457555585,7.327531676632884e-05,0.00014598077413819423,0.0005880172944679778,0.09250118880386912,0.09250118880386912,0.09250118880386912,0.0925011892912994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2384212621,595.674769558016,0.0,0.09250118880386912,0.0925011888669594,0.0925011888669594,0.37500211492940355,0.37500211492940355,0.5,10.00016334243273,0.0,0.0,0.0,0.0,0.0,0.0,26112.014465804907,19926.504878112533,0.763116338810526,1.0370191789442729,0.6448132130399132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551012344355085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75473735853,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.1263399687,1450.8559461927957,0.37500211492940355,6.17534620354742,3.5220913602746897,,,,,,
4376.0,-30.601283301258956,4.964368444149948,35.02901750637273,24.354835354629927,5.10236359557277,-27.031015278073074,-40.64717309139667,1.532069212563546,-4.9874288261455035,-4.98742882615076,40.058030106115105,42344.10711672316,25755.8912075926,25755.8912075926,68099.99832431576,77945.37200033753,77945.37200033753,25755.8912075926,103701.26320793014,103701.26320793014,103701.26320793014,129813.67164649551,125304.26262797981,4509.409018515698,0.0,92400.03151206527,56798.76663140374,39556.960978512805,26112.408438565373,65669.36941707818,19926.703429298945,1450.8750781638776,0.0,0.8867726070852576,2.8860340860584413,0.0014947054983599872,1.0,1.0,-2.3620445831023176,354829.80183121044,1557036.840480403,4.388123073216585,1557036.840480403,4.388123073216585,0.7631124289504153,0.09250136205786702,4.028046144702076,101325.0,128662.69092697711,1.2698020323412496,1.0,0.0,4.028046144702783,1.2846005879772953,1.2848822473242516,3.1356409006822514,22939.169064285732,2339.1442607093895,19498.29747904457,1988.2730064848415,0.85,0.8500001645395998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.9045058535075,4632.441516551485,5.539015086260361,4.964368444149948,-2.312072258470548,7.276440702620496,3.522017630973937,3.5,1.0062907517068391,0.6,0.00021924689034156692,1.0000425224319642,0.00021923756782700498,199.41989294224797,0.0,1.8347721769757539e-06,5.199744349549286,0.03129707722973256,7.327204278111238e-05,0.00014597484756045454,0.0005879934219393621,0.09250136205494738,0.09250136205494738,0.09250136205494738,0.09250136206993376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.3352587986,595.6747390543289,0.0,0.09250136205494738,0.09250136205786702,0.09250136205786702,0.3750021227123844,0.3750021227123844,0.5,10.000163342623745,0.0,0.0,0.0,0.0,0.0,0.0,26112.408438565373,19926.703429298945,0.7631124289504153,1.0370131299997754,0.6448075791285277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551036494554577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65914910674,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16662.09828671818,1450.8750781638776,0.3750021227123844,6.17534620354742,3.522017630973937,,,,,,
4377.0,-30.60168247588814,4.964322013686123,35.02901638429132,24.354654095973842,5.1022507358192275,-27.031385517570616,-40.647510917019076,1.5319278990036196,-4.987520744887831,-4.987520744916046,40.058002637697115,42343.785492363786,25755.57166027902,25755.57166027902,68099.3571526428,77945.09371939563,77945.09371939563,25755.57166027902,103700.66537967465,103700.66537967465,103700.66537967465,129813.17302872778,125303.76386651522,4509.409162212549,0.0,92399.86817955802,56798.55996789092,39557.00912407455,26112.50764905312,65669.51677312767,19926.74643073381,1450.8807288625978,0.0,0.8867722387398449,2.886024315741862,0.0014947054983599872,1.0,1.0,-2.364680749578042,354828.5307013601,1557035.6546805918,4.388135451235922,1557035.6546805918,4.388135451235922,0.7631111763965872,0.0925013705383754,4.028046144702076,101325.0,128662.64872449834,1.2698016158351675,1.0,0.0,4.028046144700225,1.284601268104642,1.2848829156243844,3.13563924052888,22939.12851546842,2339.1401258807464,19498.259451025267,1988.2691287060586,0.85,0.8500000092800871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.8457967404365,4632.441516551485,5.539016299924138,4.964322013686123,-2.312181531567044,7.276503545253167,3.521943517028573,3.5,1.006269576293878,0.6,0.00021923756782700498,1.000041752688436,0.0002192284144513201,199.42022407204246,0.0,1.859094855894215e-06,5.268674821604205,0.03129893632458845,7.32692260914473e-05,0.00014596834173555767,0.0005879672161764682,0.09250137050587862,0.09250137050587862,0.09250137050587862,0.09250137075711874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2024430124,595.6747808911429,0.0,0.09250137050587862,0.0925013705383754,0.0925013705383754,0.3750021304951772,0.3750021304951772,0.5,10.000163342991774,0.0,0.0,0.0,0.0,0.0,0.0,26112.50764905312,19926.74643073381,0.7631111763965872,1.0370010394306637,0.6448012346223186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551060965890927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.728079578796,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.070113243175,1450.8807288625978,0.3750021304951772,6.17534620354742,3.521943517028573,,,,,,
4378.0,-30.60208064265401,4.964274733739104,35.029015760340194,24.354394850693666,5.102050562350161,-27.03176354439156,-40.647864947654284,1.5317076518909356,-4.987774733616959,-4.987774733615128,40.058014766003815,42343.53532914178,25755.67359817794,25755.67359817794,68099.20892731972,77944.85331400612,77944.85331400612,25755.67359817794,103700.52691218405,103700.52691218405,103700.52691218405,129813.40600976125,125303.98913202283,4509.416877738415,0.0,92399.70879927848,56798.39082962196,39557.01996628502,26112.879097577195,65669.89906386222,19926.932176502243,1450.8989368581938,0.0,0.8867709022200324,2.8859973186601153,0.0014947054983599872,1.0,1.0,-2.366102800890417,354825.01834970526,1557036.1782542733,4.388180364214632,1557036.1782542733,4.388180364214632,0.7631074345360525,0.09250152634658536,4.028046144702076,101325.0,128662.62634270884,1.2698013949440794,1.0,0.0,4.028046144703196,1.284602317031436,1.2848839530220948,3.1356366801598288,22939.08894782847,2339.13609110435,19498.224381723594,1988.265552632509,0.85,0.8499999466443237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.787658670772,4632.441516551485,5.53910747948879,4.964274733739104,-2.312409247232287,7.276683980971391,3.5218701245789026,3.5,1.0062486070225436,0.6,0.0002192284144513201,1.000041647402568,0.0002192192845375263,199.42055436675142,0.0,1.8253682300943845e-06,5.173093564087486,0.03130076169281855,7.326627439664485e-05,0.00014596214005467524,0.0005879422355196991,0.09250152625962245,0.09250152625962245,0.09250152625962245,0.0925015268902215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2610769683,595.6747624216088,0.0,0.09250152625962245,0.09250152634658536,0.09250152634658536,0.37500213827853107,0.37500213827853107,0.5,10.000163344706488,0.0,0.0,0.0,0.0,0.0,0.0,26112.879097577195,19926.932176502243,0.7631074345360525,1.0369927455057462,0.6447936715718692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551084994252153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.632498321276,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.04207366806,1450.8989368581938,0.37500213827853107,6.17534620354742,3.5218701245789026,,,,,,
4379.0,-30.60247757932132,4.964227610253096,35.02901526419406,24.35410728156569,5.101818394993909,-27.032143686423954,-40.648219257686264,1.5314587705737335,-4.987982689862804,-4.987982689804193,40.05801720559413,42343.29171842314,25755.654822887132,25755.654822887132,68098.94654131027,77944.62768669278,77944.62768669278,25755.654822887132,103700.2825095799,103700.2825095799,103700.2825095799,129813.45705759009,125304.03448954564,4509.422568044454,0.0,92399.55059572184,56798.21464238943,39557.039948147125,26113.174548010185,65670.2144961573,19927.078336998064,1450.9136078221757,0.0,0.8867698350383684,2.885975214631846,0.0014947054983599872,1.0,1.0,-2.367774928218978,354822.14259097836,1557036.2835703806,4.388216226305967,1557036.2835703806,4.388216226305967,0.7631043977575871,0.09250164256926793,4.028046144702076,101325.0,128662.60095441029,1.269801144381054,1.0,0.0,4.028046144700945,1.284603499825116,1.2848851243461603,3.135633793034542,22939.049672320954,2339.132086117171,19498.19562777451,1988.262620545702,0.85,0.8500001484935839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.7292558152985,4632.441516551485,5.539173015434217,4.964227610253096,-2.3126033978462517,7.276831008099348,3.5217963984843617,3.5,1.0062275424241034,0.6,0.0002192192845375263,1.0000415188697365,0.00021921018317848598,199.42088364201376,0.0,1.8206924700828493e-06,5.159842460214795,0.03130258238528863,7.326332048248679e-05,0.0001459559640550395,0.0005879173583081766,0.09250164257871776,0.09250164257871776,0.09250164257871776,0.09250164242921527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2728671283,595.6747587077813,0.0,0.09250164257871776,0.09250164256926793,0.09250164256926793,0.3750021460677369,0.3750021460677369,0.5,10.000163345875112,0.0,0.0,0.0,0.0,0.0,0.0,26113.174548010185,19927.078336998064,0.7631043977575871,1.0369837690311654,0.6447868648411504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455110896202063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6192472174,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16662.014040977985,1450.9136078221757,0.3750021460677369,6.17534620354742,3.5217963984843617,,,,,,
4380.0,-30.602873476223998,4.964181008366971,35.029014751610006,24.353830085042887,5.101596647274146,-27.032522873958747,-40.648577199876286,1.53122038137726,-4.988173271410346,-4.988173271354823,40.05801573901559,42343.06763201309,25755.59223082292,25755.59223082292,68098.65986283601,77944.40198776979,77944.40198776979,25755.59223082292,103699.9942185927,103699.9942185927,103699.9942185927,129813.43553569814,125304.00805846712,4509.427477231024,0.0,92399.39202785816,56798.057685010564,39557.03815871955,26113.44131710544,65670.47947582499,19927.20951758255,1450.9269474379244,0.0,0.8867688704161842,2.8859549575075993,0.0014947054983599872,1.0,1.0,-2.3695568255669173,354819.50711731106,1557036.2202587908,4.388248641989125,1557036.2202587908,4.388248641989125,0.7631016255421441,0.09250174355768176,4.028046144702076,101325.0,128662.57623422485,1.2698009004117923,1.0,0.0,4.028046144702658,1.2846046334933654,1.284886246570688,3.135631025826344,22939.01030637082,2339.128071907412,19498.156329223788,1988.2586132087704,0.85,0.8499998940149825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.670827437544,4632.441516551485,5.53922915980204,4.964181008366971,-2.3127847183551404,7.2769657267221115,3.5217226407889815,3.5,1.006206468796852,0.6,0.00021921018317848598,1.0000414102447748,0.0002192011060070313,199.42121205571107,0.0,1.8150010621614036e-06,5.143713010165418,0.03130439738635079,7.326033639853147e-05,0.0001459498467799545,0.0005878927176418545,0.09250174362879338,0.09250174362879338,0.09250174362879338,0.09250174297121096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2657711664,595.6747609430489,0.0,0.09250174362879338,0.09250174355768176,0.09250174355768176,0.37500215385945107,0.37500215385945107,0.5,10.000163346876654,0.0,0.0,0.0,0.0,0.0,0.0,26113.44131710544,19927.20951758255,0.7631016255421441,1.0369752194044037,0.6447808508479167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551132855818196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60311776735,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.986019658663,1450.9269474379244,0.37500215385945107,6.17534620354742,3.5217226407889815,,,,,,
4381.0,-30.60326826055145,4.964134813140042,35.02901425837874,24.353549430985026,5.101372213355241,-27.032900102878326,-40.64892731895668,1.5309784660549373,-4.9883686023003975,-4.9883686022340035,40.05801527222887,42342.81578642829,25755.543431635146,25755.543431635146,68098.35921806344,77944.17306258164,77944.17306258164,25755.543431635146,103699.71649421679,103699.71649421679,103699.71649421679,129813.43249564266,125303.99989939814,4509.432596244513,0.0,92399.23363489276,56797.87637529201,39557.06362177861,26113.716001425866,65670.77962320448,19927.34481591012,1450.9406545618613,0.0,0.8867678779957041,2.88593419568704,0.0014947054983599872,1.0,1.0,-2.3713145090742387,354816.80598288943,1557036.2001079593,4.388281991871167,1557036.2001079593,4.388281991871167,0.763098779768534,0.09250184864847905,4.028046144702076,101325.0,128662.55307297003,1.2698006718279795,1.0,0.0,4.0280461447018165,1.2846057836043419,1.2848873852725997,3.1356282184875424,22938.970983840813,2339.1240621252737,19498.125068805013,1988.2554255331856,0.85,0.8499999883403804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.612461001858,4632.441516551485,5.539288198243853,4.964134813140042,-2.3129693721059317,7.277104185245974,3.5216489619037556,3.5,1.0061854176867873,0.6,0.0002192011060070313,1.000041294002685,0.0002191920546897364,199.42153954743603,0.0,1.8101805335280169e-06,5.1300516320184,0.03130620756688432,7.325741764282532e-05,0.000145943688364206,0.0005878679112590412,0.09250184874737406,0.09250184874737406,0.09250184874737406,0.09250184785399804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2635092034,595.6747616556149,0.0,0.09250184874737406,0.09250184864847905,0.09250184864847905,0.3750021616525131,0.3750021616525131,0.5,10.000163347909664,0.0,0.0,0.0,0.0,0.0,0.0,26113.716001425866,19927.34481591012,0.763098779768534,1.0369659018636226,0.6447740689143067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551156687101456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58945638921,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.95800593807,1450.9406545618613,0.3750021616525131,6.17534620354742,3.5216489619037556,,,,,,
4382.0,-30.603661959504333,4.9640890607162,35.029013775611965,24.353271221648924,5.10114938331509,-27.033277098081694,-40.64928110511971,1.5307390032683286,-4.988561717643904,-4.988561717628819,40.058014587694586,42342.58410384262,25755.4902951832,25755.4902951832,68098.07439902582,77943.94751681271,77943.94751681271,25755.4902951832,103699.43781199591,103699.43781199591,103699.43781199591,129813.42526180617,125303.98762093001,4509.437640876155,0.0,92399.07518617179,56797.71178841858,39557.07044194801,26113.987449810265,65671.05789175828,19927.47847331837,1450.9542043636284,0.0,0.8867668976318256,2.8859136694740233,0.0014947054983599872,1.0,1.0,-2.3730684505487147,354814.13550203,1557036.1705566405,4.388314936645843,1557036.1705566405,4.388314936645843,0.763095965777649,0.09250195225745654,4.028046144702076,101325.0,128662.53013441958,1.2698004454420881,1.0,0.0,4.028046144700982,1.2846069221941219,1.2848885124839826,3.1356254392761107,22938.931647468962,2339.12005093166,19498.091344276057,1988.2519865882905,0.85,0.8499999757585677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.554129730485,4632.441516551485,5.539346263439702,4.9640890607162,-2.313152270345581,7.277241331061781,3.5215753280242437,3.5,1.0061643794354982,0.6,0.0002191920546897364,1.0000411806046987,0.00021918302860007895,199.4218661397447,0.0,1.8050276298817099e-06,5.115448303084766,0.031308012594514205,7.325446842583546e-05,0.00014593758626390093,0.0005878433317174328,0.09250195235096376,0.09250195235096376,0.09250195235096376,0.09250195150364308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2601944422,595.6747626998097,0.0,0.09250195235096376,0.09250195225745654,0.09250195225745654,0.37500216944678916,0.37500216944678916,0.5,10.000163348932977,0.0,0.0,0.0,0.0,0.0,0.0,26113.987449810265,19927.47847331837,0.763095965777649,1.0369571708631198,0.6447678088821625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551180451486918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.57485306027,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.9300013095,1450.9542043636284,0.37500216944678916,6.17534620354742,3.5215753280242437,,,,,,
