time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4383.0,-30.6040620614425,4.964043744533641,35.02901332562399,24.35295854173603,5.100889470409206,-27.033663244185487,-40.64964383197946,1.5304647164894172,-4.988754576276108,-4.988754576313177,40.05801456785923,42342.36166667273,25755.43794190697,25755.43794190697,68097.7996085797,77943.73255064673,77943.73255064673,25755.43794190697,103699.1704925537,103699.1704925537,103699.1704925537,129813.43009914862,125303.98736000976,4509.4427391388635,0.0,92398.91817247412,56797.54728775661,39557.07876079723,26114.25960659492,65671.33836739215,19927.612635894464,1450.967768802759,0.0,0.8867659161603458,2.8858931706618876,0.0014947054983599872,1.0,1.0,-2.374778135494637,354811.46858682256,1557036.1697005401,4.388347918690606,1557036.1697005401,4.388347918690606,0.763093150489395,0.09250205684194938,4.028046144702076,101325.0,128662.50530288192,1.2698002003738655,1.0,0.0,4.028046144699993,1.284608223596423,1.284889802575963,3.135622262657678,22938.89266735502,2339.116076066243,19498.05667707589,1988.2484515176834,0.85,0.8499999088806984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.495842798793,4632.441516551485,5.5394044457093905,4.964043744533641,-2.3133348424311504,7.277378586964792,3.521501750731618,3.5,1.0061433573518908,0.6,0.00021918302860007895,1.0000418505024293,0.00021917385606408328,199.42219804461303,0.0,1.7999996434350916e-06,5.10119898949505,0.03130981259415764,7.325144479178151e-05,0.00014593158380829744,0.0005878191535492803,0.0925020568427128,0.0925020568427128,0.0925020568427128,0.09250205683645261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.26009853213,595.6747627300216,0.0,0.0925020568427128,0.09250205684194938,0.09250205684194938,0.37500217724200735,0.37500217724200735,0.5,10.000163348933404,0.0,0.0,0.0,0.0,0.0,0.0,26114.25960659492,19927.612635894464,0.763093150489395,1.0369485577956847,0.6447616680170634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551204150611323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.560603746686,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.90200526513,1450.967768802759,0.37500217724200735,6.17534620354742,3.521501750731618,,,,,,
4384.0,-30.60445956356452,4.963999254401651,35.02901268241896,24.352724372316175,5.100717187915909,-27.03403806662638,-40.649993636738486,1.5302699239960693,-4.988928413744816,-4.988928413716269,40.05800809304753,42342.09680821206,25755.338815834024,25755.338815834024,68097.43562404608,77943.48060451145,77943.48060451145,25755.338815834024,103698.81942034548,103698.81942034548,103698.81942034548,129813.31688615058,125303.87009550193,4509.446790648655,0.0,92398.75711472904,56797.37331833247,39557.0931071073,26114.497465805107,65671.5905729124,19927.728477806148,1450.979792168837,0.0,0.8867650548605914,2.88587469369474,0.0014947054983599872,1.0,1.0,-2.3767447449378665,354809.06471625564,1557035.8901857315,4.388376862442645,1557035.8901857315,4.388376862442645,0.7630906359159295,0.09250214125604808,4.028046144702076,101325.0,128662.47757618748,1.269799926732667,1.0,0.0,4.028046144702985,1.2846091535292106,1.2848907209288496,3.135619992770418,22938.852683268622,2339.1119988241267,19498.02298153492,1988.2450155287402,0.85,0.849999921563496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.437599224401,4632.441516551485,5.539452517898168,4.963999254401651,-2.3135032635671413,7.277502517968792,3.5214282287844063,3.5,1.006122351081259,0.6,0.00021917385606408328,1.0000415786932142,0.00021916474348045072,199.4225277937741,0.0,1.8292072898997028e-06,5.183973459575758,0.03131164180144754,7.324852898363924e-05,0.00014592532708044404,0.0005877939511607721,0.0925021412569171,0.0925021412569171,0.0925021412569171,0.09250214125351791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.22879214433,595.6747725914894,0.0,0.0925021412569171,0.09250214125604808,0.09250214125604808,0.37500218503388777,0.37500218503388777,0.5,10.000163348867646,0.0,0.0,0.0,0.0,0.0,0.0,26114.497465805107,19927.728477806148,0.7630906359159295,1.0369390329969297,0.6447551587958177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455122823524592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.643378216766,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.873867824317,1450.979792168837,0.37500218503388777,6.17534620354742,3.5214282287844063,,,,,,
4385.0,-30.604856200397865,4.963954642583604,35.0290123245047,24.352378758508735,5.100419538775609,-27.03442490362493,-40.650356468372024,1.529962532133599,-4.989145932140502,-4.989145932169108,40.058015038045696,42341.889876226654,25755.35341816311,25755.35341816311,68097.24329438977,77943.28507851851,77943.28507851851,25755.35341816311,103698.63849668163,103698.63849668163,103698.63849668163,129813.45029113845,125303.99717519042,4509.453115948031,0.0,92398.6007892563,56797.20558702936,39557.10578025216,26114.81179445682,65671.91757470898,19927.884898128712,1450.9952824664197,0.0,0.8867639226511472,2.885851574068169,0.0014947054983599872,1.0,1.0,-2.378205370413184,354806.0568322703,1557036.189997141,4.3884149101017424,1557036.189997141,4.3884149101017424,0.7630874407587591,0.09250226960726168,4.028046144702076,101325.0,128662.46120741604,1.2697997651854531,1.0,0.0,4.028046144702387,1.2846106099388641,1.2848921659509955,3.1356164378042735,22938.81387401294,2339.1080413814034,19497.990133105952,1988.2416659211813,0.85,0.8499999276420718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.379492741479,4632.441516551485,5.539524888938807,4.963954642583604,-2.3137035887421566,7.277658231325761,3.5213548805021455,3.5,1.0061013944291843,0.6,0.00021916474348045072,1.0000414883175068,0.00021915565108121524,199.42285682609798,0.0,1.817254462736111e-06,5.150099147394139,0.03131345905591028,7.324550470298543e-05,0.0001459192387774653,0.0005877694271954308,0.09250226960773607,0.09250226960773607,0.09250226960773607,0.09250226960656531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2623724391,595.6747620137378,0.0,0.09250226960773607,0.09250226960726168,0.09250226960726168,0.37500219282283254,0.37500219282283254,0.5,10.000163348833304,0.0,0.0,0.0,0.0,0.0,0.0,26114.81179445682,19927.884898128712,0.7630874407587591,1.036930941097033,0.6447487973540309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455125216345694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60950390458,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.84576912976,1450.9952824664197,0.37500219282283254,6.17534620354742,3.5213548805021455,,,,,,
4386.0,-30.605245245814828,4.9639113016948935,35.02901167149422,24.35207721954214,5.10017104375472,-27.03479909322504,-40.65070990528909,1.5296996786660622,-4.989297858894361,-4.989297858909299,40.05800580794395,42341.67663077301,25755.20091057705,25755.20091057705,68096.87754135006,77943.06909250883,77943.06909250883,25755.20091057705,103698.27000308587,103698.27000308587,103698.27000308587,129813.28591123025,125303.8295438438,4509.45636738644,0.0,92398.44269147985,56797.05024739299,39557.10271565207,26115.015908144393,65672.11862379647,19927.98351497592,1451.005691953869,0.0,0.8867631828300196,2.8858354261421972,0.0014947054983599872,1.0,1.0,-2.3801637093693557,354803.9559733174,1557035.791539166,4.388439771670023,1557035.791539166,4.388439771670023,0.7630852527553336,0.09250233815718398,4.028046144702076,101325.0,128662.44027320493,1.269799558580853,1.0,0.0,4.028046144704492,1.2846118580145507,1.2848934026194185,3.1356133913691857,22938.774624766338,2339.1040390720927,19497.957451336988,1988.2383333082132,0.85,0.849999957290029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.321297950985,4632.441516551485,5.539561424143281,4.9639113016948935,-2.313855657572569,7.2777669592674625,3.5212814213610377,3.5,1.0060804061031536,0.6,0.00021915565108121524,1.0000406943684872,0.000219146733043308,199.42317956185687,0.0,1.813232230944019e-06,5.13870014249535,0.031315272288141224,7.324255884035747e-05,0.00014591309224085776,0.0005877446686623455,0.09250233811337259,0.09250233811337259,0.09250233811337259,0.09250233844196208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2177397595,595.6747760730127,0.0,0.09250233811337259,0.09250233815718398,0.09250233815718398,0.3750022006095542,0.3750022006095542,0.5,10.000163349605657,0.0,0.0,0.0,0.0,0.0,0.0,26115.015908144393,19927.98351497592,0.7630852527553336,1.036922197248483,0.6447435763924081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551276039655765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.598104899684,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.817674519745,1451.005691953869,0.3750022006095542,6.17534620354742,3.5212814213610377,,,,,,
4387.0,-30.605633637493035,4.963868656119541,35.0290109088706,24.351828765962296,5.0999805484452185,-27.035168487975156,-40.651051223371155,1.5294902285888152,-4.989475082898025,-4.989475082904358,40.05800133929805,42341.416015807736,25755.117472805232,25755.117472805232,68096.53348861297,77942.8331727031,77942.8331727031,25755.117472805232,103697.95064550833,103697.95064550833,103697.95064550833,129813.21142426883,125303.75074696763,4509.46067730119,0.0,92398.28327318792,56796.86612926455,39557.13015991485,26115.260778760494,65672.39093867535,19928.103230674602,1451.0180123849789,0.0,0.8867622970120418,2.8858165895231367,0.0014947054983599872,1.0,1.0,-2.382018866584019,354801.50531370053,1557035.5986292977,4.388469539475692,1557035.5986292977,4.388469539475692,0.76308268178896,0.09250242745853143,4.028046144702076,101325.0,128662.40497456181,1.2697992102103313,1.0,0.0,4.028046144701153,1.284612855977181,1.2848943893439468,3.1356109554407476,22938.73504768946,2339.1000033333976,19497.920524730882,1988.2345678423196,0.85,0.8499998140348562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.263347504515,4632.441516551485,5.53961252520343,4.963868656119541,-2.314025914657031,7.277894570776572,3.5212082712639154,3.5,1.0060595060754045,0.6,0.000219146733043308,1.0000406261153447,0.00021913783032453683,199.4235017562274,0.0,1.7784634749150055e-06,5.0401654879091256,0.031317050751616136,7.323971409103872e-05,0.00014590701895226928,0.000587720205175661,0.09250242742111668,0.09250242742111668,0.09250242742111668,0.09250242767907417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1961287137,595.6747828805073,0.0,0.09250242742111668,0.09250242745853143,0.09250242745853143,0.37500220839773146,0.37500220839773146,0.5,10.00016335053051,0.0,0.0,0.0,0.0,0.0,0.0,26115.260778760494,19928.103230674602,0.76308268178896,1.036912658657445,0.6447369345109728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551299458949825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.4995702451,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.789718769876,1451.0180123849789,0.37500220839773146,6.17534620354742,3.5212082712639154,,,,,,
4388.0,-30.606020886524178,4.963826073788815,35.02901033085834,24.351525969710224,5.099729249110781,-27.035542596876063,-40.65140459043903,1.529225864243923,-4.989681248367447,-4.989681248378252,40.05800514059885,42341.21016211066,25755.109883404522,25755.109883404522,68096.32004551518,77942.62328729179,77942.62328729179,25755.109883404522,103697.73317069632,103697.73317069632,103697.73317069632,129813.28877764249,125303.82233692426,4509.466440718235,0.0,92398.12604448774,56796.712932773684,39557.125679682285,26115.55560694617,65672.68128662846,19928.249343445845,1451.0326104722533,0.0,0.8867612339430995,2.885794676922815,0.0014947054983599872,1.0,1.0,-2.3835807180610686,354798.65446721297,1557035.7627298152,4.388505263831831,1557035.7627298152,4.388505263831831,0.7630796619217002,0.09250254490607682,4.028046144702076,101325.0,128662.38654577493,1.2697990283323457,1.0,0.0,4.028046144701812,1.2846141107315607,1.2848956329361627,3.135607892714325,22938.696014199144,2339.096023025105,19497.893861538785,1988.2318489533925,0.85,0.8500000980644022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.205505521414,4632.441516551485,5.539679812565319,4.963826073788815,-2.314217263272449,7.2780433370612645,3.521135258684842,3.5,1.0060386453385264,0.6,0.00021913783032453683,1.0000405067200506,0.00021912895412933692,199.42382300362416,0.0,1.7754113524978032e-06,5.031515772978774,0.03131882616296863,7.323676902590016e-05,0.00014590106129863667,0.0005876962074719147,0.09250254488141092,0.09250254488141092,0.09250254488141092,0.09250254501626998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.21450273873,595.6747770927727,0.0,0.09250254488141092,0.09250254490607682,0.09250254490607682,0.37500221618769203,0.37500221618769203,0.5,10.000163351743344,0.0,0.0,0.0,0.0,0.0,0.0,26115.55560694617,19928.249343445845,0.7630796619217002,1.0369048242192023,0.6447309494995708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551322838962888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49092053017,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.7617631484,1451.0326104722533,0.37500221618769203,6.17534620354742,3.521135258684842,,,,,,
4389.0,-30.606407100428495,4.963784223927008,35.02900961323961,24.35127954175698,5.099541990933088,-27.03590861259635,-40.65174161279572,1.5290184759843934,-4.989855769897645,-4.989855769845647,40.05799995653686,42340.94115643836,25755.02198703426,25755.02198703426,68095.96314347262,77942.38256200394,77942.38256200394,25755.02198703426,103697.4045490382,103697.4045490382,103697.4045490382,129813.20045595351,125303.72983629753,4509.470619655985,0.0,92397.96658019234,56796.52518842327,39557.15710196563,26115.795906915308,65672.95300888094,19928.366643505396,1451.044720554234,0.0,0.886760364456659,2.8857761277478193,0.0014947054983599872,1.0,1.0,-2.3854624916858143,354796.2412056858,1557035.5389362378,4.388534482905016,1557035.5389362378,4.388534482905016,0.7630771321133079,0.0925026316651157,4.028046144702076,101325.0,128662.3568147411,1.2697987349098554,1.0,0.0,4.028046144702635,1.2846150989685556,1.284896609986641,3.1356054805336466,22938.65642570148,2339.0919861218135,19497.854864111534,1988.2278723225093,0.85,0.8499998649557033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.147621864884,4632.441516551485,5.539729877775595,4.963784223927008,-2.31438529894208,7.278169522869089,3.521062194108606,3.5,1.006017769745316,0.6,0.00021912895412933692,1.0000403985706543,0.0002191201019904149,199.42414339323426,0.0,1.7701247804921572e-06,5.016533627914773,0.03132059628774912,7.323396028442279e-05,0.00014589499384491412,0.0005876717674883394,0.09250263164778667,0.09250263164778667,0.09250263164778667,0.0925026317382951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.18943266413,595.6747849898575,0.0,0.09250263164778667,0.0925026316651157,0.0925026316651157,0.3750022239802427,0.3750022239802427,0.5,10.000163352643657,0.0,0.0,0.0,0.0,0.0,0.0,26115.795906915308,19928.366643505396,0.7630771321133079,1.0368950994827963,0.6447241857802953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551346150263644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.475938385105,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.73381747156,1451.044720554234,0.3750022239802427,6.17534620354742,3.521062194108606,,,,,,
4390.0,-30.606792047213883,4.963742382739433,35.029008994075944,24.351071670558326,5.099398015753033,-27.03626896885521,-40.65207779696209,1.5288499931317923,-4.990063513817063,-4.990063513804292,40.058001362006294,42340.67414013343,25755.020946078843,25755.020946078843,68095.69508621228,77942.1225888782,77942.1225888782,25755.020946078843,103697.14353495705,103697.14353495705,103697.14353495705,129813.23365645972,125303.75743872447,4509.4762177352495,0.0,92397.80559176761,56796.35715603398,39557.16492859292,26116.090121502668,65673.25505009558,19928.51191425851,1451.0593506695557,0.0,0.8867593020125972,2.885754047624648,0.0014947054983599872,1.0,1.0,-2.3871977619244262,354793.3685659832,1557035.5996096565,4.388570186367744,1557035.5996096565,4.388570186367744,0.7630740980576713,0.09250274620443004,4.028046144702076,101325.0,128662.32702803116,1.2697984409378846,1.0,0.0,4.028046144704067,1.2846159052048425,1.2848974050274162,3.135603512599956,22938.6164588245,2339.0879106345697,19497.821695200753,1988.2244900349003,0.85,0.8499998999590896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.089856556073,4632.441516551485,5.539798485451839,4.963742382739433,-2.3145775663008656,7.2783199490402986,3.520989279523276,3.5,1.0059969370066502,0.6,0.0002191201019904149,1.0000402661528913,0.00021911127922214554,199.4244627325969,0.0,1.7653302217225457e-06,5.002945848361694,0.03132236161797085,7.323115862765331e-05,0.0001458889433627616,0.0005876473958670314,0.09250274625147344,0.09250274625147344,0.09250274625147344,0.09250274578551375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.19622271816,595.6747828510562,0.0,0.09250274625147344,0.09250274620443004,0.09250274620443004,0.3750022317736239,0.3750022317736239,0.5,10.000163353806553,0.0,0.0,0.0,0.0,0.0,0.0,26116.090121502668,19928.51191425851,0.7630740980576713,1.036886248964953,0.6447171547662126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551369399323908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.46235060555,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.705879623456,1451.0593506695557,0.3750022317736239,6.17534620354742,3.520989279523276,,,,,,
4391.0,-30.60717579698904,4.963700111434877,35.02900873175352,24.350778653193288,5.099157099025905,-27.036639045528872,-40.652426693681605,1.5285954814994156,-4.99029219790981,-4.990292197952323,40.05801041952055,42340.465136599734,25755.072560167944,25755.072560167944,68095.53769676769,77941.91030705925,77941.91030705925,25755.072560167944,103696.9828672272,103696.9828672272,103696.9828672272,129813.40525627953,125303.92224660415,4509.48300967537,0.0,92397.64811411856,56796.2029554587,39557.16128739985,26116.42238905233,65673.58367645218,19928.67758136481,1451.0756801102987,0.0,0.8867581052729258,2.8857297420233046,0.0014947054983599872,1.0,1.0,-2.388618628054985,354790.20639102324,1557035.9906174503,4.388610402907801,1557035.9906174503,4.388610402907801,0.7630707332149236,0.09250288368869405,4.028046144702076,101325.0,128662.30614949611,1.2697982348827646,1.0,0.0,4.028046144701932,1.2846171137208289,1.2848986024737574,3.1356005627505947,22938.57736353031,2339.0839240240357,19497.794118229238,1988.2216779664043,0.85,0.8500001464444993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4649.0320375831225,4632.441516551485,5.5398784848032925,4.963700111434877,-2.3147852893089196,7.278485400743796,3.5209162978049022,3.5,1.005976085087115,0.6,0.00021911127922214554,1.0000401410675883,0.00021910248421451792,199.4247810798633,0.0,1.7594758219310056e-06,4.98635447935247,0.03132412109379278,7.322825113312906e-05,0.0001458830280890165,0.0005876235688714275,0.09250288379748714,0.09250288379748714,0.09250288379748714,0.092502882798782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.24001031695,595.6747690580894,0.0,0.09250288379748714,0.09250288368869405,0.09250288368869405,0.375002239568731,0.375002239568731,0.5,10.000163355231555,0.0,0.0,0.0,0.0,0.0,0.0,26116.42238905233,19928.67758136481,0.7630707332149236,1.0368786639122287,0.6447107461836481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551392572177733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44575923654,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.677954286177,1451.0756801102987,0.375002239568731,6.17534620354742,3.5209162978049022,,,,,,
4392.0,-30.607558586433875,4.96365850779991,35.02900836523088,24.350510781537764,5.098945346649334,-27.037004436738158,-40.652763611264504,1.5283663949513535,-4.9904697621399805,-4.990469762153351,40.058006888392484,42340.2103909074,25754.992439754697,25754.992439754697,68095.20283066209,77941.68192177113,77941.68192177113,25754.992439754697,103696.67436152583,103696.67436152583,103696.67436152583,129813.34383255188,125303.85641554964,4509.487417002231,0.0,92397.4896724942,56796.0181571325,39557.1905726241,26116.66947102604,65673.86004365014,19928.798599584938,1451.088078352108,0.0,0.8867572142935074,2.885710869788514,0.0014947054983599872,1.0,1.0,-2.39043533314981,354787.75110142515,1557035.8381812426,4.388640344396005,1557035.8381812426,4.388640344396005,0.7630681477856142,0.09250297479975576,4.028046144702076,101325.0,128662.27563899696,1.2697979337675496,1.0,0.0,4.028046144704823,1.284618203273466,1.2848996809663253,3.1355979032819263,22938.538028920255,2339.0799130100754,19497.75896009625,1988.2180928345817,0.85,0.8500000712998375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.974060087192,4632.441516551485,5.539930338796439,4.96365850779991,-2.3149555344418578,7.2786140422417684,3.52084311659926,3.5,1.005955176171217,0.6,0.00021910248421451792,1.0000400407389438,0.0002190937115404099,199.42509863136834,0.0,1.753942470733527e-06,4.970672962058816,0.031325875036263516,7.322544356680315e-05,0.00014587704064771478,0.0005875994511815756,0.09250297473136067,0.09250297473136067,0.09250297473136067,0.09250297525601621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.22293255664,595.6747744376054,0.0,0.09250297473136067,0.09250297479975576,0.09250297479975576,0.37500224736628085,0.37500224736628085,0.5,10.000163356106354,0.0,0.0,0.0,0.0,0.0,0.0,26116.66947102604,19928.798599584938,0.7630681477856142,1.0368692016184613,0.6447041541758923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551415673044805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43007771925,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.65004009744,1451.088078352108,0.37500224736628085,6.17534620354742,3.52084311659926,,,,,,
4393.0,-30.607946668032795,4.963617248960816,35.02900807004285,24.350186332035832,5.098670618263316,-27.037381349951723,-40.65312109943477,1.5280801520520984,-4.990661661817853,-4.990661661830707,40.058008213489984,42340.01811856881,25754.95106068882,25754.95106068882,68094.96917925763,77941.47941476219,77941.47941476219,25754.95106068882,103696.43047545101,103696.43047545101,103696.43047545101,129813.37184332525,125303.87924676512,4509.49259656013,0.0,92397.33354833878,56795.872250989516,39557.17921927696,26116.94136787424,65674.12058715119,19928.93284283209,1451.101596111856,0.0,0.8867562327594052,2.885690474034693,0.0014947054983599872,1.0,1.0,-2.3920506046910077,354785.0976017787,1557035.8953837703,4.388673329034337,1557035.8953837703,4.388673329034337,0.7630653437598227,0.09250308078110903,4.028046144702076,101325.0,128662.26094050835,1.2697977887047456,1.0,0.0,4.028046144702479,1.2846195600916406,1.284901026811662,3.1355945914561105,22938.499269643475,2339.0759606637816,19497.727332853312,1988.214867753342,0.85,0.8500001287641499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.9161858642,4632.441516551485,5.539990404430396,4.963617248960816,-2.315136118293319,7.278753367254135,3.5207700663551034,3.5,1.0059343046728866,0.6,0.0002190937115404099,1.0000405944513315,0.0002190848179124317,199.425420574015,0.0,1.7494913992505434e-06,4.95805862547604,0.031327624527662766,7.322246469265116e-05,0.00014587124684775876,0.0005875761134879995,0.09250308078095662,0.09250308078095662,0.09250308078095662,0.09250308078433744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2293397723,595.6747724193368,0.0,0.09250308078095662,0.09250308078110903,0.09250308078110903,0.3750022551635923,0.3750022551635923,0.5,10.000163356071809,0.0,0.0,0.0,0.0,0.0,0.0,26116.94136787424,19928.93284283209,0.7630653437598227,1.0368615303937556,0.6446986688216488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551438716172134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41746338266,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.62213235566,1451.101596111856,0.3750022551635923,6.17534620354742,3.5207700663551034,,,,,,
4394.0,-30.608326971841677,4.9635770121748255,35.02900748048406,24.349977273400896,5.098524087413782,-27.037738101057176,-40.65344921601934,1.5279105768322014,-4.990821057315259,-4.9908210573195,40.057999129768795,42339.73767858576,25754.82841767207,25754.82841767207,68094.56609625783,77941.22483224007,77941.22483224007,25754.82841767207,103696.05324991213,103696.05324991213,103696.05324991213,129813.20944934354,125303.71339573269,4509.496053610854,0.0,92397.17202508754,56795.684884114125,39557.2079344149,26117.156199431414,65674.36413384632,19929.036736757775,1451.112533780474,0.0,0.8867554543485904,2.8856735330229335,0.0014947054983599872,1.0,1.0,-2.394068652535225,354782.89356669754,1557035.5032450052,4.388699487711602,1557035.5032450052,4.388699487711602,0.7630630450183409,0.09250315351988266,4.028046144702076,101325.0,128662.2239715824,1.269797423849814,1.0,0.0,4.028046144700663,1.2846203715278954,1.2849018270001762,3.1355926108436365,22938.459169990827,2339.071871637188,19497.686274093878,1988.2106809250743,0.85,0.8499998247311079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.858338631809,4632.441516551485,5.540032958984914,4.9635770121748255,-2.3152926472420643,7.278869659416889,3.520697050784976,3.5,1.0059134430814216,0.6,0.0002190848179124317,1.000039780981451,0.00021907610285004788,199.42573606530047,0.0,1.7736154999852717e-06,5.02642632695826,0.031329398143162754,7.321973066440568e-05,0.000145865087248026,0.0005875513023360431,0.09250315348278594,0.09250315348278594,0.09250315348278594,0.09250315376309674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.18541519163,595.6747862555577,0.0,0.09250315348278594,0.09250315351988266,0.09250315351988266,0.37500226295707545,0.37500226295707545,0.5,10.000163356776428,0.0,0.0,0.0,0.0,0.0,0.0,26117.156199431414,19929.036736757775,0.7630630450183409,1.036851547697958,0.6446920078631612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551462077947446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.485831084145,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.594105834745,1451.112533780474,0.37500226295707545,6.17534620354742,3.520697050784976,,,,,,
4395.0,-30.608712976939373,4.963536397431377,35.02900726402041,24.34963403446602,5.098227730521708,-27.038115572641146,-40.6538067740388,1.5276053146365116,-4.99104522116528,-4.991045221194924,40.05800871540687,42339.55460889868,25754.873769211543,25754.873769211543,68094.42837811023,77941.03377032124,77941.03377032124,25754.873769211543,103695.90753953278,103695.90753953278,103695.90753953278,129813.39039505651,125303.88762147483,4509.502773581688,0.0,92397.01678394181,56795.53762191989,39557.19906891325,26117.482855523733,65674.68192443698,19929.199735165203,1451.1285667881402,0.0,0.8867542786687009,2.8856497083772896,0.0014947054983599872,1.0,1.0,-2.3954162739732965,354779.79396789847,1557035.9170522455,4.388738996768037,1557035.9170522455,4.388738996768037,0.76305974221977,0.09250328943471119,4.028046144702076,101325.0,128662.20888336112,1.2697972749406476,1.0,0.0,4.0280461447023415,1.2846218171817307,1.2849032617746068,3.1355890821930847,22938.42062992943,2339.0679416446424,19497.660285785176,1988.208030855101,0.85,0.8500001199012436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.80068071117,4632.441516551485,5.540111426173596,4.963536397431377,-2.3154965435504424,7.2790329409818195,3.520624274769471,3.5,1.0058926499341345,0.6,0.00021907610285004788,1.000040377493406,0.00021906725746330418,199.4260562871511,0.0,1.7380077307457143e-06,4.925513908933354,0.0313311361508935,7.321675142317452e-05,0.00014585935142687336,0.0005875281981837625,0.09250328943492854,0.09250328943492854,0.09250328943492854,0.09250328943474312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.231763372,595.6747716559407,0.0,0.09250328943492854,0.09250328943471119,0.09250328943471119,0.3750022707504592,0.3750022707504592,0.5,10.000163356744988,0.0,0.0,0.0,0.0,0.0,0.0,26117.482855523733,19929.199735165203,0.76305974221977,1.0368444335437714,0.6446861007657884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455148497158424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.384918666125,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.566222192843,1451.1285667881402,0.3750022707504592,6.17534620354742,3.520624274769471,,,,,,
4396.0,-30.609091134735767,4.963497051406531,35.02900664223174,24.349434859491907,5.098092574923652,-27.038468819848507,-40.65413433182982,1.5274457613419172,-4.991192162456684,-4.991192162464604,40.057996587799195,42339.28121949795,25754.721526207806,25754.721526207806,68094.00274570576,77940.77337781418,77940.77337781418,25754.721526207806,103695.494904022,103695.494904022,103695.494904022,129813.1717086953,125303.66605950487,4509.5056491904315,0.0,92396.85493105231,56795.36278639002,39557.21349406921,26117.67680467331,65674.89029874252,19929.292678095633,1451.1385408970175,0.0,0.8867535746590606,2.8856340912057368,0.0014947054983599872,1.0,1.0,-2.3975280836784236,354777.76216631464,1557035.393507236,4.388762655245907,1557035.393507236,4.388762655245907,0.7630576343807742,0.09250335086080967,4.028046144702076,101325.0,128662.17815015762,1.2697969716275117,1.0,0.0,4.0280461447043985,1.284622581650229,1.2849040150470155,3.135587216229407,22938.380448441018,2339.063844273123,19497.6271283199,1988.2046497346087,0.85,0.8500001633570008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.7428788497855,4632.441516551485,5.540147561910363,4.963497051406531,-2.3156437055053134,7.279140756911844,3.520551317675489,3.5,1.0058718050501396,0.6,0.00021906725746330418,1.0000395567459175,0.00021905859221823076,199.42636999992888,0.0,1.7640005946305527e-06,4.999177685182986,0.03133290015148813,7.32140222479185e-05,0.00014585323521538568,0.0005875035618016593,0.0925033508145713,0.0925033508145713,0.0925033508145713,0.09250335116941373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.173121615,595.6747901280437,0.0,0.0925033508145713,0.09250335086080967,0.09250335086080967,0.375002278540819,0.375002278540819,0.5,10.000163357349564,0.0,0.0,0.0,0.0,0.0,0.0,26117.67680467331,19929.292678095633,0.7630576343807742,1.0368346629276297,0.6446798925267275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455150820849938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45858244237,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.538211658324,1451.1385408970175,0.375002278540819,6.17534620354742,3.520551317675489,,,,,,
4397.0,-30.609474943814753,4.963457193584324,35.02900639380445,24.34914578860628,5.097856284077264,-27.038838698455315,-40.65447561498729,1.527195170976938,-4.991421484549733,-4.991421484581235,40.05800611666066,42339.04027121447,25754.782938656863,25754.782938656863,68093.82320987133,77940.55836548348,77940.55836548348,25754.782938656863,103695.34130414034,103695.34130414034,103695.34130414034,129813.35195244232,125303.83945496794,4509.512497474385,0.0,92396.69757978326,56795.17948380977,39557.24232885943,26118.01064830197,65675.2529771614,19929.45919017156,1451.1549330230782,0.0,0.8867523729119869,2.8856097185951994,0.0014947054983599872,1.0,1.0,-2.3989238861240665,354774.5912787705,1557035.8048660893,4.388803040414528,1557035.8048660893,4.388803040414528,0.7630542562577312,0.09250348941987047,4.028046144702076,101325.0,128662.15081319575,1.2697967018326746,1.0,0.0,4.028046144702169,1.284623771514158,1.2849051940394587,3.1355843119377327,22938.341384521835,2339.0598608619493,19497.591122625283,1988.2009781755528,0.85,0.8500000412314782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.6853261088345,4632.441516551485,5.54022936205381,4.963457193584324,-2.3158511197063136,7.279308313290637,3.5204786756203785,3.5,1.005851050177251,0.6,0.00021905859221823076,1.0000401480291063,0.00021904979780057292,199.426688401804,0.0,1.7280783701535257e-06,4.8973741010150915,0.03133462822985828,7.3211178814494e-05,0.00014584741340373675,0.0005874801112756917,0.09250348942076261,0.09250348942076261,0.09250348942076261,0.09250348941897596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2191956477,595.6747756147823,0.0,0.09250348942076261,0.09250348941987047,0.09250348941987047,0.37500228633130944,0.37500228633130944,0.5,10.000163357240371,0.0,0.0,0.0,0.0,0.0,0.0,26118.01064830197,19929.45919017156,0.7630542562577312,1.0368262035252607,0.644672663627773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455153097308791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.3567788582,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.510345464572,1451.1549330230782,0.37500228633130944,6.17534620354742,3.5204786756203785,,,,,,
4398.0,-30.609850744941095,4.963417969481994,35.029006060036984,24.348878336045914,5.097642973251685,-27.03919873434234,-40.65481553608549,1.5269666182398458,-4.991597551083316,-4.991597551084518,40.05800315756881,42338.82808065151,25754.706895445594,25754.706895445594,68093.5349760971,77940.33789223313,77940.33789223313,25754.706895445594,103695.04478767872,103695.04478767872,103695.04478767872,129813.30068948962,125303.78378093551,4509.516908554114,0.0,92396.53857949891,56795.0287807693,39557.23310969957,26118.255901810906,65675.48901151048,19929.579379419105,1451.167227230129,0.0,0.8867514874447683,2.885591006155868,0.0014947054983599872,1.0,1.0,-2.400688422262249,354772.15678277274,1557035.6771242581,4.388832796925583,1557035.6771242581,4.388832796925583,0.7630516928213913,0.0925035804926691,4.028046144702076,101325.0,128662.12837573014,1.269796480392106,1.0,0.0,4.028046144701976,1.2846248585801303,1.284906270045459,3.135581658566216,22938.301911219238,2339.0558357052855,19497.55542798693,1988.1973383354082,0.85,0.8499999478361813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.627598614054,4632.441516551485,5.540281803413147,4.963417969481994,-2.3160195108065476,7.279437480288541,3.520405813596357,3.5,1.0058302324561021,0.6,0.00021904979780057292,1.0000393104700434,0.0002190411871885457,199.42700016128512,0.0,1.753841589925525e-06,4.9703870658489375,0.031336382071448204,7.320834683070347e-05,0.00014584145096986943,0.0005874560943169393,0.09250358043408964,0.09250358043408964,0.09250358043408964,0.09250358087386189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.20488379215,595.6747801230409,0.0,0.09250358043408964,0.0925035804926691,0.0925035804926691,0.3750022941190483,0.3750022941190483,0.5,10.000163358110328,0.0,0.0,0.0,0.0,0.0,0.0,26118.255901810906,19929.579379419105,0.7630516928213913,1.036818088467721,0.6446671158128885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455155407794575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42979182304,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.48235345153,1451.167227230129,0.3750022941190483,6.17534620354742,3.520405813596357,,,,,,
4399.0,-30.61022601069087,4.963379116852093,35.029005733197636,24.348607181478314,5.097426964285215,-27.03955749765696,-40.65514759914947,1.526734142547623,-4.991785129992763,-4.991785129983035,40.05800268993351,42338.58579875596,25754.662318677223,25754.662318677223,68093.24811743318,77940.11348547395,77940.11348547395,25754.662318677223,103694.77580415117,103694.77580415117,103694.77580415117,129813.2956912483,125303.77386547082,4509.521825777488,0.0,92396.38060938973,56794.852936107956,39557.25297031308,26118.51988709714,65675.77285741022,19929.709313422216,1451.180393235606,0.0,0.886750534351374,2.885571070280943,0.0014947054983599872,1.0,1.0,-2.402385849252994,354769.5631180106,1557035.6569355193,4.388864826088778,1557035.6569355193,4.388864826088778,0.7630489552843203,0.09250368144497953,4.028046144702076,101325.0,128662.09870037241,1.2697961875190962,1.0,0.0,4.028046144704849,1.2846259636155266,1.284907364260934,3.135578961338526,22938.262693667228,2339.051836627924,19497.51918979677,1988.1936430684048,0.85,0.8499998212671802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.569969474172,4632.441516551485,5.540340897910695,4.963379116852093,-2.3161961718453976,7.27957528869749,3.520333076314795,3.5,1.0058094503756556,0.6,0.0002190411871885457,1.0000392545872412,0.00021903258915466605,199.4273114774895,0.0,1.7171885261397318e-06,4.86651228308,0.03133809925997434,7.320558041234754e-05,0.00014583560677619816,0.000587432553635153,0.09250368141406953,0.09250368141406953,0.09250368141406953,0.09250368161527431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2026180682,595.6747808367858,0.0,0.09250368141406953,0.09250368144497953,0.09250368144497953,0.3750023019085107,0.3750023019085107,0.5,10.00016335907179,0.0,0.0,0.0,0.0,0.0,0.0,26118.51988709714,19929.709313422216,0.7630489552843203,1.0368092396152166,0.6446606405481969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551576700802278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32591704027,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.454509070838,1451.180393235606,0.3750023019085107,6.17534620354742,3.520333076314795,,,,,,
4400.0,-30.61060736706516,4.963340678301767,35.029005433686336,24.34829317443075,5.097163420485787,-27.039927017903363,-40.655492584314175,1.5264583655169017,-4.991970216598702,-4.991970216644832,40.058002824687826,42338.37076991678,25754.612626039165,25754.612626039165,68092.98339595595,77939.90793099965,77939.90793099965,25754.612626039165,103694.5205570388,103694.5205570388,103694.5205570388,129813.3016244549,125303.77489548024,4509.52672897467,0.0,92396.22435222213,56794.68719074928,39557.2635127476,26118.781067416094,65676.0445801637,19929.837992554756,1451.193403313455,0.0,0.8867495917556438,2.885551399394457,0.0014947054983599872,1.0,1.0,-2.404021587322063,354767.00392905757,1557035.6627533452,4.388896502518888,1557035.6627533452,4.388896502518888,0.7630462517034451,0.09250378199693289,4.028046144702076,101325.0,128662.07631858287,1.2697959666280076,1.0,0.0,4.028046144701928,1.2846272711417086,1.2849086610276892,3.1355757698668207,22938.22390136893,2339.0478809143724,19497.48603591247,1988.1902623130702,0.85,0.8499998134009356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.5123768484455,4632.441516551485,5.540398849814407,4.963340678301767,-2.316370881918228,7.2797115602199955,3.520260385720578,3.5,1.0057886816344508,0.6,0.00021903258915466605,1.0000398918322673,0.00021902385189190383,199.42762784729172,0.0,1.7146827806111022e-06,4.859411000251863,0.03133981394275495,7.320270644231526e-05,0.0001458298827123508,0.0005874094968418406,0.09250378199720881,0.09250378199720881,0.09250378199720881,0.0925037819953077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2032696164,595.67478063155,0.0,0.09250378199720881,0.09250378199693289,0.09250378199693289,0.37500230969972714,0.37500230969972714,0.5,10.000163359074142,0.0,0.0,0.0,0.0,0.0,0.0,26118.781067416094,19929.837992554756,0.7630462517034451,1.036800919288648,0.6446546992981418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551599291496868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31881575744,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.42666288882,1451.193403313455,0.37500230969972714,6.17534620354742,3.520260385720578,,,,,,
4401.0,-30.610980095647502,4.963303160724374,35.02900487555761,24.348079750221245,5.097011638362544,-27.04027697045335,-40.65581961823625,1.526284370352532,-4.992130740408356,-4.992130740358229,40.057994763898115,42338.11862239381,25754.502112190123,25754.502112190123,68092.62073458394,77939.6570786841,77939.6570786841,25754.502112190123,103694.15919087423,103694.15919087423,103694.15919087423,129813.15793177047,125303.62762902874,4509.530302741736,0.0,92396.06319763194,56794.5247538011,39557.26493758982,26118.998740896244,65676.26367848607,19929.943480615282,1451.2044534326972,0.0,0.8867488038571671,2.88553433911211,0.0014947054983599872,1.0,1.0,-2.4059822909368904,354764.7843811549,1557035.31477188,4.388922980300718,1557035.31477188,4.388922980300718,0.7630439312901245,0.09250385692365355,4.028046144702076,101325.0,128662.04664322516,1.2697956737549978,1.0,0.0,4.028046144701247,1.2846281029362108,1.2849094817796733,3.135573739586866,22938.183893239828,2339.0438012205827,19497.458411582316,1988.1874454153374,0.85,0.8500000916519143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.454831411969,4632.441516551485,5.540443662731512,4.963303160724374,-2.3165273603620737,7.279830521086447,3.5201877552859835,3.5,1.0057679300817095,0.6,0.00021902385189190383,1.0000389894241273,0.00021901531261099008,199.42793706041758,0.0,1.7424515865488218e-06,4.938107796279361,0.031341556394341503,7.319998211514126e-05,0.00014582386977676255,0.000587385276459826,0.09250385687196121,0.09250385687196121,0.09250385687196121,0.09250385725836247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.164291017,595.6747929097912,0.0,0.09250385687196121,0.09250385692365355,0.09250385692365355,0.37500231748851043,0.37500231748851043,0.5,10.000163359788903,0.0,0.0,0.0,0.0,0.0,0.0,26118.998740896244,19929.943480615282,0.7630439312901245,1.036791938529375,0.6446487094585246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551622248910934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.39751255347,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.398682182433,1451.2044534326972,0.37500231748851043,6.17534620354742,3.5201877552859835,,,,,,
4402.0,-30.611358485710138,4.96326534577228,35.02900465071864,24.347743985150032,5.0967224979100205,-27.040647071963566,-40.656164673250146,1.5259865723474542,-4.992347591748796,-4.992347591826272,40.05800326390324,42337.9166437672,25754.53779424869,25754.53779424869,68092.45443801589,77939.46701167415,77939.46701167415,25754.53779424869,103694.00480592283,103694.00480592283,103694.00480592283,129813.31874503533,125303.78200532791,4509.5367397074215,0.0,92395.90795304422,56794.35758493461,39557.27818678846,26119.313939112493,65676.59212590096,19930.100557160156,1451.2199402896258,0.0,0.8867476692698609,2.885511292532222,0.0014947054983599872,1.0,1.0,-2.4073379791788625,354761.7860149756,1557035.681713957,4.388961108816353,1557035.681713957,4.388961108816353,0.7630407369665146,0.0925039872520436,4.028046144702076,101325.0,128662.02821443827,1.2697954918770122,1.0,0.0,4.028046144700715,1.2846295133350483,1.2849108815170545,3.1355702970304624,22938.145352323925,2339.039871140902,19497.420434219006,1988.1835728020278,0.85,0.8499998641888312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.397454867768,4632.441516551485,5.540519726272272,4.96326534577228,-2.3167250239500503,7.279990369722331,3.5201153386139725,3.5,1.0057472396039921,0.6,0.00021901531261099008,1.0000395817793715,0.00021900664393832884,199.42825097114113,0.0,1.7029711766090045e-06,4.826220314509919,0.031343259365518114,7.31971077665026e-05,0.0001458182048444875,0.0005873624578512154,0.09250398725321422,0.09250398725321422,0.09250398725321422,0.09250398724570091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.20539001486,595.6747799636605,0.0,0.09250398725321422,0.0925039872520436,0.0925039872520436,0.3750023252782036,0.3750023252782036,0.5,10.000163359753163,0.0,0.0,0.0,0.0,0.0,0.0,26119.313939112493,19930.100557160156,0.7630407369665146,1.0367842214998573,0.6446424102305142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551644687004361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2856250717,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.370861607596,1451.2199402896258,0.3750023252782036,6.17534620354742,3.5201153386139725,,,,,,
4403.0,-30.6118095541731,4.96322872468044,35.029003964001745,24.34753255164253,5.096584310976574,-27.041068758411566,-40.65655513023955,1.5258145938971985,-4.992494431245689,-4.992494431174693,40.057989488293835,42337.589547767435,25754.39453436766,25754.39453436766,68091.9840821351,77939.16938210154,77939.16938210154,25754.39453436766,103693.5639164692,103693.5639164692,103693.5639164692,129813.07012639653,125303.53064388076,4509.539482515767,0.0,92395.74689951168,56794.16826891483,39557.30958955205,26119.50620992734,65676.81579947939,19930.192304097367,1451.2298685599492,0.0,0.886746971709024,2.885495686770735,0.0014947054983599872,1.0,1.0,-2.4095591085222168,354759.7557018043,1557035.087026901,4.388984550817194,1557035.087026901,4.388984550817194,0.7630386326569384,0.09250404621381804,4.028046144702076,101325.0,128661.99519851494,1.2697951660351832,1.0,0.0,4.028046144702943,1.2846303355588142,1.2849116927842898,3.135568290118165,22938.105369283327,2339.0357940054278,19497.38629222005,1988.1800912870399,0.85,0.8499998573696159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.33995723058,4632.441516551485,5.540557440147253,4.96322872468044,-2.316871232862573,7.280099957543014,3.5200427697046313,3.5,1.0057265056298947,0.6,0.00021900664393832884,1.000047184698629,0.00021899631066340933,199.42862517669178,0.0,1.7287782270707435e-06,4.899357495518487,0.03134498814374519,7.319385533996693e-05,0.0001458127885983619,0.0005873406409618904,0.09250404603346996,0.09250404603346996,0.09250404603346996,0.09250404703292507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.13874177926,595.6748009581822,0.0,0.09250404603346996,0.09250404621381804,0.09250404621381804,0.37500233306562236,0.37500233306562236,0.5,10.000163368269607,0.0,0.0,0.0,0.0,0.0,0.0,26119.50620992734,19930.192304097367,0.7630386326569384,1.0367735288816309,0.644635234403417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551667465984137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.358762252705,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.342915190155,1451.2298685599492,0.37500233306562236,6.17534620354742,3.5200427697046313,,,,,,
