time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4404.0,-30.612174055681482,4.963191645025549,35.02900364193123,24.347245471458905,5.096347610782564,-27.04141832017447,-40.656886564660795,1.5255682682141805,-4.992717707465658,-4.992717707475222,40.057998635476224,42337.3909060765,25754.44956136358,25754.44956136358,68091.84046744008,77938.9637983863,77938.9637983863,25754.44956136358,103693.41335974989,103693.41335974989,103693.41335974989,129813.2440195902,125303.69788777863,4509.546131811568,0.0,92395.58000899677,56794.00712942823,39557.3031995206,26119.83065984031,65677.13385936091,19930.354034251017,1451.2458042628282,0.0,0.8867458020578631,2.8854719576192203,0.0014947054983599872,1.0,1.0,-2.410920783975655,354756.6685345698,1557035.4819072324,4.389023857786918,1557035.4819072324,4.389023857786918,0.763035346354457,0.09250418075438926,4.028046144702076,101325.0,128661.96981021634,1.2697949154721573,1.0,0.0,4.028046144703238,1.2846315089354887,1.2849128531428133,3.1355654261041135,22938.063937157443,2339.0315691043775,19497.35043306426,1988.1764346707857,0.85,0.8499998293875378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.282694537924,4632.441516551485,5.540637533002665,4.963191645025549,-2.3170733420423844,7.280264987067933,3.5199704979182136,3.5,1.005705856548061,0.6,0.00021899631066340933,1.0000381291865046,0.00021898796083060854,199.42892756737106,0.0,2.0607508107708575e-06,5.84016779772461,0.03134704889455596,7.319109466416472e-05,0.00014580521599924463,0.0005873101381832108,0.0925041808365596,0.0925041808365596,0.0925041808365596,0.09250418006299248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1829631805,595.6747870285678,0.0,0.0925041808365596,0.09250418075438926,0.09250418075438926,0.37500234088551143,0.37500234088551143,0.5,10.000163369644415,0.0,0.0,0.0,0.0,0.0,0.0,26119.83065984031,19930.354034251017,0.763035346354457,1.0367663213387166,0.6446290880588144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551694620273241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29957255491,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.31350016909,1451.2458042628282,0.37500234088551143,6.17534620354742,3.5199704979182136,,,,,,
4405.0,-30.61254298857758,4.963155223478919,35.02900321159131,24.346985562611394,5.09614276563263,-27.04177106994358,-40.65721387797964,1.5253469540145534,-4.992888986405433,-4.992888986418709,40.05799486744484,42337.15619946912,25754.3705883149,25754.3705883149,68091.52678778402,77938.73974736285,77938.73974736285,25754.3705883149,103693.11033567775,103693.11033567775,103693.11033567775,129813.17886625102,125303.62851390732,4509.550352343701,0.0,92395.42241099557,56793.838876945316,39557.315037833614,26120.068530573273,65677.38356840689,19930.47039164671,1451.2577468352417,0.0,0.8867449438448722,2.885453754692906,0.0014947054983599872,1.0,1.0,-2.4126937883199275,354754.30033100874,1557035.319242323,4.389052698697403,1557035.319242323,4.389052698697403,0.7630328522422635,0.09250426808192105,4.028046144702076,101325.0,128661.9492657379,1.2697947127139195,1.0,0.0,4.028046144702278,1.2846325612423637,1.284913894953126,3.13556285760542,22938.02481198471,2339.0275794470804,19497.32545160751,1988.1738872711387,0.85,0.8500001901393229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.225273408654,4632.441516551485,5.540688988472501,4.963155223478919,-2.3172373323592463,7.280392555838166,3.5198980267634554,3.5,1.0056851505038444,0.6,0.00021898796083060854,1.0000385928631454,0.00021897950978435577,199.42923363516212,0.0,1.6651982008290722e-06,4.719171701149591,0.03134871409275679,7.318836840949152e-05,0.00014579959242111702,0.0005872874861510144,0.09250426805843037,0.09250426805843037,0.09250426805843037,0.09250426820423358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1647401767,595.6747927688298,0.0,0.09250426805843037,0.09250426808192105,0.09250426808192105,0.3750023487028233,0.3750023487028233,0.5,10.000163370473533,0.0,0.0,0.0,0.0,0.0,0.0,26120.068530573273,19930.47039164671,0.7630328522422635,1.0367576034277106,0.6446230635142836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551716563308779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17857645834,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.285804337065,1451.2577468352417,0.3750023487028233,6.17534620354742,3.5198980267634554,,,,,,
4406.0,-30.61291049209177,4.963119103923797,35.0290028201351,24.346717621106677,5.095928579611738,-27.042123337338857,-40.657541156373895,1.5251176253353083,-4.993076176994691,-4.993076176979738,40.057995128672474,42336.92752959091,25754.334349287816,25754.334349287816,68091.26187887872,77938.5207734882,77938.5207734882,25754.334349287816,103692.85512277602,103692.85512277602,103692.85512277602,129813.18822548504,125303.63290042889,4509.555325056148,0.0,92395.26451742057,56793.67128750201,39557.32581102062,26120.333102709013,65677.65891372964,19930.600751576105,1451.270918088274,0.0,0.886743990040181,2.8854338608358607,0.0014947054983599872,1.0,1.0,-2.4143367331020613,354751.71213778964,1557035.330520123,4.389084752085291,1557035.330520123,4.389084752085291,0.7630301142487745,0.09250437002541961,4.028046144702076,101325.0,128661.9191449714,1.2697944154450669,1.0,0.0,4.0280461447029525,1.2846336512430006,1.2849149743354087,3.1355601971072242,22937.985613433022,2339.023582307212,19497.286056120243,1988.16987004943,0.85,0.8499999252202066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.167960143137,4632.441516551485,5.540749510371551,4.963119103923797,-2.317412823666756,7.280531927590554,3.5198256923385984,3.5,1.005664483525314,0.6,0.00021897950978435577,1.00003844345358,0.00021897109177935355,199.429538517964,0.0,1.685385677605983e-06,4.776383010335356,0.0313503994784344,7.31856425396007e-05,0.00014579386724475509,0.000587264424876442,0.09250436995738509,0.09250436995738509,0.09250436995738509,0.09250437047024744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.16599853843,595.6747923724953,0.0,0.09250436995738509,0.09250437002541961,0.09250437002541961,0.3750023565158985,0.3750023565158985,0.5,10.000163371451528,0.0,0.0,0.0,0.0,0.0,0.0,26120.333102709013,19930.600751576105,0.7630301142487745,1.0367492234812976,0.6446168793135919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455173877317892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.235787767524,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.258007579523,1451.270918088274,0.3750023565158985,6.17534620354742,3.5198256923385984,,,,,,
4407.0,-30.61327696215891,4.96308338548725,35.029002419556655,24.34645170522856,5.095717246752542,-27.04247380321696,-40.657868155371375,1.524890355496519,-4.993258304348444,-4.9932583043733105,40.05799408255639,42336.70216946401,25754.28621497493,25754.28621497493,68090.98838443894,77938.29858661428,77938.29858661428,25754.28621497493,103692.58480158921,103692.58480158921,103692.58480158921,129813.17322254521,125303.61317730571,4509.560045239499,0.0,92395.1066276085,56793.510222150086,39557.32933939824,26120.588420955995,65677.91776035423,19930.726229470085,1451.2836681095744,0.0,0.8867430667363039,2.8854145051828883,0.0014947054983599872,1.0,1.0,-2.4160194146200524,354749.1939656828,1557035.2853590206,4.389115780512929,1557035.2853590206,4.389115780512929,0.7630274597290498,0.09250446705278004,4.028046144702076,101325.0,128661.8946474904,1.269794173673727,1.0,0.0,4.028046144703242,1.2846347315481863,1.284916044062547,3.135557560278359,22937.94641581552,2339.019585262605,19497.25357877869,1988.1665582822566,0.85,0.8499999618682298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.110670492409,4632.441516551485,5.540807446447181,4.96308338548725,-2.317584493939451,7.2806678794267015,3.5197533883119347,3.5,1.0056438252319813,0.6,0.00021897109177935355,1.0000383354612141,0.00021896269774334686,199.42984254423777,0.0,1.6787988528329267e-06,4.757715948928515,0.03135207827728723,7.318291909053651e-05,0.00014578817268881704,0.00058724148694235,0.09250446714520379,0.09250446714520379,0.09250446714520379,0.09250446631133766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1609359441,595.6747939672504,0.0,0.09250446714520379,0.09250446705278004,0.09250446705278004,0.3750023643261893,0.3750023643261893,0.5,10.000163372376866,0.0,0.0,0.0,0.0,0.0,0.0,26120.588420955995,19930.726229470085,0.7630274597290498,1.0367409733190618,0.6446109074886066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551760897064387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21712070612,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.230227159504,1451.2836681095744,0.3750023643261893,6.17534620354742,3.5197533883119347,,,,,,
4408.0,-30.613642394423373,4.9630480520317874,35.0290020226078,24.34618683708834,5.095506235327072,-27.04282397053721,-40.65819511944426,1.5246641475307736,-4.993440662466128,-4.993440662429518,40.05799338612354,42336.481065367065,25754.2400171983,25754.2400171983,68090.72108256536,77938.07939328469,77938.07939328469,25754.2400171983,103692.31941048299,103692.31941048299,103692.31941048299,129813.16488630309,125303.60007029938,4509.564816003712,0.0,92394.94873424592,56793.35041945606,39557.33146087762,26120.8454758201,65678.17693669772,19930.85269025776,1451.2964852944847,0.0,0.8867421409847909,2.8853951251081997,0.0014947054983599872,1.0,1.0,-2.4176855067912015,354746.6726169949,1557035.255294454,4.38914689123954,1557035.255294454,4.38914689123954,0.7630247921610204,0.09250456504710412,4.028046144702076,101325.0,128661.86842405041,1.2697939148684965,1.0,0.0,4.02804614470412,1.2846358068393569,1.2849171088053468,3.1355549356921992,22937.907217316566,2339.015588128114,19497.22452816067,1988.1635959436373,0.85,0.8500001479403311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4648.0534285498725,4632.441516551485,5.540865743712687,4.9630480520317874,-2.317756206500824,7.280804258532612,3.5196811450901158,3.5,1.0056231843114616,0.6,0.00021896269774334686,1.00003822701224,0.00021895432777357902,199.4301457103631,0.0,1.6740212791257859e-06,4.744176305042477,0.03135375229856636,7.318019602604837e-05,0.0001457825017172985,0.0005872186440073879,0.09250456499394762,0.09250456499394762,0.09250456499394762,0.09250456538379713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1575640598,595.6747950294351,0.0,0.09250456499394762,0.09250456504710412,0.09250456504710412,0.37500237213405063,0.37500237213405063,0.5,10.000163373315678,0.0,0.0,0.0,0.0,0.0,0.0,26120.8454758201,19930.85269025776,0.7630247921610204,1.0367328123037414,0.6446049972759145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455178295879999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20358106223,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.202455192757,1451.2964852944847,0.37500237213405063,6.17534620354742,3.5196811450901158,,,,,,
4409.0,-30.614013037245737,4.9630130935308925,35.02900162169828,24.345922807138436,5.095297100206955,-27.043178690756967,-40.658526484016306,1.5244387495162588,-4.99362298629876,-4.993622986298001,40.0579924778903,42336.25589262485,25754.195020099785,25754.195020099785,68090.45091272464,77937.8558893889,77937.8558893889,25754.195020099785,103692.05090948868,103692.05090948868,103692.05090948868,129813.15252939158,125303.58297178723,4509.569557604351,0.0,92394.79084818752,56793.19084964683,39557.333331711874,26121.101619902893,65678.43495161476,19930.978616204295,1451.3092684453163,0.0,0.886741216168043,2.8853757487798646,0.0014947054983599872,1.0,1.0,-2.4193623866206053,354744.15175639687,1557035.2160871367,4.38917797059655,1557035.2160871367,4.38917797059655,0.7630221307748348,0.09250466249542297,4.028046144702076,101325.0,128661.84086438424,1.2697936428757388,1.0,0.0,4.02804614470072,1.2846368782945112,1.2849181697421905,3.135552320473413,22937.868020630947,2339.011591178532,19497.190171184033,1988.1600925070268,0.85,0.8500001026096987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.996230989094,4632.441516551485,5.540924247827819,4.9630130935308925,-2.317927772050617,7.28094086558151,3.51960895847353,3.5,1.0056025595638658,0.6,0.00021895432777357902,1.000038772204265,0.0002189458387607956,199.43045320005413,0.0,1.669224290391334e-06,4.73058163896904,0.03135542152285675,7.317743640834662e-05,0.0001457768913652324,0.0005871960452503778,0.0925046624965535,0.0925046624965535,0.0925046624965535,0.09250466249320552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.153173114,595.6747964125736,0.0,0.0925046624965535,0.09250466249542297,0.09250466249542297,0.37500237994003127,0.37500237994003127,0.5,10.000163373211734,0.0,0.0,0.0,0.0,0.0,0.0,26121.101619902893,19930.978616204295,0.7630221307748348,1.0367246260189789,0.6445990365606904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455180495812298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18998639616,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.174691800985,1451.3092684453163,0.37500237994003127,6.17534620354742,3.51960895847353,,,,,,
4410.0,-30.614376018060355,4.962978498607022,35.02900123706913,24.34565748497846,5.095084642849715,-27.043527120167592,-40.658849431760586,1.5242122410043855,-4.993805358375425,-4.993805358384789,40.0579921458636,42336.028796528866,25754.151393308122,25754.151393308122,68090.18018983699,77937.6406767744,77937.6406767744,25754.151393308122,103691.79207008253,103691.79207008253,103691.79207008253,129813.15075182723,125303.57639841927,4509.574353407946,0.0,92394.63229580052,56793.020426767405,39557.346521147905,26121.3586817447,65678.7052028926,19931.10512501157,1451.322080173891,0.0,0.8867402890126301,2.8853563674272458,0.0014947054983599872,1.0,1.0,-2.421002502408271,354741.6302428273,1557035.2017530117,4.389209128590833,1557035.2017530117,4.389209128590833,0.7630194649461599,0.0925047609299157,4.028046144702076,101325.0,128661.81508635302,1.269793388466351,1.0,0.0,4.0280461447026985,1.2846379551909655,1.2849192359685724,3.1355496919778414,22937.828658523038,2339.0075773605704,19497.15692607395,1988.1567024492513,0.85,0.850000111881966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.939075922932,4632.441516551485,5.540982997543739,4.962978498607022,-2.3180992548602704,7.281077753467292,3.5195368260791464,3.5,1.0055819503083276,0.6,0.0002189458387607956,1.0000379707961207,0.0002189375255286506,199.43075433406923,0.0,1.6929676666163682e-06,4.797870367190788,0.03135711449052337,7.317474697892477e-05,0.00014577109178187084,0.0005871726842609773,0.09250476091164322,0.09250476091164322,0.09250476091164322,0.09250476100771446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1515631797,595.674796919746,0.0,0.09250476091164322,0.0925047609299157,0.0925047609299157,0.3750023877403354,0.3750023877403354,0.5,10.00016337415235,0.0,0.0,0.0,0.0,0.0,0.0,26121.3586817447,19931.10512501157,0.7630194649461599,1.036716238231173,0.6445929265162237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45518272711909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25727512438,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.146811843297,1451.322080173891,0.3750023877403354,6.17534620354742,3.5195368260791464,,,,,,
4411.0,-30.61473836638249,4.962944303302012,35.029000839815644,24.345393804274522,5.094875422656095,-27.043873591857384,-40.6591720302589,1.5239871861949417,-4.993985546204215,-4.993985546192279,40.057991012357256,42335.80295391574,25754.10343897097,25754.10343897097,68089.90639288671,77937.4190155494,77937.4190155494,25754.10343897097,103691.52245452037,103691.52245452037,103691.52245452037,129813.13416255346,125303.5551396266,4509.579022926856,0.0,92394.47452000369,56792.858470541556,39557.351166069035,26121.611708033084,65678.96287410212,19931.229464779433,1451.3347118002346,0.0,0.8867393758717073,2.885337218303708,0.0014947054983599872,1.0,1.0,-2.4226765283892178,354739.13894293114,1557035.1528202856,4.389239815657258,1557035.1528202856,4.389239815657258,0.7630168340129662,0.09250485693579547,4.028046144702076,101325.0,128661.78696992586,1.2697931109787897,1.0,0.0,4.028046144704803,1.284639024927339,1.2849202952591139,3.135547080963003,22937.78948921088,2339.003583202305,19497.122226191244,1988.153164045953,0.85,0.8500000505873504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.881961127999,4632.441516551485,5.541040769615562,4.962944303302012,-2.3182690138070146,7.281213317109026,3.5194647450996634,3.5,1.005561355742761,0.6,0.0002189375255286506,1.00003790474383,0.00021892922707238152,199.43105494416568,0.0,1.657914157635361e-06,4.6985287227386126,0.031358772404681004,7.317206054919021e-05,0.00014576546497946038,0.0005871500192412209,0.09250485692799569,0.09250485692799569,0.09250485692799569,0.09250485693886408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1460781387,595.6747986475708,0.0,0.09250485692799569,0.09250485693579547,0.09250485693579547,0.37500239554028547,0.37500239554028547,0.5,10.000163375057847,0.0,0.0,0.0,0.0,0.0,0.0,26121.611708033084,19931.229464779433,0.7630168340129662,1.0367080022777773,0.6445869590704085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551849123061806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.157933479924,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.119073026406,1451.3347118002346,0.37500239554028547,6.17534620354742,3.5194647450996634,,,,,,
4412.0,-30.615105818027622,4.962910485613112,35.02900048410749,24.345083289686613,5.094613645992102,-27.044230775288167,-40.65950751593334,1.5237148086025205,-4.994166238477703,-4.994166238468201,40.057991416491085,42335.6085894673,25754.0581226654,25754.0581226654,68089.6667121327,77937.22043159524,77937.22043159524,25754.0581226654,103691.27855426064,103691.27855426064,103691.27855426064,129813.14576339728,125303.56192748387,4509.583835913408,0.0,92394.31863282686,56792.70679044507,39557.34649153533,26121.867209136628,65679.21370067196,19931.355353199433,1451.3474264197469,0.0,0.8867384545883414,2.8853180156720506,0.0014947054983599872,1.0,1.0,-2.42425299110198,354736.6406823069,1557035.1702660709,4.389270776402576,1557035.1702660709,4.389270776402576,0.7630141901275747,0.09250495558331753,4.028046144702076,101325.0,128661.76792870197,1.2697929230565208,1.0,0.0,4.0280461447028895,1.2846403159620847,1.284921575915444,3.1355439298084127,22937.750788766243,2338.99963685522,19497.085666353934,1988.1494359800681,0.85,0.8499998908307359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.8248957006745,4632.441516551485,5.541099051835707,4.962910485613112,-2.3184390164098225,7.281349502022935,3.519392727013664,3.5,1.005540779146761,0.6,0.00021892922707238152,1.0000384387206722,0.00021892081203643833,199.43135978888495,0.0,1.6549698881496835e-06,4.690184663016203,0.03136042737456916,7.316926689860232e-05,0.00014575996017377922,0.0005871278456299195,0.09250495558355953,0.09250495558355953,0.09250495558355953,0.09250495558376898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.14803236065,595.6747980319906,0.0,0.09250495558355953,0.09250495558331753,0.09250495558331753,0.37500240333982043,0.37500240333982043,0.5,10.000163375021854,0.0,0.0,0.0,0.0,0.0,0.0,26121.867209136628,19931.355353199433,0.7630141901275747,1.0367003938635169,0.6445815381165894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551870936918598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1495894202,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16661.091334781082,1451.3474264197469,0.37500240333982043,6.17534620354742,3.519392727013664,,,,,,
4413.0,-30.615465803206195,4.962877602717296,35.02899985477249,24.344880412705265,5.094471832175605,-27.044568625716977,-40.659817576501496,1.5235513474555182,-4.994320023059288,-4.994320023112479,40.05798281024495,42335.34087591525,25753.945949716606,25753.945949716606,68089.28682563186,77936.97206530036,77936.97206530036,25753.945949716606,103690.91801501697,103690.91801501697,103690.91801501697,129812.99270365582,125303.40551843744,4509.58718521838,0.0,92394.1576825192,56792.526505458576,39557.367974511806,26122.07468863885,65679.44266315066,19931.45564437242,1451.3579806078521,0.0,0.8867377029028302,2.8853016726693097,0.0014947054983599872,1.0,1.0,-2.42618643016516,354734.5144596771,1557034.7987380335,4.3892960376569805,1557034.7987380335,4.3892960376569805,0.7630119690700186,0.09250502601606304,4.028046144702076,101325.0,128661.73469007426,1.2697925950167703,1.0,0.0,4.0280461447020945,1.2846410978405034,1.2849223471541837,3.135542021404475,22937.710831352182,2338.9955623329256,19497.056452215453,1988.1464569670025,0.85,0.8500000978984396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.767874910467,4632.441516551485,5.541142897592046,4.962877602717296,-2.318589069503678,7.281466672220974,3.519320765849683,3.5,1.0055202188141952,0.6,0.00021892081203643833,1.0000376577594339,0.00021891256827960502,199.43165844008777,0.0,1.6782220608217182e-06,4.756081320368749,0.031362105596629976,7.316668505522632e-05,0.000145754126981212,0.0005871043492610878,0.09250502602755266,0.09250502602755266,0.09250502602755266,0.09250502589296603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1064166338,595.674811140921,0.0,0.09250502602755266,0.09250502601606304,0.09250502601606304,0.375002411135257,0.375002411135257,0.5,10.000163375687464,0.0,0.0,0.0,0.0,0.0,0.0,26122.07468863885,19931.45564437242,0.7630119690700186,1.0366909959154271,0.6445752150035741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551893058066256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.215486077555,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.06348222091,1451.3579806078521,0.375002411135257,6.17534620354742,3.519320765849683,,,,,,
4414.0,-30.61582497633165,4.9628443410391325,35.02899954040155,24.344601679500215,5.094244098077115,-27.044915167564966,-40.66014391193164,1.523311035701472,-4.994534620282707,-4.994534620294533,40.05799063916651,42335.144322473556,25753.99140359952,25753.99140359952,68089.13572607307,77936.76430639454,77936.76430639454,25753.99140359952,103690.75570999406,103690.75570999406,103690.75570999406,129813.14209055182,125303.54857914617,4509.593511405646,0.0,92394.00062480445,56792.380654153625,39557.35552294536,26122.38638055775,65679.7419035031,19931.61079647304,1451.3733017956756,0.0,0.886736582123249,2.8852788671047547,0.0014947054983599872,1.0,1.0,-2.4275650406943328,354731.5474593723,1557035.1367081369,4.389333702795254,1557035.1367081369,4.389333702795254,0.7630088042533376,0.09250515419524424,4.028046144702076,101325.0,128661.71314342614,1.269792382367887,1.0,0.0,4.028046144702094,1.2846422387950318,1.2849234777676743,3.1355392365739903,22937.671840310595,2338.9915863531987,19497.0236101556,1988.1431080089123,0.85,0.8500001109917176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.711032443867,4632.441516551485,5.541220446757748,4.9628443410391325,-2.318783606390456,7.281627947429588,3.5192490303187998,3.5,1.0054997229482285,0.6,0.00021891256827960502,1.000037572920577,0.00021890434340409633,199.43195641838668,0.0,1.6440660970442103e-06,4.659283319023292,0.03136374966272702,7.31639677836927e-05,0.00014574860049591234,0.0005870820883232828,0.09250515416688022,0.09250515416688022,0.09250515416688022,0.0925051543249727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.14426448423,595.6747992189606,0.0,0.09250515416688022,0.09250515419524424,0.09250515419524424,0.3750024189302277,0.3750024189302277,0.5,10.00016337697024,0.0,0.0,0.0,0.0,0.0,0.0,26122.38638055775,19931.61079647304,0.7630088042533376,1.0366839721463865,0.6445692856813062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455191472978372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11868807621,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.035766990564,1451.3733017956756,0.3750024189302277,6.17534620354742,3.5192490303187998,,,,,,
4415.0,-30.61618322687544,4.962811664689665,35.0289991342925,24.34434463446962,5.094041650032202,-27.045257461759217,-40.660462075006194,1.5230926917019403,-4.994704293303869,-4.994704293225395,40.057987363510435,42334.91780917351,25753.921164112595,25753.921164112595,68088.8389732861,77936.54224600972,77936.54224600972,25753.921164112595,103690.46341012232,103690.46341012232,103690.46341012232,129813.08574459309,125303.48801745502,4509.597727138074,0.0,92393.84270053913,56792.218276388856,39557.36047127808,26122.622334470765,65679.98280574885,19931.72625587006,1451.385135564642,0.0,0.8867357302404912,2.8852608358024083,0.0014947054983599872,1.0,1.0,-2.4292904631209353,354729.201590493,1557034.9953008962,4.389362331377418,1557034.9953008962,4.389362331377418,0.7630063322382703,0.09250524132520309,4.028046144702076,101325.0,128661.68769945149,1.269792131255381,1.0,0.0,4.028046144701999,1.2846432769695972,1.28492450560294,3.1355367026121175,22937.632634139747,2338.9875884363923,19496.991154723437,1988.1397984758748,0.85,0.8500001489126933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.654055542242,4632.441516551485,5.5412732652512116,4.962811664689665,-2.318945202798352,7.281756867488017,3.519177125717083,3.5,1.0054791787763093,0.6,0.00021890434340409633,1.0000374765183717,0.0002188961399388864,199.43225363207887,0.0,1.640303013996519e-06,4.648618741666135,0.03136538996574102,7.316131865010897e-05,0.00014574302475398737,0.0005870596289775181,0.09250524128326533,0.09250524128326533,0.09250524128326533,0.09250524158847351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.12842225353,595.6748042092838,0.0,0.09250524128326533,0.09250524132520309,0.09250524132520309,0.37500242672730644,0.37500242672730644,0.5,10.000163377785771,0.0,0.0,0.0,0.0,0.0,0.0,26122.622334470765,19931.72625587006,0.7630063322382703,1.036675651616133,0.6445634727764882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551936352675807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.108023498855,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16661.008056028844,1451.385135564642,0.37500242672730644,6.17534620354742,3.519177125717083,,,,,,
4416.0,-30.61654650292595,4.962779289475277,35.028998745076976,24.344083468336635,5.093835111983007,-27.045605053500395,-40.6607847782783,1.5228701412709176,-4.994886578962792,-4.994886578967381,40.057987038664784,42334.688481653255,25753.88502572109,25753.88502572109,68088.57350737434,77936.31990974372,77936.31990974372,25753.88502572109,103690.2049354648,103690.2049354648,103690.2049354648,129813.08411884331,125303.48160124439,4509.602517598927,0.0,92393.68497232969,56792.053542782814,39557.36825505208,26122.879183378507,65680.24743843058,19931.85262421011,1451.3979357872972,0.0,0.886734803459285,2.8852414642430944,0.0014947054983599872,1.0,1.0,-2.4309284545265086,354726.6813551095,1557034.9812784556,4.389393477057736,1557034.9812784556,4.389393477057736,0.7630036675625086,0.09250533965794841,4.028046144702076,101325.0,128661.66019546142,1.2697918598121039,1.0,0.0,4.028046144702118,1.284644334775075,1.284925553100904,3.1355341207396026,22937.593476641603,2338.983595482821,19496.958434802025,1988.1364619724397,0.85,0.8500001734993109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.597174165385,4632.441516551485,5.541333308506016,4.962779289475277,-2.319115894739252,7.2818951842145285,3.519105342253392,3.5,1.005458669215255,0.6,0.0002188961399388864,1.000038002358228,0.00021888782168547494,199.43255501586225,0.0,1.636035554406979e-06,4.636524761189379,0.03136702600129543,7.31586318039065e-05,0.0001457375081349799,0.0005870374077815932,0.09250533965879619,0.09250533965879619,0.09250533965879619,0.09250533965526009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.12685193995,595.6748047039271,0.0,0.09250533965879619,0.09250533965794841,0.09250533965794841,0.3750024345242105,0.3750024345242105,0.5,10.000163377710656,0.0,0.0,0.0,0.0,0.0,0.0,26122.879183378507,19931.85262421011,0.7630036675625086,1.036667432947803,0.6445573841867492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455195792008805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09592951838,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.980351577076,1451.3979357872972,0.3750024345242105,6.17534620354742,3.519105342253392,,,,,,
4417.0,-30.616902261758547,4.962747272961877,35.02899836503479,24.343820206727855,5.093624557131678,-27.04594633007266,-40.66110283657906,1.5226455949487079,-4.995065759446675,-4.995065759461845,40.0579865249657,42334.47224895596,25753.841983688744,25753.841983688744,68088.3142326447,77936.10515096146,77936.10515096146,25753.841983688744,103689.94713465021,103689.94713465021,103689.94713465021,129813.07894102877,125303.47172340643,4509.607217622339,0.0,92393.52663669562,56791.89374650149,39557.36987799348,26123.131806378562,65680.50168437204,19931.976886814602,1451.4105265124367,0.0,0.8867338931630506,2.8852224227718035,0.0014947054983599872,1.0,1.0,-2.4325537524292145,354724.20406477316,1557034.9591015575,4.3894240687822945,1557034.9591015575,4.3894240687822945,0.7630010457608207,0.09250543616454819,4.028046144702076,101325.0,128661.63118821676,1.2697915735328573,1.0,0.0,4.028046144702143,1.2846454021540759,1.284926610027,3.1355315155045145,22937.55416834463,2338.979587152048,19496.918730518526,1988.132413262279,0.85,0.8499998991795553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.5403211538105,4632.441516551485,5.5413918339701524,4.962747272961877,-2.3192842062961656,7.282031479258043,3.519033595171534,3.5,1.0054381700490098,0.6,0.00021888782168547494,1.0000372160762765,0.00021887967584276343,199.43285016393986,0.0,1.6589305311172694e-06,4.701409125186341,0.03136868493182655,7.315598372129041e-05,0.00014573183796418455,0.0005870145680719812,0.09250543608998166,0.09250543608998166,0.09250543608998166,0.09250543666134793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.12436371,595.6748054877603,0.0,0.09250543608998166,0.09250543616454819,0.09250543616454819,0.3750024423174115,0.3750024423174115,0.5,10.000163378626713,0.0,0.0,0.0,0.0,0.0,0.0,26123.131806378562,19931.976886814602,0.7630010457608207,1.0366594725454963,0.6445515969472106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551979790108538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16081388237,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.952534505966,1451.4105265124367,0.3750024423174115,6.17534620354742,3.519033595171534,,,,,,
4418.0,-30.617264757529814,4.9627156657886875,35.028998007729825,24.343511193897598,5.093364026163864,-27.04629890902158,-40.66143004512412,1.522374708642579,-4.995242061193949,-4.99524206126292,40.057986420856636,42334.26488939886,25753.79286077949,25753.79286077949,68088.05775017836,77935.90778568096,77935.90778568096,25753.79286077949,103689.70064646045,103689.70064646045,103689.70064646045,129813.08104202322,125303.46917198633,4509.611870036878,0.0,92393.37097797263,56791.72808075775,39557.38099690543,26123.380395562763,65680.7613924682,19932.09922326339,1451.4229097755237,0.0,0.8867329960320128,2.885203687320165,0.0014947054983599872,1.0,1.0,-2.434124593751676,354721.76658815966,1557034.9546074257,4.389454218114503,1557034.9546074257,4.389454218114503,0.7629984680944659,0.09250553162077634,4.028046144702076,101325.0,128661.60975292083,1.2697913619829344,1.0,0.0,4.028046144703249,1.2846466859115693,1.2849278836004323,3.1355283821433164,22937.515524615785,2338.9756465883647,19496.88966359353,1988.129449260811,0.85,0.8500000639855747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.483510666836,4632.441516551485,5.541449001738201,4.9627156657886875,-2.319450282372105,7.2821659481607925,3.518961902339117,3.5,1.005417686382605,0.6,0.00021887967584276343,1.0000379209553834,0.00021887137603107828,199.4331509019802,0.0,1.62454862894449e-06,4.603970814428685,0.031370309480455494,7.315325954827236e-05,0.00014572641629449106,0.0005869927293362745,0.09250553162139429,0.09250553162139429,0.09250553162139429,0.09250553161901913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.12386054266,595.6748056462557,0.0,0.09250553162139429,0.09250553162077634,0.09250553162077634,0.3750024501116234,0.3750024501116234,0.5,10.000163378581643,0.0,0.0,0.0,0.0,0.0,0.0,26123.380395562763,19932.09922326339,0.7629984680944659,1.0366514685072792,0.644545891245613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552001207636907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06337557162,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.92485592059,1451.4229097755237,0.3750024501116234,6.17534620354742,3.518961902339117,,,,,,
4419.0,-30.61761846446968,4.9626849982590056,35.02899736563538,24.343313660379522,5.093227716572776,-27.04663026825296,-40.66173528609795,1.5222166239609307,-4.995392664466237,-4.995392664470439,40.057977489343806,42334.00446064545,25753.680105486877,25753.680105486877,68087.68456613232,77935.65877625647,77935.65877625647,25753.680105486877,103689.33888174334,103689.33888174334,103689.33888174334,129812.92207499183,125303.30696435728,4509.615110634546,0.0,92393.20990485224,56791.55559972539,39557.39367236316,26123.583193248494,65680.97686561165,19932.197123033144,1451.433236098181,0.0,0.8867322616875587,2.8851876829018543,0.0014947054983599872,1.0,1.0,-2.4360518307784673,354719.68441866833,1557034.5690383955,4.3894788968087255,1557034.5690383955,4.3894788968087255,0.7629962924911663,0.0925055998894099,4.028046144702076,101325.0,128661.57662564528,1.2697910350421444,1.0,0.0,4.028046144701204,1.284647442413844,1.2849286296054119,3.1355265356955866,22937.475536712318,2338.9715689570157,19496.855049734844,1988.1259196295214,0.85,0.8500000367751618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.4267552844485,4632.441516551485,5.541492413237744,4.9626849982590056,-2.319597286047243,7.282282284306248,3.5188902796301416,3.5,1.005397222751469,0.6,0.00021887137603107828,1.0000370016409288,0.0002188632777306632,199.433444349303,0.0,1.6552575962631219e-06,4.691000027809688,0.031371964738051754,7.315071835072236e-05,0.00014572065768035593,0.0005869695333728086,0.09250559986754671,0.09250559986754671,0.09250559986754671,0.09250560001448621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0806722196,595.6748192505503,0.0,0.09250559986754671,0.0925055998894099,0.0925055998894099,0.3750024579027992,0.3750024579027992,0.5,10.00016337922319,0.0,0.0,0.0,0.0,0.0,0.0,26123.583193248494,19932.197123033144,0.7629962924911663,1.0366423858988116,0.6445398116910485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552023030807113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.150404784996,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.897030513246,1451.433236098181,0.3750024579027992,6.17534620354742,3.5188902796301416,,,,,,
4420.0,-30.61797155810125,4.962653910041603,35.02899705182505,24.343037406820827,5.093001847582068,-27.046971337113387,-40.66205701148135,1.5219787705904202,-4.995606285814802,-4.99560628582626,40.05798567706744,42333.8149039249,25753.73058802519,25753.73058802519,68087.54549195009,77935.4535700664,77935.4535700664,25753.73058802519,103689.1841580916,103689.1841580916,103689.1841580916,129813.07815555175,125303.45671363836,4509.621441913396,0.0,92393.05300180594,56791.41434577633,39557.376284477345,26123.893997460153,65681.2702819375,19932.351883640622,1451.448500984887,0.0,0.8867311445294347,2.8851649817529337,0.0014947054983599872,1.0,1.0,-2.4373977035936605,354716.7310075612,1557034.9224980783,4.389516440556305,1557034.9224980783,4.389516440556305,0.7629931389852718,0.09250572810069774,4.028046144702076,101325.0,128661.55580278639,1.2697908295365052,1.0,0.0,4.028046144701363,1.284648571581202,1.2849297486159132,3.1355237796623086,22937.436584068615,2338.9675968927836,19496.824235154138,1988.1227774167671,0.85,0.8500001368372531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.370182317674,4632.441516551485,5.541570733059538,4.962653910041603,-2.3197903966862463,7.28244430672785,3.5188188877016686,3.5,1.0053768250576196,0.6,0.0002188632777306632,1.000036937588163,0.0002188551937476492,199.43373728856986,0.0,1.6150719451548313e-06,4.577113892568792,0.03137357980999691,7.314804000523609e-05,0.0001457152377254271,0.0005869477015442531,0.09250572803594306,0.09250572803594306,0.09250572803594306,0.09250572850442147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.12025492755,595.6748067821123,0.0,0.09250572803594306,0.09250572810069774,0.09250572810069774,0.37500246569429857,0.37500246569429857,0.5,10.000163380507,0.0,0.0,0.0,0.0,0.0,0.0,26123.893997460153,19932.351883640622,0.7629931389852718,1.0366356375216805,0.6445340463454282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552044324927653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03651864976,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.8693690923,1451.448500984887,0.37500246569429857,6.17534620354742,3.5188188877016686,,,,,,
4421.0,-30.618323654192427,4.9626233926208405,35.0289965897148,24.34284130521121,5.092866883535093,-27.04730144765544,-40.66235820120198,1.5218218865688367,-4.995773743460973,-4.995773743410011,40.057980770567774,42333.54464916434,25753.662092380484,25753.662092380484,68087.20674154483,77935.2048840549,77935.2048840549,25753.662092380484,103688.86697643538,103688.86697643538,103688.86697643538,129812.99209406147,125303.36663185792,4509.62546220355,0.0,92392.89284444392,56791.23262056517,39557.400248754166,26124.12511762608,65681.52536638024,19932.464588200804,1451.4601333024993,0.0,0.8867303097947649,2.885147186434693,0.0014947054983599872,1.0,1.0,-2.439211516784553,354714.4158438763,1557034.7106866962,4.3895444930887955,1557034.7106866962,4.3895444930887955,0.7629907029786911,0.09250581155103399,4.028046144702076,101325.0,128661.51643978845,1.26979044105392,1.0,0.0,4.028046144704104,1.2846493220244815,1.284930488837822,3.1355219480085585,22937.396823510702,2338.9635424442295,19496.783929156474,1988.1186673488373,0.85,0.8499998530422764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.313467822013,4632.441516551485,5.541623622055791,4.9626233926208405,-2.319949667112727,7.282573059733568,3.518747317753184,3.5,1.0053563765009097,0.6,0.0002188551937476492,1.000036833338901,0.00021884713287703645,199.43402940100265,0.0,1.6122189446596272e-06,4.569028489165383,0.03137519202894157,7.314553270015527e-05,0.00014570966104749392,0.0005869252384282041,0.0925058114543747,0.0925058114543747,0.0925058114543747,0.09250581222217125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0965277196,595.6748142561871,0.0,0.0925058114543747,0.09250581155103399,0.09250581155103399,0.37500247348863813,0.37500247348863813,0.5,10.000163381239473,0.0,0.0,0.0,0.0,0.0,0.0,26124.12511762608,19932.464588200804,0.7629907029786911,1.0366264541169739,0.6445274285732894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552065582184883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.028433246356,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.841708167733,1451.4601333024993,0.37500247348863813,6.17534620354742,3.518747317753184,,,,,,
4422.0,-30.618332176348286,4.962595778224529,35.02899627567536,24.342700594011717,5.09272064405811,-27.04729900013816,-40.66234981929881,1.5217209465188062,-4.995832054863513,-4.995832054810655,40.05798518645679,42333.47258486973,25753.319540066044,25753.319540066044,68086.79212493578,77935.22613617977,77935.22613617977,25753.319540066044,103688.54567624582,103688.54567624582,103688.54567624582,129813.03363072898,125303.38657705326,4509.64705367572,0.0,92392.73048221252,56791.11470574054,39557.350862746636,26124.48795448317,65681.83881722981,19932.65965185111,1451.4753718258503,0.0,0.8867299969467763,2.885140989843591,0.0014947054983599872,1.0,1.0,-2.4417883165817216,354713.6096700242,1557034.9013185536,4.389555006832133,1557034.9013185536,4.389555006832133,0.7629875726781664,0.09250606252752631,4.028046144702076,101325.0,128661.47652002951,1.269790047076531,1.0,0.0,4.028046144701279,1.2846498107688158,1.284930967333191,3.135520755100908,22937.35651557341,2338.9594321785125,19496.75479191016,1988.1156961765905,0.85,0.8500000764548765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.256848256684,4632.441516551485,5.541617427435034,4.962595778224529,-2.3200282917923998,7.2826240700169285,3.5186758681813237,3.5,1.005335962337521,0.6,0.00021884713287703645,1.0000008915017375,0.0002188469377746112,199.4340364713197,0.0,1.6076119067788558e-06,4.555972143811277,0.031376799640848343,7.314560247565948e-05,0.000145701530401377,0.0005868924878104589,0.0925058537433402,0.0925058537433402,0.0925058537433402,0.09250655209868494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0172040107,595.6748402635989,0.0,0.0925058537433402,0.09250606252752631,0.09250606252752631,0.37500248128305147,0.37500248128305147,0.5,10.000184266052784,0.0,0.0,0.0,0.0,0.0,0.0,26124.48795448317,19932.65965185111,0.7629875726781664,1.0366151945653976,0.6445232555481487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552086779446514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.015376901,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.814055457435,1451.4753718258503,0.37500248128305147,6.17534620354742,3.5186758681813237,,,,,,
4423.0,-30.618711803788198,4.962564673710467,35.02899678326641,24.342223454173677,5.092297741524706,-27.047708864544532,-40.662735037598736,1.5212702277221526,-4.996184140783271,-4.996184140791227,40.05800719671615,42333.43250620855,25753.73254168115,25753.73254168115,68087.16504788969,77935.0064221991,77935.0064221991,25753.73254168115,103688.73896388026,103688.73896388026,103688.73896388026,129813.48187319694,125303.83289707037,4509.648976126566,0.0,92392.62337958478,56791.0494634432,39557.304351268416,26124.742909316687,65682.0472605851,19932.77486666009,1451.4901268343392,0.0,0.8867281247963366,2.8851035748723253,0.0014947054983599872,1.0,1.0,-2.441295332695404,354708.7419997574,1557035.8514919751,4.389617923465331,1557035.8514919751,4.389617923465331,0.7629845367608039,0.09250609752703391,4.028046144702076,101325.0,128661.48982661584,1.2697901784023276,1.0,0.0,4.028046144700266,1.2846519192036283,1.2849330759788007,3.1355156089278347,22937.329926347793,2338.9567208320673,19496.731528747423,1988.1133239941696,0.85,0.8500000475797228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.200881910725,4632.441516551485,5.5417730363083315,4.962564673710467,-2.320322364122747,7.2828870378332144,3.518605243492804,3.5,1.0053157838550868,0.6,0.0002188469377746112,1.0000397136169141,0.000218838246916307,199.43435142568808,0.0,3.891006419568887e-08,0.11027112193058226,0.03137683855091254,7.314239577336639e-05,0.0001457045420012448,0.0005869046186736958,0.09250609752935357,0.09250609752935357,0.09250609752935357,0.09250609751603955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.1236273922,595.674806740376,0.0,0.09250609752935357,0.09250609752703391,0.09250609752703391,0.3750025728127502,0.3750025728127502,0.5,10.000184265967816,0.0,0.0,0.0,0.0,0.0,0.0,26124.742909316687,19932.77486666009,0.7629845367608039,1.0366175825452364,0.644520599948051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552087292507094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56967587912,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.793273941774,1451.4901268343392,0.3750025728127502,6.17534620354742,3.518605243492804,,,,,,
4424.0,-30.61906031851032,4.962536409471669,35.02899619267302,24.34209807487207,5.0922415131454075,-27.04802695028968,-40.66302718184886,1.5211855877638243,-4.996244401789113,-4.996244401802018,40.05797652633345,42333.14005347133,25753.39171036839,25753.39171036839,68086.53176383972,77934.72520875678,77934.72520875678,25753.39171036839,103688.11691912517,103688.11691912517,103688.11691912517,129812.91755718902,125303.26872377079,4509.648833418236,0.0,92392.45696037932,56790.87181538676,39557.316827769515,26124.80063806385,65682.11746583336,19932.7970232472,1451.4937213422309,0.0,0.8867279290805631,2.885097171178849,0.0014947054983599872,1.0,1.0,-2.443996077780241,354707.9088824884,1557034.5274651214,4.389624500819781,1557034.5274651214,4.389624500819781,0.7629836988767333,0.09250610078011808,4.028046144702076,101325.0,128661.45051929395,1.2697897904692224,1.0,0.0,4.028046144702661,1.284652333014271,1.2849334787146967,3.135514598919371,22937.28861122888,2338.952507862408,19496.694971847923,1988.109596227858,0.85,0.8499999848414244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.144044303388,4632.441516551485,5.541767473710587,4.962536409471669,-2.320402700903712,7.282939110375381,3.518533519928103,3.5,1.0052952914080293,0.6,0.000218838246916307,1.0000364589004112,0.00021883026860533694,199.4346405684585,0.0,1.7332556892312142e-06,4.912046623281261,0.03137857180660177,7.313996394121565e-05,0.00014569828297509134,0.0005868794070275288,0.09250610076719779,0.09250610076719779,0.09250610076719779,0.09250610085849197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9753306428,595.6748534536567,0.0,0.09250610076719779,0.09250610078011808,0.09250610078011808,0.3750026477910833,0.3750026477910833,0.5,10.000184266124794,0.0,0.0,0.0,0.0,0.0,0.0,26124.80063806385,19932.7970232472,0.7629836988767333,1.0366068328911153,0.6445154584958723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552110147307913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.371451380466,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.76505766618,1451.4937213422309,0.3750026477910833,6.17534620354742,3.518533519928103,,,,,,
