time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4425.0,-30.619409426069026,4.962506899751679,35.02899624858849,24.34180414946752,5.0919970506917105,-27.04836481813355,-40.663344611506886,1.5209298479838984,-4.996493668700907,-4.996493668654825,40.05799399874725,42332.94988528892,25753.54116809271,25753.54116809271,68086.49105338163,77934.52385884417,77934.52385884417,25753.54116809271,103688.06502693688,103688.06502693688,103688.06502693688,129813.2422332362,125303.58470786714,4509.6575253690735,0.0,92392.30105424701,56790.7270910032,39557.304403604234,26125.17720629932,65682.48160990355,19932.98641419374,1451.5119703210914,0.0,0.8867265967886717,2.8850706827113783,0.0014947054983599872,1.0,1.0,-2.44513253940454,354704.4627471186,1557035.2817411157,4.389669274759538,1557035.2817411157,4.389669274759538,0.7629799505967556,0.09250627553987407,4.028046144702076,101325.0,128661.42691263036,1.2697895574895668,1.0,0.0,4.028046144699328,1.284653545598226,1.284934681314126,3.1355116393084264,22937.249906078367,2338.9485610354573,19496.664166642222,1988.1064549710884,0.85,0.8500000761414562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.087844146239,4632.441516551485,5.541866655379341,4.962506899751679,-2.320621273289918,7.283128173041597,3.5184626013389164,3.5,1.005275028953976,0.6,0.00021883026860533694,1.0000365210241162,0.00021882227699168173,199.4349302038186,0.0,1.5911515806555087e-06,4.509323579577711,0.031380162958182425,7.313732171605527e-05,0.00014569294688928166,0.0005868579130276553,0.09250627551883744,0.09250627551883744,0.09250627551883744,0.09250627558532562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0598040667,595.6748268447287,0.0,0.09250627551883744,0.09250627553987407,0.09250627553987407,0.37500270952929315,0.37500270952929315,0.5,10.000184267860838,0.0,0.0,0.0,0.0,0.0,0.0,26125.17720629932,19932.98641419374,0.7629799505967556,1.0366004661297024,0.6445089900334399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552131129082926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96872833677,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.737452027788,1451.5119703210914,0.37500270952929315,6.17534620354742,3.5184626013389164,,,,,,
4426.0,-30.619763412648826,4.9624782565446575,35.02899612943251,24.341517558228247,5.0917593761132105,-27.04870850070641,-40.66366284443063,1.5206815517679773,-4.996645034472408,-4.996645034451754,40.05798905920476,42332.74224077051,25753.437184841263,25753.437184841263,68086.17942561177,77934.32471292907,77934.32471292907,25753.437184841263,103687.76189777034,103687.76189777034,103687.76189777034,129813.15163297906,125303.48998897245,4509.661644006611,0.0,92392.14469714148,56790.562224797795,39557.31385815965,26125.389735208726,65682.70359336838,19933.09017394687,1451.5226356119858,0.0,0.886725844068657,2.885054597849106,0.0014947054983599872,1.0,1.0,-2.4468884913707143,354702.3701158156,1557035.0685029826,4.389694571238945,1557035.0685029826,4.389694571238945,0.7629777153939793,0.09250636102096232,4.028046144702076,101325.0,128661.40052216209,1.2697892970358953,1.0,0.0,4.028046144703452,1.2846547233978174,1.2849358491044705,3.1355087646026707,22937.211088969547,2338.944602791937,19496.62587943492,1988.1025507624847,0.85,0.849999845395799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4647.031308458184,4632.441516551485,5.5419117013407595,4.9624782565446575,-2.3207681872426273,7.283246443787284,3.518391259922505,3.5,1.0052546456921443,0.6,0.00021882227699168173,1.0000370315472373,0.00021881417396426236,199.43522388779786,0.0,1.5938069115413776e-06,4.516848787308264,0.031381756765093964,7.313467289326198e-05,0.00014568760409841976,0.0005868363920195221,0.09250636102078136,0.09250636102078136,0.09250636102078136,0.09250636102303338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0359207108,595.6748343679516,0.0,0.09250636102078136,0.09250636102096232,0.09250636102096232,0.3750027606817372,0.3750027606817372,0.5,10.000184267842414,0.0,0.0,0.0,0.0,0.0,0.0,26125.389735208726,19933.09017394687,0.7629777153939793,1.0365922183581684,0.6445036505020572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552152146606803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9762535445,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.709822895744,1451.5226356119858,0.3750027606817372,6.17534620354742,3.518391259922505,,,,,,
4427.0,-30.620110270027006,4.962450361261999,35.02899579331951,24.34131436692553,5.091615988319931,-27.049034346918326,-40.66396344043312,1.520517617973278,-4.996800676965108,-4.996800677028346,40.05798256113984,42332.492022346734,25753.3474355019,25753.3474355019,68085.83945784863,77934.08134011799,77934.08134011799,25753.3474355019,103687.42877561989,103687.42877561989,103687.42877561989,129813.03445826624,125303.36881858023,4509.665639685999,0.0,92391.98428981012,56790.3949838307,39557.32145108824,26125.60568264635,65682.92713373459,19933.195224959694,1451.5335196013154,0.0,0.8867250752151121,2.8850380585954687,0.0014947054983599872,1.0,1.0,-2.4487644514020985,354700.21836895373,1557034.7879858213,4.389720409944088,1557034.7879858213,4.389720409944088,0.7629754298175029,0.0925064442875174,4.028046144702076,101325.0,128661.36800732363,1.2697889761393895,1.0,0.0,4.028046144702273,1.2846555068598198,1.2849366223277798,3.1355068523764262,22937.171266354413,2338.9405420153075,19496.592658479505,1988.0991631678,0.85,0.8499998727863296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.974940487091,4632.441516551485,5.541959611428949,4.962450361261999,-2.320917944283315,7.283368305545314,3.518320130721307,3.5,1.0052343230632306,0.6,0.00021881417396426236,1.0000362858319778,0.00021880623439800528,199.4355116578005,0.0,1.6160290875524313e-06,4.57982643412359,0.03138337279418152,7.31321709534663e-05,0.00014568200301079605,0.0005868138305801132,0.09250644430226172,0.09250644430226172,0.09250644430226172,0.09250644413776297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0044982686,595.6748442660117,0.0,0.09250644430226172,0.0925064442875174,0.0925064442875174,0.3750028033585506,0.3750028033585506,0.5,10.000184268528402,0.0,0.0,0.0,0.0,0.0,0.0,26125.60568264635,19933.195224959694,0.7629754298175029,1.0365835146052729,0.6444976475569536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552173457924558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03923119131,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.682084383727,1451.5335196013154,0.3750028033585506,6.17534620354742,3.518320130721307,,,,,,
4428.0,-30.6204622203926,4.9624221754208,35.02899570172276,24.341045587230496,5.091399450743816,-27.049372849502138,-40.66427716808391,1.520287300253554,-4.997004400295225,-4.9970044003224965,40.057988943820526,42332.27426507689,25753.382300937017,25753.382300937017,68085.6565660139,77933.86879145869,77933.86879145869,25753.382300937017,103687.25109239572,103687.25109239572,103687.25109239572,129813.15436884193,125303.48247228404,4509.67189655789,0.0,92391.82731883731,56790.23279012855,39557.32725412084,26125.90327644622,65683.23053056706,19933.343201961678,1451.5481431981,0.0,0.8867240149240475,2.8850164101744697,0.0014947054983599872,1.0,1.0,-2.45019867511661,354697.40192327445,1557035.0635222667,4.3897560429807525,1557035.0635222667,4.3897560429807525,0.7629724029458749,0.09250657134864185,4.028046144702076,101325.0,128661.34378822304,1.2697887371154506,1.0,0.0,4.02804614470205,1.284656600468502,1.2849377059756246,3.1355041831669923,22937.132296847318,2338.936568231488,19496.5587686991,1988.0957073719464,0.85,0.8499998394035891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.918713031066,4632.441516551485,5.542034171744473,4.9624221754208,-2.3211028718768776,7.283525047297678,3.518249179405279,3.5,1.0052140512586512,0.6,0.00021880623439800528,1.0000368187407547,0.00021879817852459257,199.43580365395135,0.0,1.5834314588205165e-06,4.487444754297344,0.03138495622564034,7.312955979990758e-05,0.0001456766745980977,0.0005867923674878863,0.09250657135005304,0.09250657135005304,0.09250657135005304,0.09250657134161097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0353599563,595.6748345446182,0.0,0.09250657135005304,0.09250657134864185,0.09250657134864185,0.37500283925768363,0.37500283925768363,0.5,10.000184268434602,0.0,0.0,0.0,0.0,0.0,0.0,26125.90327644622,19933.343201961678,0.7629724029458749,1.0365759420789882,0.6444913552992295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455219434009565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.946849511485,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.65447689383,1451.5481431981,0.37500283925768363,6.17534620354742,3.518249179405279,,,,,,
4429.0,-30.6208127922081,4.962394528560685,35.02899556761419,24.34074900755661,5.091150427247074,-27.049714079243966,-40.66459508668629,1.5200290253025788,-4.997169401312476,-4.997169401372287,40.05798753405042,42332.079963021286,25753.317623211624,25753.317623211624,68085.39758623291,77933.67500775134,77933.67500775134,25753.317623211624,103686.99263096297,103686.99263096297,103686.99263096297,129813.12965001987,125303.45322888719,4509.676421132679,0.0,92391.67077490968,56790.075730400335,39557.327827232606,26126.137019056907,65683.46484628951,19933.458040155336,1451.5597926841094,0.0,0.8867231799864704,2.8849988766286816,0.0014947054983599872,1.0,1.0,-2.451804637167527,354695.12082085025,1557035.0026628366,4.389784102638574,1557035.0026628366,4.389784102638574,0.7629699723926078,0.09250666444534217,4.028046144702076,101325.0,128661.32007020726,1.2697885030368345,1.0,0.0,4.028046144702274,1.2846578250777865,1.2849389205032955,3.135501194225144,22937.09343335817,2338.93260525849,19496.526015653057,1988.0923674907392,0.85,0.8499998516507159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.862378813856,4632.441516551485,5.542087439608087,4.962394528560685,-2.3212593913439443,7.283653919904629,3.5181780939452874,3.5,1.005193741127225,0.6,0.00021879817852459257,1.0000366746290392,0.0002187901544768397,199.43609450714155,0.0,1.6066295881987236e-06,4.553188252955183,0.031386562855228534,7.312691385302706e-05,0.00014567126467156553,0.0005867705760541752,0.09250666444566516,0.09250666444566516,0.09250666444566516,0.09250666444576654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.02854364633,595.6748366917448,0.0,0.09250666444566516,0.09250666444534217,0.09250666444534217,0.37500286973155234,0.37500286973155234,0.5,10.000184268404718,0.0,0.0,0.0,0.0,0.0,0.0,26126.137019056907,19933.458040155336,0.7629699723926078,1.0365683014068203,0.6444860980169904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552215528943167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01259301014,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.626755812504,1451.5597926841094,0.37500286973155234,6.17534620354742,3.5181780939452874,,,,,,
4430.0,-30.621156569779885,4.962367769278248,35.02899524694713,24.340458993706875,5.090909342665439,-27.050046836392816,-40.664907976146765,1.519777364347389,-4.9973170789072014,-4.997317078906224,40.05798188316231,42331.8940890438,25753.21111534481,25753.21111534481,68085.10520438862,77933.47567781212,77933.47567781212,25753.21111534481,103686.68679315693,103686.68679315693,103686.68679315693,129813.02810598418,125303.34801979651,4509.680086187669,0.0,92391.51404965163,56789.93247560515,39557.312860051636,26126.341312827244,65683.65417287889,19933.55745142243,1451.5700873947392,0.0,0.886722448599658,2.884983183997619,0.0014947054983599872,1.0,1.0,-2.4535282961957705,354693.0792206611,1557034.7587168496,4.389808682306399,1557034.7587168496,4.389808682306399,0.7629678114032621,0.0925067407586905,4.028046144702076,101325.0,128661.30347873148,1.2697883392916998,1.0,0.0,4.028046144704126,1.2846590186893152,1.2849401040672959,3.135498280945963,22937.054524852054,2338.928637695039,19496.500095466756,1988.0897243673178,0.85,0.8500001634622486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.806135766675,4632.441516551485,5.542131598114495,4.962367769278248,-2.321402958270185,7.283770727548433,3.5181071241015207,3.5,1.005173464029006,0.6,0.0002187901544768397,1.0000359639475531,0.00021878228620217317,199.43637972419472,0.0,1.6002847459720942e-06,4.535206970084915,0.03138816313997451,7.31243098487136e-05,0.0001456658446281261,0.0005867487438690949,0.09250674071554613,0.09250674071554613,0.09250674071554613,0.09250674103412175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.00121723197,595.6748452995633,0.0,0.09250674071554613,0.0925067407586905,0.0925067407586905,0.3750028958654649,0.3750028958654649,0.5,10.000184269131948,0.0,0.0,0.0,0.0,0.0,0.0,26126.341312827244,19933.55745142243,0.7629678114032621,1.0365608622381015,0.644481410513894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455223663485508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99461172727,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.599050616456,1451.5700873947392,0.3750028958654649,6.17534620354742,3.5181071241015207,,,,,,
4431.0,-30.621499823201063,4.962341759323699,35.028994665221894,24.340308922715508,5.090824168689868,-27.050364768994925,-40.6651959643699,1.5196669032756507,-4.997469920990511,-4.997469921005751,40.05797370959433,42331.60723356935,25753.121195923475,25753.121195923475,68084.72842949282,77933.2118612951,77933.2118612951,25753.121195923475,103686.33305721858,103686.33305721858,103686.33305721858,129812.88255254245,125303.19892723217,4509.683625310286,0.0,92391.35239962119,56789.74778283731,39557.3384630932,26126.549495323863,65683.88795841706,19933.65819275068,1451.5806460876217,0.0,0.8867217000512062,2.884966942644653,0.0014947054983599872,1.0,1.0,-2.45544960515997,354690.9662326161,1557034.4058678648,4.3898338387528,1557034.4058678648,4.3898338387528,0.7629655877948374,0.0925068149977571,4.028046144702076,101325.0,128661.2564881087,1.2697878755303105,1.0,0.0,4.028046144700161,1.2846595515740178,1.2849406269600139,3.1354969803219443,22937.014393725294,2338.924545458979,19496.46256217196,1988.085897036395,0.85,0.8500000142784695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.750067943093,4632.441516551485,5.542179118603471,4.962341759323699,-2.3215500134152327,7.283891772738932,3.5180363759322533,3.5,1.005153250266358,0.6,0.00021878228620217317,1.0000359092143938,0.0002187744301842558,199.43666450710677,0.0,1.5692202141669195e-06,4.44717008694905,0.031389732360188674,7.312191315927922e-05,0.00014566037304289395,0.0005867267040712952,0.09250681498481242,0.09250681498481242,0.09250681498481242,0.09250681505302545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9616935327,595.6748577495075,0.0,0.09250681498481242,0.0925068149977571,0.0925068149977571,0.37500291853044804,0.37500291853044804,0.5,10.000184269806077,0.0,0.0,0.0,0.0,0.0,0.0,26126.549495323863,19933.65819275068,0.7629655877948374,1.0365514366718924,0.6444747494297004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45522573317816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.906574844135,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.57146984603,1451.5806460876217,0.37500291853044804,6.17534620354742,3.5180363759322533,,,,,,
4432.0,-30.621847761202655,4.962314812129229,35.02899464317317,24.33997431015598,5.090533275204977,-27.050707037085786,-40.66552153145892,1.5193700345787622,-4.997701563583462,-4.9977015635790405,40.05798869427581,42331.45592532771,25753.23366333297,25753.23366333297,68084.68958866068,77933.0336859141,77933.0336859141,25753.23366333297,103686.26734924706,103686.26734924706,103686.26734924706,129813.1618196636,125303.47067627778,4509.691143385825,0.0,92391.19820521156,56789.62044389022,39557.308623690384,26126.894470416533,65684.20309410692,19933.831229213873,1451.5974222771965,0.0,0.8867204664351396,2.8849423279050566,0.0014947054983599872,1.0,1.0,-2.456528547859989,354687.7638740669,1557035.0527489856,4.3898752969155606,1557035.0527489856,4.3898752969155606,0.7629621366513704,0.09250696619561756,4.028046144702076,101325.0,128661.24551991832,1.2697877672826876,1.0,0.0,4.028046144701387,1.284660956283642,1.2849420218841348,3.1354935518198457,22936.976113525892,2338.920641964982,19496.432661734783,1988.0828480403384,0.85,0.850000129277624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.694143467866,4632.441516551485,5.54227002427862,4.962314812129229,-2.321754878264771,7.284069690394,3.5179658092114288,3.5,1.0051330883461225,0.6,0.0002187744301842558,1.0000363994006962,0.00021876646721595672,199.43695317735558,0.0,1.5667780097515718e-06,4.440248879635955,0.03139129913819842,7.311920381928461e-05,0.00014565522636497116,0.0005867059730151302,0.09250696619684041,0.09250696619684041,0.09250696619684041,0.09250696619109831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.03414699226,595.6748349267641,0.0,0.09250696619684041,0.09250696619561756,0.09250696619561756,0.3750029384200816,0.3750029384200816,0.5,10.000184269757606,0.0,0.0,0.0,0.0,0.0,0.0,26126.894470416533,19933.831229213873,0.7629621366513704,1.036545872241375,0.6444693538365486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552277997208185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.89965363682,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.54388811683,1451.5974222771965,0.3750029384200816,6.17534620354742,3.5179658092114288,,,,,,
4433.0,-30.622188637023253,4.962289215214506,35.02899422749169,24.339714575931453,5.090325220326361,-27.05103445765738,-40.66582230208439,1.5191489855892522,-4.997826444358225,-4.997826444349406,40.057977292848754,42331.23223305751,25753.07163111741,25753.07163111741,68084.30386417493,77932.82341322963,77932.82341322963,25753.07163111741,103685.89504434704,103685.89504434704,103685.89504434704,129812.9542700336,125303.26064616545,4509.693623868148,0.0,92391.04032725752,56789.449160064636,39557.32351910321,26127.059225686557,65684.38274478976,19933.909877893533,1451.6059050434021,0.0,0.8867198719242562,2.884929057928336,0.0014947054983599872,1.0,1.0,-2.4584196597461982,354686.03746083914,1557034.560555133,4.389895276684087,1557034.560555133,4.389895276684087,0.7629603357080352,0.09250701937045923,4.028046144702076,101325.0,128661.21556618006,1.2697874716622755,1.0,0.0,4.0280461447032065,1.284662006598773,1.2849430621988045,3.135490988300177,22936.93691885225,2338.916645220565,19496.398441408535,1988.0793585381896,0.85,0.850000089828216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.637960117649,4632.441516551485,5.542302166030029,4.962289215214506,-2.3218814338647213,7.284170649079227,3.517894916406636,3.5,1.0051128332590389,0.6,0.00021876646721595672,1.0000356606810492,0.000218758666132937,199.43723598911555,0.0,1.5881101358143196e-06,4.500704124897782,0.031392887248334236,7.311670091571876e-05,0.00014564976630023797,0.000586683979622432,0.09250701938288546,0.09250701938288546,0.09250701938288546,0.09250701924573222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.97901661316,595.6748522927851,0.0,0.09250701938288546,0.09250701937045923,0.09250701937045923,0.3750029560865446,0.3750029560865446,0.5,10.00018427032519,0.0,0.0,0.0,0.0,0.0,0.0,26127.059225686557,19933.909877893533,0.7629603357080352,1.036537164834293,0.6444641856121472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552298944725297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.960108882085,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.516201098093,1451.6059050434021,0.3750029560865446,6.17534620354742,3.517894916406636,,,,,,
4434.0,-30.622528832524047,4.962264006783461,35.02899370266597,24.33954564565795,5.090219164136404,-27.051351114020207,-40.66611385261638,1.519019434431681,-4.9979947504126585,-4.9979947504168365,40.057973312395156,42330.97334588291,25753.025013003815,25753.025013003815,68083.99835888672,77932.56772316372,77932.56772316372,25753.025013003815,103685.59273616754,103685.59273616754,103685.59273616754,129812.8861562499,125303.18831492045,4509.697841329439,0.0,92390.879549881,56789.28518324807,39557.3270740366,26127.293420082355,65684.62049411895,19934.024283440565,1451.617655119441,0.0,0.8867190294427519,2.884911173607117,0.0014947054983599872,1.0,1.0,-2.4601880320900023,354683.7107256365,1557034.38872081,4.389923590049628,1557034.38872081,4.389923590049628,0.7629578756182442,0.09250710667787265,4.028046144702076,101325.0,128661.18143673489,1.2697871348308403,1.0,0.0,4.028046144701043,1.2846626286339593,1.2849436743477969,3.1354894700916787,22936.89700436996,2338.9125750760923,19496.36212539708,1988.0756553356225,0.85,0.8499999856860593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.582063541867,4632.441516551485,5.542358804995153,4.962264006783461,-2.322039499740404,7.284303506523865,3.5178243860242433,3.5,1.0050926817212125,0.6,0.000218758666132937,1.000035589607754,0.00021875088087489083,199.43751823715058,0.0,1.5558264351741892e-06,4.409212117283652,0.031394443074769414,7.311427481403095e-05,0.00014564439131890605,0.0005866623289496,0.09250710667112919,0.09250710667112919,0.09250710667112919,0.09250710667872793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9597666276,595.6748583565442,0.0,0.09250710667112919,0.09250710667787265,0.09250710667787265,0.3750029719769408,0.3750029719769408,0.5,10.000184271130962,0.0,0.0,0.0,0.0,0.0,0.0,26127.293420082355,19934.024283440565,0.7629578756182442,1.0365287619341974,0.6444579115696192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455231946712164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.868616874475,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.488643960445,1451.617655119441,0.3750029719769408,6.17534620354742,3.5178243860242433,,,,,,
4435.0,-30.62287368395053,4.962238088547636,35.02899359421089,24.339271906670206,5.089995332573247,-27.051684704192485,-40.66642300514502,1.518784038071737,-4.998214574842336,-4.9982145748486975,40.057984276104,42330.76730673774,25753.110188290673,25753.110188290673,68083.87749502841,77932.3645784462,77932.3645784462,25753.110188290673,103685.47476673688,103685.47476673688,103685.47476673688,129813.09153763729,125303.38689150922,4509.704646128066,0.0,92390.72301794338,56789.125744750905,39557.3303035472,26127.6167709004,65684.9470744476,19934.185765859667,1451.633461574984,0.0,0.8867178705344695,2.884887815038501,0.0014947054983599872,1.0,1.0,-2.461421471015967,354680.6717963181,1557034.862019068,4.3899625376632425,1557034.862019068,4.3899625376632425,0.7629546139111065,0.09250724405540484,4.028046144702076,101325.0,128661.15654952117,1.2697868892131376,1.0,0.0,4.028046144702561,1.2846637456894607,1.2849447816457171,3.1354867436850418,22936.858143857444,2338.9086124066266,19496.328852584593,1988.0722624529878,0.85,0.8499999751624991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.526225585693,4632.441516551485,5.542443739256955,4.962238088547636,-2.322235405231183,7.284473493778819,3.517753930172902,3.5,1.0050725514779721,0.6,0.00021875088087489083,1.0000360767984513,0.00021874298932815218,199.43780434876535,0.0,1.5526725435641036e-06,4.40027398846067,0.03139599574731298,7.311170232082247e-05,0.00014563917855406837,0.0005866413316922924,0.09250724405687048,0.09250724405687048,0.09250724405687048,0.09250724405132182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.01277838665,595.6748416579076,0.0,0.09250724405687048,0.09250724405540484,0.09250724405540484,0.37500298644744406,0.37500298644744406,0.5,10.000184271016542,0.0,0.0,0.0,0.0,0.0,0.0,26127.6167709004,19934.185765859667,0.7629546139111065,1.0365217683415633,0.644451570597444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552339948614645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85967874565,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.461089089345,1451.633461574984,0.37500298644744406,6.17534620354742,3.517753930172902,,,,,,
4436.0,-30.623217139935797,4.962212781323415,35.02899334984805,24.339023522939556,5.089801212797299,-27.052012540531738,-40.66672754762692,1.5185743895729553,-4.9983730783444,-4.998373078339158,40.057980137889665,42330.548299930175,25753.036866898998,25753.036866898998,68083.58516682917,77932.1437159818,77932.1437159818,25753.036866898998,103685.1805828808,103685.1805828808,103685.1805828808,129813.01727642248,125303.30871258878,4509.708563833705,0.0,92390.56481371098,56788.969395737346,39557.328242192925,26127.83669354168,65685.1649357346,19934.293092073895,1451.644507275252,0.0,0.8867170785199568,2.8848709725312243,0.0014947054983599872,1.0,1.0,-2.4631223331059573,354678.48060149356,1557034.6833736314,4.389989155059763,1557034.6833736314,4.389989155059763,0.7629522997210589,0.09250732525407938,4.028046144702076,101325.0,128661.12581631767,1.2697865859000017,1.0,0.0,4.02804614470433,1.2846647425398547,1.2849457685756647,3.135484310668012,22936.81886818216,2338.9046074023404,19496.292162500773,1988.0685211056552,0.85,0.8499998310378573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.470184183817,4632.441516551485,5.542494807038709,4.962212781323415,-2.3223864039914495,7.284599185314864,3.517683218183067,3.5,1.0050523480523048,0.6,0.00021874298932815218,1.0000359309126472,0.00021873512997530419,199.4380893033547,0.0,1.5738727544710017e-06,4.460355386170819,0.03139756962006745,7.310916827016962e-05,0.00014563382105798256,0.0005866197514508386,0.09250732525595046,0.09250732525595046,0.09250732525595046,0.09250732524715592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9927699941,595.6748479605176,0.0,0.09250732525595046,0.09250732525407938,0.09250732525407938,0.37500299977835105,0.37500299977835105,0.5,10.00018427091155,0.0,0.0,0.0,0.0,0.0,0.0,26127.83669354168,19934.293092073895,0.7629522997210589,1.036513880012955,0.6444460989227287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552360710474317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91976014336,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.433429604687,1451.644507275252,0.37500299977835105,6.17534620354742,3.517683218183067,,,,,,
4437.0,-30.62355955166075,4.962187764947159,35.028993150147535,24.33872421914714,5.089549411408289,-27.05234561015013,-40.66704047201199,1.518313314848922,-4.9985458336082615,-4.998545833665153,40.0579809377971,42330.36825106612,25753.00196514931,25753.00196514931,68083.37021621542,77931.95032723148,77931.95032723148,25753.00196514931,103684.95229238078,103684.95229238078,103684.95229238078,129813.03445408234,125303.32119406233,4509.71326002001,0.0,92390.40875857376,56788.82668239347,39557.3134179781,26128.082161701554,65685.39557967965,19934.414044890524,1451.65669830928,0.0,0.8867161960541945,2.884852615726892,0.0014947054983599872,1.0,1.0,-2.4646167906185497,354676.0923985963,1557034.717905824,4.390018812308271,1557034.717905824,4.390018812308271,0.7629497611619698,0.09250742142555578,4.028046144702076,101325.0,128661.10671941763,1.269786397428252,1.0,0.0,4.028046144699919,1.2846659798536224,1.2849469960629312,3.135481290756248,22936.780126039786,2338.90065680327,19496.26223060285,1988.0654689014955,0.85,0.8499999617849164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.414254178347,4632.441516551485,5.542554011836244,4.962187764947159,-2.3225476924377264,7.284735457384885,3.517612647318007,3.5,1.005032184948002,0.6,0.00021873512997530419,1.0000358217654883,0.00021872729477744477,199.43837339227466,0.0,1.5674543151656068e-06,4.44216552917933,0.03139913707438261,7.310656455960406e-05,0.00014562856541570012,0.0005865985814812049,0.0925074214255837,0.0925074214255837,0.0925074214255837,0.09250742142662015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.99663776095,595.6748467421759,0.0,0.0925074214255837,0.09250742142555578,0.09250742142555578,0.3750030121976177,0.3750030121976177,0.5,10.000184270892184,0.0,0.0,0.0,0.0,0.0,0.0,26128.082161701554,19934.414044890524,0.7629497611619698,1.0365069680310735,0.6444410949724323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552381388377509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90157028637,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.40578658031,1451.65669830928,0.3750030121976177,6.17534620354742,3.517612647318007,,,,,,
4438.0,-30.623895408785916,4.96216364818739,35.02899262868379,24.338574322778754,5.089463192886935,-27.052657053450574,-40.66731993863357,1.51820310974133,-4.998689335813594,-4.998689335819494,40.05797125469481,42330.077970927734,25752.89401234324,25752.89401234324,68082.97198327098,77931.69136677861,77931.69136677861,25752.89401234324,103684.58537912185,103684.58537912185,103684.58537912185,129812.86015456094,125303.14385359931,4509.716300961638,0.0,92390.24670024893,56788.633314209714,39557.34820671024,26128.27477543909,65685.62298214933,19934.506732080576,1451.6665261229216,0.0,0.8867155004897908,2.8848373673938976,0.0014947054983599872,1.0,1.0,-2.466544383515327,354674.108605353,1557034.2998908437,4.390042188344119,1557034.2998908437,4.390042188344119,0.7629476842006907,0.09250748575075969,4.028046144702076,101325.0,128661.06357044535,1.2697859715810051,1.0,0.0,4.028046144701802,1.284666511478485,1.2849475177379446,3.1354799932212103,22936.739893550137,2338.8965542310716,19496.228934383467,1988.062073632022,0.85,0.8500000010841057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.358359832794,4632.441516551485,5.542597453303192,4.96216364818739,-2.32268732805861,7.284850976246,3.517542122013375,3.5,1.0050120348609644,0.6,0.00021872729477744477,1.000035136134901,0.00021871960981572882,199.43865204373512,0.0,1.5626391162883013e-06,4.428519255561046,0.0314006997134989,7.310423930932778e-05,0.000145623055468117,0.0005865763871580852,0.09250748568877613,0.09250748568877613,0.09250748568877613,0.09250748617709967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.94981576625,595.6748614910675,0.0,0.09250748568877613,0.09250748575075969,0.09250748575075969,0.37500302388791446,0.37500302388791446,0.5,10.000184271455865,0.0,0.0,0.0,0.0,0.0,0.0,26128.27477543909,19934.506732080576,0.7629476842006907,1.036497316951278,0.6444344446947138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552402003466607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88792401275,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.378153027425,1451.6665261229216,0.37500302388791446,6.17534620354742,3.517542122013375,,,,,,
4439.0,-30.62423640622827,4.962138640409699,35.028992687899176,24.338194273319118,5.08912076258667,-27.052997993463485,-40.66764522632582,1.5178602875843303,-4.998916320352976,-4.998916320353199,40.057986965888986,42329.95551102373,25753.000933320458,25753.000933320458,68082.95644434419,77931.53796257333,77931.53796257333,25753.000933320458,103684.53889589378,103684.53889589378,103684.53889589378,129813.15197648684,125303.42832462376,4509.723651863084,0.0,92390.09467688714,56788.51222477106,39557.31383568453,26128.61308059305,65685.92691627759,19934.676548180618,1451.6829580915978,0.0,0.8867142879000469,2.884813248481077,0.0014947054983599872,1.0,1.0,-2.4675224637804263,354670.9707591995,1557034.9781357497,4.390082940260943,1557034.9781357497,4.390082940260943,0.7629443050303745,0.09250763337281002,4.028046144702076,101325.0,128661.0552190313,1.2697858891589568,1.0,0.0,4.028046144701254,1.2846681307820018,1.2849491275225264,3.1354760409991083,22936.702152333593,2338.892705698031,19496.19580333063,1988.0586952048488,0.85,0.8499999552615316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.30264708067,4632.441516551485,5.542686925377404,4.962138640409699,-2.3228881672677746,7.285026807677474,3.5174718263990905,3.5,1.0049919503997402,0.6,0.00021871960981572882,1.0000356740047036,0.0002187118074896797,199.43893496068404,0.0,1.532678405638016e-06,4.3436106015781375,0.03140223239190454,7.310153289944522e-05,0.0001456180769162836,0.0005865563333215664,0.09250763337278278,0.09250763337278278,0.09250763337278278,0.09250763337473307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.02578195964,595.6748375618192,0.0,0.09250763337278278,0.09250763337281002,0.09250763337281002,0.3750030349973728,0.3750030349973728,0.5,10.000184271420709,0.0,0.0,0.0,0.0,0.0,0.0,26128.61308059305,19934.676548180618,0.7629443050303745,1.0364922844298419,0.6444295985192829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552422223986698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80301535877,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.350639371296,1451.6829580915978,0.3750030349973728,6.17534620354742,3.5174718263990905,,,,,,
4440.0,-30.624570326344696,4.962115550768106,35.02899202314716,24.338041024189465,5.089031717796273,-27.053306908267306,-40.66792808063326,1.517746698616007,-4.999011711938294,-4.999011711953532,40.05796619592842,42329.68766018499,25752.770758089893,25752.770758089893,68082.45841827488,77931.27689077688,77931.27689077688,25752.770758089893,103684.04764886678,103684.04764886678,103684.04764886678,129812.77284183614,125303.0483544748,4509.724487361336,0.0,92389.9327655522,56788.34354467277,39557.32135653271,26128.72519296936,65686.04654950206,19934.72721992464,1451.6890654934953,0.0,0.8867138774357072,2.884803112413868,0.0014947054983599872,1.0,1.0,-2.4697622803841455,354669.65206743014,1557034.08150688,4.390096734893052,1557034.08150688,4.390096734893052,0.7629429707228357,0.09250765469508394,4.028046144702076,101325.0,128661.01763766831,1.2697855182597415,1.0,0.0,4.028046144700955,1.2846686781676329,1.2849496650039618,3.1354747050013057,22936.661956335556,2338.8886068469415,19496.165909415166,1988.055646873822,0.85,0.8500001415432615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.246688994337,4632.441516551485,5.542704139900929,4.962115550768106,-2.3229923754114754,7.285107926179581,3.517401221799799,3.5,1.0049717776570855,0.6,0.0002187118074896797,1.000034933682573,0.00021870416734772022,199.43921200644607,0.0,1.5560875974497483e-06,4.409952251172586,0.03140378847950199,7.309917961275827e-05,0.00014561262787692145,0.0005865343843395714,0.09250765469086572,0.09250765469086572,0.09250765469086572,0.092507654707243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9253546154,595.6748691963097,0.0,0.09250765469086572,0.09250765469508394,0.09250765469508394,0.3750030456397648,0.3750030456397648,0.5,10.00018427171377,0.0,0.0,0.0,0.0,0.0,0.0,26128.72519296936,19934.72721992464,0.7629429707228357,1.0364828147629017,0.6444243470838917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552442754038335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86935700836,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.323011542245,1451.6890654934953,0.3750030456397648,6.17534620354742,3.517401221799799,,,,,,
4441.0,-30.62490913366536,4.96209158745059,35.02899189388294,24.337713641021423,5.088746951647026,-27.05364112262669,-40.66824103994293,1.517457021606957,-4.999236338835146,-4.9992363388333585,40.05798031667198,42329.523494904,25752.875598100054,25752.875598100054,68082.39909300406,77931.10313388541,77931.10313388541,25752.875598100054,103683.97873198547,103683.97873198547,103683.97873198547,129813.03724850259,125303.30561394549,4509.731634557102,0.0,92389.77868627582,56788.19904719821,39557.31071008623,26129.058516517125,65686.36922660336,19934.894236239157,1451.7052885280564,0.0,0.8867126825951753,2.884779244242317,0.0014947054983599872,1.0,1.0,-2.4708175936073644,354666.54684395465,1557034.691092305,4.390136890405301,1557034.691092305,4.390136890405301,0.7629396299770077,0.09250779845900331,4.028046144702076,101325.0,128660.99959861409,1.2697853402281183,1.0,0.0,4.02804614470264,1.284670048814352,1.2849510261349009,3.135471359684645,22936.623704719048,2338.8847062675886,19496.133281558265,1988.0523197583543,0.85,0.8500001365740274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.191156033082,4632.441516551485,5.542792953032063,4.96209158745059,-2.32319112146038,7.28528270891097,3.5173311541586014,3.5,1.004951758331029,0.6,0.00021870416734772022,1.0000354450736524,0.00021869641563716043,199.43949310770716,0.0,1.5237438920178344e-06,4.318290189978542,0.03140531222339401,7.309657594059516e-05,0.00014560759140712506,0.0005865140972068252,0.09250779845942941,0.09250779845942941,0.09250779845942941,0.09250779845782561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9936306823,595.6748476894408,0.0,0.09250779845942941,0.09250779845900331,0.09250779845900331,0.3750030559098193,0.3750030559098193,0.5,10.000184271689635,0.0,0.0,0.0,0.0,0.0,0.0,26129.058516517125,19934.894236239157,0.7629396299770077,1.036476819994951,0.6444186821907687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552462858047073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.777694947166,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.295514129037,1451.7052885280564,0.3750030559098193,6.17534620354742,3.5173311541586014,,,,,,
4442.0,-30.625241081851364,4.962068907819719,35.02899131163076,24.337538179848366,5.088632502951391,-27.053951034678526,-40.66852399902416,1.517320983562613,-4.9993602414745055,-4.999360241484403,40.05796698824926,42329.2646716804,25752.72155674854,25752.72155674854,68081.98622842894,77930.85502907562,77930.85502907562,25752.72155674854,103683.57658582416,103683.57658582416,103683.57658582416,129812.7957255709,125303.06189108778,4509.733834483128,0.0,92389.61778039642,56788.027432393246,39557.32260889242,26129.21913974674,65686.54174863917,19934.970370917013,1451.713619426897,0.0,0.8867121000072231,2.884766078791061,0.0014947054983599872,1.0,1.0,-2.472811075100651,354664.83403333847,1557034.1157108678,4.390156469712209,1557034.1157108678,4.390156469712209,0.7629378537605328,0.09250784626824497,4.028046144702076,101325.0,128660.96240698376,1.2697849731752653,1.0,0.0,4.028046144705141,1.2846707010956084,1.2849516685999074,3.135469767674182,22936.58375833472,2338.880632870014,19496.094501013467,1988.0483652433265,0.85,0.8499999261628906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.1353832396835,4632.441516551485,5.542826334688409,4.962068907819719,-2.323315979484891,7.285384887304611,3.5172607844757646,3.5,1.0049316527073613,0.6,0.00021869641563716043,1.000034727573377,0.00021868882110507876,199.4397685187725,0.0,1.545997224763066e-06,4.381356134978529,0.03140685822061877,7.309422192984057e-05,0.00014560219370731987,0.0005864923550229346,0.09250784625121095,0.09250784625121095,0.09250784625121095,0.09250784636646844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9291835122,595.6748679902333,0.0,0.09250784625121095,0.09250784626824497,0.09250784626824497,0.37500306588073484,0.37500306588073484,0.5,10.000184272148305,0.0,0.0,0.0,0.0,0.0,0.0,26129.21913974674,19934.970370917013,0.7629378537605328,1.0364678123710083,0.6444130493832451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552483256349402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84076089217,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.267907678168,1451.713619426897,0.37500306588073484,6.17534620354742,3.5172607844757646,,,,,,
4443.0,-30.62557793505937,4.962045643654132,35.028991138869735,24.33722036601978,5.0883587047361765,-27.05428203061462,-40.66883269753305,1.5170410090846822,-4.999570657466961,-4.999570657462244,40.057977638638015,42329.09124089782,25752.791699867485,25752.791699867485,68081.8829407653,77930.67583872438,77930.67583872438,25752.791699867485,103683.46753859185,103683.46753859185,103683.46753859185,129812.99601486354,125303.25570381945,4509.740311044096,0.0,92389.46339197144,56787.878793923315,39557.31622005347,26129.5284762717,65686.84469632516,19935.12482332106,1451.7287375908386,0.0,0.8867109900761075,2.884743720849108,0.0014947054983599872,1.0,1.0,-2.4739715157516002,354661.9252905974,1557034.5754829615,4.390193771736795,1557034.5754829615,4.390193771736795,0.7629347326885063,0.09250797697514633,4.028046144702076,101325.0,128660.94219656187,1.2697847737139094,1.0,0.0,4.028046144699638,1.2846720262717524,1.2849529843088867,3.1354665333469365,22936.545429969196,2338.8767244644396,19496.065602228708,1988.045418387391,0.85,0.8500000866196218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.079885267519,4632.441516551485,5.542907641671911,4.962045643654132,-2.323504129250658,7.28554977290479,3.517190762099536,3.5,1.0049116463141532,0.6,0.00021868882110507876,1.0000352408301123,0.00021868111460107034,199.44004800013195,0.0,1.5146517203751086e-06,4.292522975543058,0.03140837287233914,7.309165386599772e-05,0.00014559716723908106,0.0005864721081769239,0.09250797697600562,0.09250797697600562,0.09250797697600562,0.09250797697296534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.980679977,595.6748517689161,0.0,0.09250797697600562,0.09250797697514633,0.09250797697514633,0.3750030756142748,0.3750030756142748,0.5,10.000184272105539,0.0,0.0,0.0,0.0,0.0,0.0,26129.5284762717,19935.12482332106,0.7629347326885063,1.0364614597567072,0.6444074370840637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455250324174238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75192773273,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.240427345052,1451.7287375908386,0.3750030756142748,6.17534620354742,3.517190762099536,,,,,,
4444.0,-30.625907915304172,4.962023566229389,35.0289906358931,24.336958466470264,5.0881471840419925,-27.054599693359705,-40.66912812469525,1.5168176196137582,-4.999698163280129,-4.999698163287624,40.057967765542834,42328.89253091536,25752.64929195859,25752.64929195859,68081.54182287394,77930.4706673909,77930.4706673909,25752.64929195859,103683.11995934948,103683.11995934948,103683.11995934948,129812.81791257844,125303.07502061465,4509.742891963791,0.0,92389.30606620095,56787.72794336352,39557.309025374925,26129.697953228955,65687.00697860388,19935.206049486962,1451.737420929949,0.0,0.8867103766196399,2.884730172669944,0.0014947054983599872,1.0,1.0,-2.475766102872683,354660.16268839146,1557034.1492659848,4.390214388510313,1557034.1492659848,4.390214388510313,0.7629328928780628,0.09250803190209975,4.028046144702076,101325.0,128660.9160844741,1.2697845160076398,1.0,0.0,4.028046144702114,1.2846730870220555,1.2849540353903226,3.135463944402629,22936.50637238027,2338.872741698773,19496.03374358222,1988.0421697095562,0.85,0.8500001450551768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4646.024217134132,4632.441516551485,5.5429434045963575,4.962023566229389,-2.3236314098314477,7.285654976060837,3.517120525589283,3.5,1.0048915787397952,0.6,0.00021868111460107034,1.0000345218781872,0.00021867356557887666,199.44032177978616,0.0,1.5369855293542181e-06,4.3558169901898545,0.0314099098578685,7.308919628465824e-05,0.0001455919183164121,0.0005864509652742033,0.09250803190680795,0.09250803190680795,0.09250803190680795,0.0925080318323029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9329392515,595.6748668072071,0.0,0.09250803190680795,0.09250803190209975,0.09250803190209975,0.3750030851559082,0.3750030851559082,0.5,10.000184272686523,0.0,0.0,0.0,0.0,0.0,0.0,26129.697953228955,19935.206049486962,0.7629328928780628,1.0364537060586432,0.6444028199473768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552523522502627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.815221747376,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.21283768306,1451.737420929949,0.3750030851559082,6.17534620354742,3.517120525589283,,,,,,
4445.0,-30.626237323633934,4.962001943696703,35.02898999151746,24.33679763870316,5.088048775808027,-27.054906009680852,-40.66940675312651,1.5166961561842827,-4.999858460581379,-4.999858460572754,40.05796267985742,42328.62648381612,25752.594704854928,25752.594704854928,68081.22118867104,77930.21686492323,77930.21686492323,25752.594704854928,103682.81156977816,103682.81156977816,103682.81156977816,129812.73057016496,125302.98384214455,4509.746728020413,0.0,92389.14540268783,56787.555031739445,39557.3226343871,26129.919000386803,65687.2416347739,19935.313665815458,1451.7485483653022,0.0,0.8867095788568081,2.8847131402899406,0.0014947054983599872,1.0,1.0,-2.477521903346144,354657.9467962235,1557033.9297192255,4.390241199399526,1557033.9297192255,4.390241199399526,0.7629305573247416,0.09250811160915763,4.028046144702076,101325.0,128660.87766796967,1.2697841368662193,1.0,0.0,4.028046144700404,1.2846736707192852,1.2849546095166675,3.135462519790558,22936.46648616563,2338.8686744367988,19495.998293993744,1988.038554857545,0.85,0.8500000776385045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.968801572037,4632.441516551485,5.542997769623664,4.962001943696703,-2.32378242421276,7.2857843679094625,3.517050608305576,3.5,1.0048716023730218,0.6,0.00021867356557887666,1.0000344621378585,0.00021866602988000996,199.44059508559738,0.0,1.5055794154295467e-06,4.266812063327335,0.03141141543728393,7.308687851758623e-05,0.00014558668706129041,0.0005864298935371785,0.09250811162209388,0.09250811162209388,0.09250811162209388,0.09250811146790085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9083456118,595.6748745542042,0.0,0.09250811162209388,0.09250811160915763,0.09250811160915763,0.37500309454651676,0.37500309454651676,0.5,10.00018427342772,0.0,0.0,0.0,0.0,0.0,0.0,26129.919000386803,19935.313665815458,0.7629305573247416,1.0364451222842914,0.6443964677214873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552543389518144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72621682051,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.18537448098,1451.7485483653022,0.37500309454651676,6.17534620354742,3.517050608305576,,,,,,
