time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4446.0,-30.626565499945496,4.9619795570759235,35.02898978388488,24.33652599519121,5.087825964038883,-27.055223562702146,-40.66970207551492,1.5164628013526276,-5.000075883132865,-5.00007588314227,40.05797399234772,42328.43520870127,25752.68639547563,25752.68639547563,68081.1216041769,77930.01819601914,77930.01819601914,25752.68639547563,103682.70459149477,103682.70459149477,103682.70459149477,129812.94357845755,125303.19013990118,4509.7534385563695,0.0,92388.9892166454,56787.4062389242,39557.314419690214,26130.238986962784,65687.553406653,19935.47348246262,1451.7641784305677,0.0,0.8867084308304043,2.8846900381969323,0.0014947054983599872,1.0,1.0,-2.4786980176580755,354654.9412425364,1557034.4180745867,4.390279781862066,1557034.4180745867,4.390279781862066,0.7629273307606972,0.09250824696934569,4.028046144702076,101325.0,128660.85417265832,1.269783904985525,1.0,0.0,4.0280461446987585,1.284674777729729,1.2849557070877715,3.1354598179474027,22936.427711524815,2338.8647205238094,19495.96297825686,1988.0349536545978,0.85,0.8499999748635995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.9134651698405,4632.441516551485,5.543083526747132,4.9619795570759235,-2.3239753846936004,7.285954941769524,3.5169807914519313,3.5,1.0048516547005517,0.6,0.00021866602988000996,1.0000343333367234,0.00021865852260332598,199.44086736988115,0.0,1.5029242663598827e-06,4.259287370863907,0.03141291836155029,7.308442195624057e-05,0.0001455816079237694,0.0005864094345368685,0.09250824697793367,0.09250824697793367,0.09250824697793367,0.09250824681876689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9630367114,595.674857326652,0.0,0.09250824697793367,0.09250824696934569,0.09250824696934569,0.37500310381695345,0.37500310381695345,0.5,10.000184274780116,0.0,0.0,0.0,0.0,0.0,0.0,26130.238986962784,19935.47348246262,0.7629273307606972,1.0364386869869546,0.6443904973390916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552563222152357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71869212805,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.157911736933,1451.7641784305677,0.37500310381695345,6.17534620354742,3.5169807914519313,,,,,,
4447.0,-30.62689284583799,4.961957833217871,35.02898954522627,24.33617088189351,5.087508783007201,-27.055550328117054,-40.670010110456474,1.5161450949856883,-5.000227023402886,-5.000227023369401,40.05797268187681,42328.30005614547,25752.606863927173,25752.606863927173,68080.90692007264,77929.86353699784,77929.86353699784,25752.606863927173,103682.47040092501,103682.47040092501,103682.47040092501,129812.92192341876,125303.16456574823,4509.757357670535,0.0,92388.8364836151,56787.273015433064,39557.292742424484,26130.451522493746,65687.74426491823,19935.57773442462,1451.7747828406993,0.0,0.8867076660075998,2.8846739789709863,0.0014947054983599872,1.0,1.0,-2.480136626772776,354652.85195770947,1557034.3615017615,4.390305485792146,1557034.3615017615,4.390305485792146,0.7629251150621555,0.09250832761787467,4.028046144702076,101325.0,128660.83630063233,1.2697837286023423,1.0,0.0,4.028046144703375,1.284676279214637,1.284957199256098,3.1354561533311314,22936.389794126455,2338.8608540252235,19495.9270754794,1988.0312925901712,0.85,0.8499998147255029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.857917069796,4632.441516551485,5.543132683698102,4.961957833217871,-2.3241197982064334,7.286077631424304,3.516910708060824,3.5,1.004831630874521,0.6,0.00021865852260332598,1.0000342465501673,0.0002186510345597018,199.44113896583372,0.0,1.497257773439673e-06,4.243228529928033,0.031414415619323725,7.308185973022905e-05,0.00014557666287309692,0.0005863895156445718,0.09250832759281653,0.09250832759281653,0.09250832759281653,0.09250832775064263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.95669610356,595.6748593239772,0.0,0.09250832759281653,0.09250832761787467,0.09250832761787467,0.3750031129937103,0.3750031129937103,0.5,10.000184275668465,0.0,0.0,0.0,0.0,0.0,0.0,26130.451522493746,19935.57773442462,0.7629251150621555,1.03643240732248,0.6443865675374042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455258298066212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.70263328712,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.130462694036,1451.7747828406993,0.3750031129937103,6.17534620354742,3.516910708060824,,,,,,
4448.0,-30.62721950472829,4.961937745173482,35.028988675502326,24.33603984480726,5.087443666764297,-27.05585066885422,-40.67028025221077,1.5160537049406246,-5.000330990293946,-5.000330990313709,40.05795399659668,42328.01081010398,25752.41056614995,25752.41056614995,68080.42137625393,77929.59558147495,77929.59558147495,25752.41056614995,103682.0061476249,103682.0061476249,103682.0061476249,129812.58391589743,125302.82534474265,4509.758571154765,0.0,92388.67469947813,56787.08993773717,39557.3164019344,26130.577768272527,65687.89417020693,19935.635771346268,1451.781541995656,0.0,0.8867072043072266,2.8846629321362736,0.0014947054983599872,1.0,1.0,-2.482298761832908,354651.41477886564,1557033.5548668548,4.390321002491152,1557033.5548668548,4.390321002491152,0.7629236501441582,0.09250835627272457,4.028046144702076,101325.0,128660.7943765341,1.2697833148436626,1.0,0.0,4.028046144702165,1.2846767221286002,1.284957632646697,3.1354550723297496,22936.349629706492,2338.8567583942013,19495.892853364203,1988.0278029056,0.85,0.8499998111344488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.802497423028,4632.441516551485,5.543156554854518,4.961937745173482,-2.3242292070351764,7.286166952208658,3.5168407872921046,3.5,1.00481165351203,0.6,0.0002186510345597018,1.0000341747673547,0.0002186435624668209,199.4414099924421,0.0,1.4934239490320813e-06,4.232363471556918,0.03141590904327276,7.307961276705232e-05,0.00014557142179264947,0.0005863684043306814,0.09250835630380223,0.09250835630380223,0.09250835630380223,0.0925083560199923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8663480572,595.6748877835042,0.0,0.09250835630380223,0.09250835627272457,0.09250835627272457,0.37500312209367553,0.37500312209367553,0.5,10.000184276055053,0.0,0.0,0.0,0.0,0.0,0.0,26130.577768272527,19935.635771346268,0.7629236501441582,1.0364226504178626,0.6443806936545404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552602689226033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.691768228746,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.103019347993,1451.781541995656,0.37500312209367553,6.17534620354742,3.5168407872921046,,,,,,
4449.0,-30.627550455385098,4.961916522537543,35.02898840027064,24.335750634223245,5.087201626748531,-27.05617275662279,-40.67058381680397,1.5158025226900054,-5.00056365909694,-5.000563659068865,40.05796940982787,42327.841561379355,25752.546716311044,25752.546716311044,68080.38827769039,77929.40339670784,77929.40339670784,25752.546716311044,103681.95011301889,103681.95011301889,103681.95011301889,129812.87408239694,125303.10805908062,4509.766023316312,0.0,92388.51932789982,56786.95749235349,39557.29092838481,26130.923969378055,65688.21489776287,19935.80935546235,1451.7983692718872,0.0,0.8867059637757804,2.8846382104078527,0.0014947054983599872,1.0,1.0,-2.483330262355423,354648.19851493137,1557034.2202488466,4.390362693984733,1557034.2202488466,4.390362693984733,0.7629201852496471,0.09250850603184177,4.028046144702076,101325.0,128660.7727742099,1.2697831016452987,1.0,0.0,4.028046144702081,1.2846779123960035,1.2849588135746346,3.135452167298122,22936.311057263996,2338.8528250997024,19495.866471962247,1988.0251127512706,0.85,0.8500000903932565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.747439770217,4632.441516551485,5.543251554282682,4.961916522537543,-2.324432868456674,7.286349390994216,3.5167713237874105,3.5,1.004791806796403,0.6,0.0002186435624668209,1.0000346238694955,0.00021863599244275152,199.4416845805669,0.0,1.4902447397617318e-06,4.223353592484748,0.03141739928801252,7.307708787832498e-05,0.0001455664745884959,0.0005863484767640637,0.09250850603220549,0.09250850603220549,0.09250850603220549,0.09250850603005756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.94087349484,595.6748643080942,0.0,0.09250850603220549,0.09250850603184177,0.09250850603184177,0.3750031311302041,0.3750031311302041,0.5,10.000184276031753,0.0,0.0,0.0,0.0,0.0,0.0,26130.923969378055,19935.80935546235,0.7629201852496471,1.0364170861341064,0.6443749708719959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455262235647845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68275834967,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16660.075578853364,1451.7983692718872,0.3750031311302041,6.17534620354742,3.5167713237874105,,,,,,
4450.0,-30.627947669112892,4.961896139746337,35.028987874956606,24.335453600529604,5.086960837912284,-27.056555880007775,-40.6709416891448,1.515543613284459,-5.0007046956371255,-5.000704695668942,40.05796164441818,42327.61188920767,25752.445936498767,25752.445936498767,68080.05782570643,77929.17458088577,77929.17458088577,25752.445936498767,103681.62051738454,103681.62051738454,103681.62051738454,129812.73543720496,125302.96630115752,4509.769136047442,0.0,92388.36367220235,56786.80201123478,39557.29073440841,26131.114919820426,65688.40565422883,19935.901576904027,1451.8080658105341,0.0,0.8867052737644806,2.8846232249519783,0.0014947054983599872,1.0,1.0,-2.485101779919944,354646.2489276291,1557033.8850199366,4.390385883758982,1557033.8850199366,4.390385883758982,0.7629181394699185,0.09250857135213911,4.028046144702076,101325.0,128660.754345423,1.2697829197673132,1.0,0.0,4.028046144702034,1.2846791390096246,1.2849600307309026,3.135449173563562,22936.27241428626,2338.848884612611,19495.834374154587,1988.0218396857833,0.85,0.8500001230370486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.692083855832,4632.441516551485,5.543295911924656,4.961896139746337,-2.32456943818663,7.286465577932967,3.5167014845341913,3.5,1.0047718527240546,0.6,0.00021863599244275152,1.0000415565426002,0.00021862690706437454,199.44201414772184,0.0,1.5097783527107023e-06,4.2787118515821305,0.031418909066365235,7.307411139026035e-05,0.00014556188105249116,0.0005863299737890691,0.09250857127042938,0.09250857127042938,0.09250857127042938,0.09250857132791417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.903275878,595.6748761518054,0.0,0.09250857127042938,0.09250857135213911,0.09250857135213911,0.3750031401143436,0.3750031401143436,0.5,10.000184286543844,0.0,0.0,0.0,0.0,0.0,0.0,26131.114919820426,19935.901576904027,0.7629181394699185,1.0364090458225885,0.6443696032449334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552642282178483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73811660877,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.048041491715,1451.8080658105341,0.3750031401143436,6.17534620354742,3.5167014845341913,,,,,,
4451.0,-30.628266548510197,4.961876570464281,35.02898711472472,24.33526109615343,5.086824912363083,-27.0568545127888,-40.67121602185068,1.515392255813051,-5.000845646884272,-5.000845646881063,40.057953815213565,42327.373416237126,25752.348314614923,25752.348314614923,68079.72173085205,77928.9443162537,77928.9443162537,25752.348314614923,103681.29263086863,103681.29263086863,103681.29263086863,129812.59842476688,125302.82619355974,4509.772231207136,0.0,92388.19564192723,56786.62475095692,39557.30098996701,26131.30579389825,65688.60678386525,19935.99375037865,1451.8177588877315,0.0,0.8867045844147874,2.8846082486201077,0.0014947054983599872,1.0,1.0,-2.4868650065830593,354644.30052775954,1557033.5470370266,4.39040905132254,1557033.5470370266,4.39040905132254,0.7629160941139717,0.09250863641526576,4.028046144702076,101325.0,128660.71487107279,1.2697825301857666,1.0,0.0,4.028046144701521,1.2846798657066176,1.2849607459143757,3.1354473999532275,22936.230699204287,2338.8446308580696,19495.792970472394,1988.0176176851826,0.85,0.8499998638027629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.636900280511,4632.441516551485,5.543340744744807,4.961876570464281,-2.324705640886287,7.286582211350568,3.5166318632630738,3.5,1.0047519609323068,0.6,0.00021862690706437454,1.0000333611579924,0.00021861961366090296,199.44227872179528,0.0,1.8120061627994328e-06,5.135225465373592,0.03142072107252803,7.307182979214048e-05,0.00014555507727223406,0.0005863025678482351,0.09250863636341744,0.09250863636341744,0.09250863636341744,0.09250863676020583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.86541744845,595.6748880771884,0.0,0.09250863636341744,0.09250863641526576,0.09250863641526576,0.3750031490988135,0.3750031490988135,0.5,10.000184287173191,0.0,0.0,0.0,0.0,0.0,0.0,26131.30579389825,19935.99375037865,0.7629160941139717,1.0364007559918915,0.6443639999171633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552666197479027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.594630222564,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16660.01916562819,1451.8177588877315,0.3750031490988135,6.17534620354742,3.5166318632630738,,,,,,
4452.0,-30.62858925734312,4.96185667075587,35.02898666247722,24.334964935574703,5.08657284991599,-27.05717116845842,-40.67151116961611,1.515133893691615,-5.001039557140075,-5.001039557093236,40.05796118095421,42327.20478126465,25752.38796578363,25752.38796578363,68079.59274704827,77928.76461416253,77928.76461416253,25752.38796578363,103681.15257994615,103681.15257994615,103681.15257994615,129812.74073140531,125302.96274034545,4509.77799105986,0.0,92388.04124945223,56786.48142765555,39557.2886908852,26131.58815145916,65688.87684234435,19936.134176211945,1451.831616290733,0.0,0.8867035703622764,2.8845876453955057,0.0014947054983599872,1.0,1.0,-2.4880862063817517,354641.62007767183,1557033.865012379,4.390443131495297,1557033.865012379,4.390443131495297,0.7629132244340355,0.0925087530715284,4.028046144702076,101325.0,128660.69132008535,1.269782297755592,1.0,0.0,4.028046144702309,1.284681089192938,1.2849619602980118,3.1354444138603874,22936.19236983331,2338.8407223499676,19495.760332571906,1988.014289545554,0.85,0.849999861276608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.581883860691,4632.441516551485,5.54341492833234,4.96185667075587,-2.3248805824479306,7.2867372532038,3.5165624534292306,3.5,1.0047321295512088,0.6,0.00021861961366090296,1.0000337618892154,0.00021861223289891467,199.44254647378474,0.0,1.454613008008924e-06,4.12237326469729,0.03142217568553604,7.306937515078103e-05,0.00014555023851012193,0.0005862830770911642,0.09250875304448533,0.09250875304448533,0.09250875304448533,0.09250875320127408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.9010263883,595.6748768604779,0.0,0.09250875304448533,0.0925087530715284,0.0925087530715284,0.37500315804402273,0.37500315804402273,0.5,10.000184288321899,0.0,0.0,0.0,0.0,0.0,0.0,26131.58815145916,19936.134176211945,0.7629132244340355,1.0363945316106062,0.6443587836469095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552685396508978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.581778021886,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.991845821958,1451.831616290733,0.37500315804402273,6.17534620354742,3.5165624534292306,,,,,,
4453.0,-30.628910854393244,4.96183770988906,35.02898590105747,24.33477515531706,5.086442275999563,-27.057472544072976,-40.67178518800063,1.5149831708451467,-5.001173910902878,-5.001173910912887,40.05795135597866,42326.953482790115,25752.275304740593,25752.275304740593,68079.22878753071,77928.52399191531,77928.52399191531,25752.275304740593,103680.7992966559,103680.7992966559,103680.7992966559,129812.5664373985,125302.78569473143,4509.780742667077,0.0,92387.88200438062,56786.311506193575,39557.30055354116,26131.767140742613,65689.06769428377,19936.220047479448,1451.8407722039417,0.0,0.8867029218262297,2.8845733701963194,0.0014947054983599872,1.0,1.0,-2.4899244409392622,354639.76289510686,1557033.4408722643,4.390464927455961,1557033.4408722643,4.390464927455961,0.7629112849546423,0.09250881149012734,4.028046144702076,101325.0,128660.65986309263,1.2697819872992118,1.0,0.0,4.0280461447011815,1.284681809403982,1.2849626711840918,3.1354426560852886,22936.152835759993,2338.836690996415,19495.731831960027,1988.0113832919528,0.85,0.8500000837788293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.526762144799,4632.441516551485,5.543456452471493,4.96183770988906,-2.3250117672503134,7.2868494771393735,3.5164929113013,3.5,1.0047122603718,0.6,0.00021861223289891467,1.0000336456612573,0.00021860487779324722,199.44281330396205,0.0,1.4720379658620206e-06,4.171755595252966,0.0314236477235019,7.306709630339326e-05,0.00014554513659552142,0.0005862625263437271,0.09250881153312343,0.09250881153312343,0.09250881153312343,0.09250881113395477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.85351834394,595.6748918254731,0.0,0.09250881153312343,0.09250881149012734,0.09250881149012734,0.3750031669599118,0.3750031669599118,0.5,10.00018428890053,0.0,0.0,0.0,0.0,0.0,0.0,26131.767140742613,19936.220047479448,0.7629112849546423,1.0363859798463075,0.6443530859621773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552704826150245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.631160352445,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.964438670057,1451.8407722039417,0.3750031669599118,6.17534620354742,3.5164929113013,,,,,,
4454.0,-30.629231299391595,4.961818347606044,35.02898537957137,24.334572941903048,5.0862955038625,-27.05777632807923,-40.672063327487535,1.5148198127004648,-5.001370322105913,-5.001370322123963,40.05795675589854,42326.724237146846,25752.32347470327,25752.32347470327,68079.04771185011,77928.29835830725,77928.29835830725,25752.32347470327,103680.62183301052,103680.62183301052,103680.62183301052,129812.67298387463,125302.88657966866,4509.786404205973,0.0,92387.72332383615,56786.149212971366,39557.304567627536,26132.051150864114,65689.35571849166,19936.360866625888,1451.8547586419513,0.0,0.8867019021460129,2.8845525014427706,0.0014947054983599872,1.0,1.0,-2.491299155801812,354637.0479014226,1557033.6739849655,4.390499196851451,1557033.6739849655,4.390499196851451,0.7629083821828754,0.09250892652621473,4.028046144702076,101325.0,128660.62640176053,1.26978165706154,1.0,0.0,4.028046144701689,1.2846825886615876,1.2849634411625934,3.1354407542010736,22936.1134418358,2338.832673934096,19495.69805942894,1988.0079394522027,0.85,0.8500000712356308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.471838195113,4632.441516551485,5.543532362626207,4.961818347606044,-2.325188349284212,7.287006696890256,3.5164236192244056,3.5,1.0046924626355445,0.6,0.00021860487779324722,1.0000335252193384,0.00021859754926246137,199.44307917890933,0.0,1.4669229664637022e-06,4.157259686958132,0.03142511464646837,7.306478325046648e-05,0.00014554009454278074,0.0005862422167226236,0.09250892649719292,0.09250892649719292,0.09250892649719292,0.09250892667211073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.87962239474,595.6748836027895,0.0,0.09250892649719292,0.09250892652621473,0.09250892652621473,0.37500317585007,0.37500317585007,0.5,10.000184290017474,0.0,0.0,0.0,0.0,0.0,0.0,26132.051150864114,19936.360866625888,0.7629083821828754,1.0363786791211556,0.6443467708609572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552724188902753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61666444415,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.937043033904,1451.8547586419513,0.37500317585007,6.17534620354742,3.5164236192244056,,,,,,
4455.0,-30.629550708465562,4.961798793677112,35.028985056850615,24.33431938933211,5.086091567829723,-27.058084424048666,-40.67234963933004,1.5146046311273555,-5.001557541578677,-5.001557541562795,40.05796144783645,42326.53336241419,25752.346472224897,25752.346472224897,68078.87983463908,77928.09648629503,77928.09648629503,25752.346472224897,103680.44295851994,103680.44295851994,103680.44295851994,129812.76401727265,125302.97225583746,4509.791761435187,0.0,92387.56678425806,56786.003670419064,39557.29234870999,26132.321058752717,65689.6134074627,19936.494575188797,1451.8680645351046,0.0,0.8867009318268313,2.88453260942455,0.0014947054983599872,1.0,1.0,-2.4926475676928703,354634.4599802888,1557033.876533572,4.3905318073717785,1557033.876533572,4.3905318073717785,0.7629056190747856,0.09250903546363456,4.028046144702076,101325.0,128660.60051237715,1.2697814015531916,1.0,0.0,4.028046144701717,1.2846836102579522,1.284964453566962,3.135438260859639,22936.074579426466,2338.8287110712085,19495.666950964547,1988.0047672716523,0.85,0.8500001551465155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.4167927780345,4632.441516551485,5.5436030007599335,4.961798793677112,-2.3253583225395666,7.2871571162166795,3.5163541744521774,3.5,1.0046726212720507,0.6,0.00021859754926246137,1.0000334169260834,0.0002185902446484134,199.44334419497153,0.0,1.4616247457886914e-06,4.1422445295651515,0.03142657627121416,7.306240230563335e-05,0.00014553514695682802,0.0005862222876181012,0.09250903547625448,0.09250903547625448,0.09250903547625448,0.09250903530884738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.90230372397,595.6748764582516,0.0,0.09250903547625448,0.09250903546363456,0.09250903546363456,0.3750031847218073,0.3750031847218073,0.5,10.000184291035598,0.0,0.0,0.0,0.0,0.0,0.0,26132.321058752717,19936.494575188797,0.7629056190747856,1.0363720579744642,0.6443413374937851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552743482341473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60164928676,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.909659757293,1451.8680645351046,0.3750031847218073,6.17534620354742,3.5163541744521774,,,,,,
4456.0,-30.629869275562953,4.961779716680042,35.02898475970509,24.333959770761453,5.085770801422093,-27.058401365463034,-40.672652365732915,1.514282294702065,-5.001713455698052,-5.001713455691644,40.05796154030368,42326.41410831263,25752.289240378424,25752.289240378424,68078.70334869105,77927.9381317266,77927.9381317266,25752.289240378424,103680.22737210502,103680.22737210502,103680.22737210502,129812.7691290482,125302.97321204262,4509.795917005582,0.0,92387.41459058222,56785.89057958182,39557.248901111554,26132.541756943185,65689.79065805474,19936.60309966206,1451.8790385533116,0.0,0.8867001375689973,2.8845160436743207,0.0014947054983599872,1.0,1.0,-2.4940298127523306,354632.3048020846,1557033.8805256553,4.390558500852354,1557033.8805256553,4.390558500852354,0.7629033289257093,0.09250912067968996,4.028046144702076,101325.0,128660.59021229987,1.2697812998993325,1.0,0.0,4.028046144702049,1.2846851330009028,1.2849659672581804,3.1354345444108485,22936.036795927874,2338.8248582265987,19495.6312160317,1988.0011233226128,0.85,0.8499999973619247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.361675520436,4632.441516551485,5.543656455445594,4.961779716680042,-2.325505308495967,7.2872850251760095,3.5162846395962934,3.5,1.0046527541703696,0.6,0.0002185902446484134,1.0000333289234176,0.00021858295951369537,199.44360851306314,0.0,1.4568566537793412e-06,4.128731756810653,0.03142803312786794,7.305988493675165e-05,0.00014553035971166177,0.0005862030043736655,0.09250912071028991,0.09250912071028991,0.09250912071028991,0.09250912039888413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.902746484,595.6748763188277,0.0,0.09250912071028991,0.09250912067968996,0.09250912067968996,0.37500319357842243,0.37500319357842243,0.5,10.000184291934474,0.0,0.0,0.0,0.0,0.0,0.0,26132.541756943185,19936.60309966206,0.7629033289257093,1.036366574877239,0.6443377834561976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552762713457723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.588136514,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.882286552194,1451.8790385533116,0.37500319357842243,6.17534620354742,3.5162846395962934,,,,,,
4457.0,-30.63018715422958,4.961762343805669,35.02898377784614,24.333871935401135,5.085751384043728,-27.058690786528015,-40.672905708756275,1.5142344637990985,-5.001810439905853,-5.001810439890455,40.05794119015359,42326.093109180605,25752.08474553645,25752.08474553645,68078.17785471705,77927.6601175868,77927.6601175868,25752.08474553645,103679.74486312325,103679.74486312325,103679.74486312325,129812.4014459196,125302.60463719741,4509.796808722198,0.0,92387.25141608666,56785.68441576562,39557.296667023365,26132.65658279635,65689.95324981972,19936.655155470125,1451.8852680751,0.0,0.8866997174274304,2.8845057392178615,0.0014947054983599872,1.0,1.0,-2.4962380169109792,354630.96420866397,1557033.002019328,4.390572621016742,1557033.002019328,4.390572621016742,0.7629019687418548,0.09250914307050673,4.028046144702076,101325.0,128660.53637351765,1.2697807685518643,1.0,0.0,4.0280461447008555,1.2846853717628939,1.284966196712772,3.135433961682492,22935.99628633843,2338.820727398085,19495.593658279016,1987.9972934976795,0.85,0.8499998611305735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.306646038337,4632.441516551485,5.543678105190026,4.961762343805669,-2.3256086920034793,7.287371035809148,3.5162152160249724,3.5,1.0046329188642777,0.6,0.00021858295951369537,1.0000332569845911,0.00021857569034532958,199.44387226057805,0.0,1.4529735566677475e-06,4.117727059596397,0.031429486101424604,7.305777828475452e-05,0.00014552518122894084,0.000586182145206306,0.09250914307459657,0.09250914307459657,0.09250914307459657,0.09250914301601824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.80434893427,595.6749073139322,0.0,0.09250914307459657,0.09250914307050673,0.09250914307050673,0.3750032024224713,0.3750032024224713,0.5,10.000184292239307,0.0,0.0,0.0,0.0,0.0,0.0,26132.65658279635,19936.655155470125,0.7629019687418548,1.036356010116416,0.6443313020518364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552781893928373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57713181678,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.85491956773,1451.8852680751,0.3750032024224713,6.17534620354742,3.5162152160249724,,,,,,
4458.0,-30.630509332726074,4.961743364014187,35.028983574512196,24.333589884359412,5.08551522524016,-27.059005397606537,-40.67320050727574,1.5139904575437144,-5.002061660209961,-5.002061660247652,40.05796168895319,42325.92549135942,25752.277574969106,25752.277574969106,68078.20306632853,77927.47324042325,77927.47324042325,25752.277574969106,103679.75081539236,103679.75081539236,103679.75081539236,129812.78546511363,125302.98029518756,4509.805169926076,0.0,92387.09611549025,56785.54836381562,39557.275279638474,26133.034649721278,65690.30992935975,19936.84544833225,1451.9035472430862,0.0,0.8866983639372451,2.884479047495243,0.0014947054983599872,1.0,1.0,-2.4970938398443536,354627.4916588478,1557033.8869424695,4.390618109326782,1557033.8869424695,4.390618109326782,0.762898213527792,0.09250931045254422,4.028046144702076,101325.0,128660.5119317127,1.2697805273300045,1.0,0.0,4.028046144704586,1.2846865280627813,1.284967343926331,3.1354311395917662,22935.95773151785,2338.816795900522,19495.56007161948,1987.9938686115524,0.85,0.8499998255939106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.25199841317,4632.441516551485,5.543784833151387,4.961743364014187,-2.3258251240005388,7.287568488014726,3.5161462747356698,3.5,1.0046132213530485,0.6,0.00021857569034532958,1.000033706935989,0.0002185683230768544,199.44413957634296,0.0,1.4497910869879732e-06,4.108707940523916,0.03143093589251159,7.305532698387533e-05,0.00014552036336145426,0.0005861627386137511,0.09250931045409345,0.09250931045409345,0.09250931045409345,0.0925093104495984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.90346434154,595.6748760927114,0.0,0.09250931045409345,0.09250931045254422,0.09250931045254422,0.3750032112540939,0.3750032112540939,0.5,10.000184292118016,0.0,0.0,0.0,0.0,0.0,0.0,26133.034649721278,19936.84544833225,0.762898213527792,1.036350766795538,0.6443252518807525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552801032997844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.568112697714,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16659.827555755925,1451.9035472430862,0.3750032112540939,6.17534620354742,3.5161462747356698,,,,,,
4459.0,-30.630824742481504,4.961725237025674,35.028983248061905,24.33324531828987,5.085209381813905,-27.059319219996922,-40.673499007802434,1.513683468709531,-5.0021990066006765,-5.002199006596498,40.05795773009761,42325.80239648413,25752.175239290693,25752.175239290693,68077.97763577482,77927.31543176092,77927.31543176092,25752.175239290693,103679.49067105161,103679.49067105161,103679.49067105161,129812.71550567757,125302.90700329516,4509.808502382406,0.0,92386.94274697303,56785.42972393182,39557.23669226801,26133.22483462596,65690.46152689397,19936.938097448514,1451.9131042743302,0.0,0.8866976788878724,2.8844644547613743,0.0014947054983599872,1.0,1.0,-2.4985843098747864,354625.59316839394,1557033.7160411135,4.390641132609276,1557033.7160411135,4.390641132609276,0.7628962067870209,0.09250937960206186,4.028046144702076,101325.0,128660.50391435526,1.2697804482048385,1.0,0.0,4.028046144700119,1.2846879791564463,1.2849687858720524,3.1354275980281043,22935.919656353934,2338.812913314326,19495.535867437015,1987.9914004718244,0.85,0.8500001813546714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.196943154092,4632.441516551485,5.543828508120249,4.961725237025674,-2.325958246060429,7.287683483086103,3.5160768197382493,3.5,1.0045933770680713,0.6,0.0002185683230768544,1.0000329988519492,0.00021856111081111688,199.4444012766108,0.0,1.46935852206069e-06,4.1641620515199955,0.031432405251033656,7.305284497765789e-05,0.0001455154780991965,0.0005861430605519478,0.0925093795557568,0.0925093795557568,0.0925093795557568,0.09250937990024576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8843190403,595.674882123492,0.0,0.0925093795557568,0.09250937960206186,0.09250937960206186,0.3750032200740699,0.3750032200740699,0.5,10.00018429287147,0.0,0.0,0.0,0.0,0.0,0.0,26133.22483462596,19936.938097448514,0.7628962067870209,1.0363449434421068,0.6443218910732688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455282043100378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62356680871,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.800095208237,1451.9131042743302,0.3750032200740699,6.17534620354742,3.5160768197382493,,,,,,
4460.0,-30.631139818670064,4.961708652858094,35.02898229272302,24.33314766911792,5.085180402870028,-27.059605462821917,-40.67375186188144,1.513625677603443,-5.002302260541626,-5.002302260544732,40.05793893204405,42325.49143430196,25751.99010066324,25751.99010066324,68077.4815349652,77927.03635539072,77927.03635539072,25751.99010066324,103679.02645605397,103679.02645605397,103679.02645605397,129812.37634492277,125302.56666197932,4509.809682943454,0.0,92386.78012610854,56785.235213269254,39557.272125376985,26133.3498888688,65690.62201424579,19936.995489528937,1451.919805955461,0.0,0.8866972211895153,2.8844534843091783,0.0014947054983599872,1.0,1.0,-2.500742901102285,354624.16593103006,1557032.9045373963,4.390656515044775,1557032.9045373963,4.390656515044775,0.7628947522728753,0.09250940760475006,4.028046144702076,101325.0,128660.45269234934,1.2697799426829444,1.0,0.0,4.0280461447010065,1.284688264355994,1.2849690618679435,3.135426901966221,22935.87928420857,2338.8087965012082,19495.494843878165,1987.987217233017,0.85,0.8499998889208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.142066312835,4632.441516551485,5.543854145478125,4.961708652858094,-2.3260659290595758,7.287774581917669,3.516007590370071,3.5,1.0045735972485919,0.6,0.00021856111081111688,1.000032964038251,0.00021855390639178668,199.44466270072266,0.0,1.4384460218662414e-06,4.076556025968928,0.03143384369705552,7.305074257873035e-05,0.00014551036823238654,0.000586122477772644,0.09250940763963142,0.09250940763963142,0.09250940763963142,0.09250940730790155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.79342593875,595.6749107547073,0.0,0.09250940763963142,0.09250940760475006,0.09250940760475006,0.3750032288882347,0.3750032288882347,0.5,10.00018429321252,0.0,0.0,0.0,0.0,0.0,0.0,26133.3498888688,19936.995489528937,0.7628947522728753,1.0363348594903212,0.6443155832064306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552839421519372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.535960783156,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.77275952171,1451.919805955461,0.3750032288882347,6.17534620354742,3.516007590370071,,,,,,
4461.0,-30.631453531099794,4.961690584451038,35.02898207088648,24.33286792309957,5.084945903811284,-27.059911869220127,-40.67403789432717,1.513383962048302,-5.002546557744608,-5.0025465577519315,40.05795818495138,42325.32389772437,25752.16820947058,25752.16820947058,68077.49210719495,77926.85205145545,77926.85205145545,25752.16820947058,103679.02026092603,103679.02026092603,103679.02026092603,129812.73743306025,125302.91966820668,4509.8177648535675,0.0,92386.62484599295,56785.09670353334,39557.25349162179,26133.717172134217,65690.97066375602,19937.18021399532,1451.9375757761213,0.0,0.886695907440189,2.884427528522855,0.0014947054983599872,1.0,1.0,-2.5016222647319637,354620.7891278007,1557033.735676501,4.390700667905193,1557033.735676501,4.390700667905193,0.7628910989843374,0.09250956949187311,4.028046144702076,101325.0,128660.43348409717,1.2697797531122346,1.0,0.0,4.028046144701316,1.2846894098129715,1.284970198319363,3.1354241063515027,22935.840734472542,2338.8048655221246,19495.4679434622,1987.9844741539875,0.85,0.8500001447150152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.087534023195,4632.441516551485,5.54395757256401,4.961690584451038,-2.3262769982779954,7.287967582729033,3.5159387962078936,3.5,1.004553941773684,0.6,0.00021855390639178668,1.0000328214408922,0.00021854673337309507,199.44492299390564,0.0,1.4368829832675444e-06,4.072126374580221,0.03143528058003879,7.304836437998323e-05,0.00014550554201180345,0.0005861030375334308,0.09250956940819781,0.09250956940819781,0.09250956940819781,0.09250956999470766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8865083598,595.6748814339602,0.0,0.09250956940819781,0.09250956949187311,0.09250956949187311,0.37500323769610416,0.37500323769610416,0.5,10.000184294939151,0.0,0.0,0.0,0.0,0.0,0.0,26133.717172134217,19937.18021399532,0.7628910989843374,1.0363295201657854,0.6443096131791018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552858391998618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.53153113177,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.745420003983,1451.9375757761213,0.37500323769610416,6.17534620354742,3.5159387962078936,,,,,,
4462.0,-30.63176648820484,4.961673327193302,35.02898162563683,24.332640144880884,5.084770586333709,-27.060210898294397,-40.674315265472956,1.5131947657333396,-5.002684559132035,-5.002684559155079,40.05795129515539,42325.12375918473,25752.070871520595,25752.070871520595,68077.19463070533,77926.63875762983,77926.63875762983,25752.070871520595,103678.70962915043,103678.70962915043,103678.70962915043,129812.61418762537,125302.79333021751,4509.820857407863,0.0,92386.46754988136,56784.952561689126,39557.238875769144,26133.90455847494,65691.14343424409,19937.270815261076,1451.9470726812854,0.0,0.8866952296586521,2.884412866404029,0.0014947054983599872,1.0,1.0,-2.5033089090218823,354618.8816118656,1557033.4382471994,4.39072344701428,1557033.4382471994,4.39072344701428,0.762889095682246,0.09250963431266943,4.028046144702076,101325.0,128660.40130331523,1.2697794355126102,1.0,0.0,4.028046144698262,1.2846903095572797,1.284971089044737,3.1354219104292853,22935.801684246715,2338.800883507285,19495.42869542805,1987.9804719683125,0.85,0.8499998807025935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4645.032624469777,4632.441516551485,5.544002153151755,4.961673327193302,-2.3264102952624186,7.288083622455721,3.5158695266598623,3.5,1.0045341504742464,0.6,0.00021854673337309507,1.0000327424997557,0.00021853957784102098,199.44518266098308,0.0,1.4306221605813037e-06,4.054383203087415,0.031436711202199374,7.30460582634448e-05,0.00014550067510965027,0.0005860834334269761,0.09250963433333212,0.09250963433333212,0.09250963433333212,0.09250963412476364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.853192351,595.6748919284854,0.0,0.09250963433333212,0.09250963431266943,0.09250963431266943,0.3750032465044962,0.3750032465044962,0.5,10.00018429551856,0.0,0.0,0.0,0.0,0.0,0.0,26133.90455847494,19937.270815261076,0.762889095682246,1.0363222661643825,0.6443048719581443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552877280414107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51378796028,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.718097304354,1451.9470726812854,0.3750032465044962,6.17534620354742,3.5158695266598623,,,,,,
4463.0,-30.63207847520342,4.9616562531392665,35.02898132674258,24.33227525269615,5.084442963054656,-27.060522680463325,-40.67460960997266,1.5128670017609498,-5.002851048595971,-5.002851048605629,40.057954627425005,42324.9981767612,25752.048887063516,25752.048887063516,68077.04706382472,77926.486656743,77926.486656743,25752.048887063516,103678.53554380652,103678.53554380652,103678.53554380652,129812.6796774171,125302.85411136207,4509.825566055015,0.0,92386.31582712969,56784.82736068189,39557.20940716421,26134.144133610578,65691.35354077478,19937.389309514263,1451.9588978902564,0.0,0.8866943697776597,2.8843951776145813,0.0014947054983599872,1.0,1.0,-2.504567648112868,354616.5803319167,1557033.5820997837,4.390752346216919,1557033.5820997837,4.390752346216919,0.7628866362557939,0.09250973022012077,4.028046144702076,101325.0,128660.391003238,1.2697793338587515,1.0,0.0,4.028046144698688,1.2846918573945625,1.2849726280271796,3.135418132774043,22935.764017659432,2338.797042584311,19495.402914244885,1987.9778430192662,0.85,0.8500001525667236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.977884584048,4632.441516551485,5.5440627548584285,4.9616562531392665,-2.3265642949708223,7.288220548110089,3.5158004716945306,3.5,1.0045144204841516,0.6,0.00021853957784102098,1.000032641086456,0.00021853244470459993,199.44544152374104,0.0,1.4271364015538537e-06,4.044504562003621,0.03143813833860093,7.30436111008357e-05,0.0001454959667401853,0.0005860644678975048,0.09250973017126002,0.09250973017126002,0.09250973017126002,0.09250973052208909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8692996314,595.6748868547628,0.0,0.09250973017126002,0.09250973022012077,0.09250973022012077,0.3750032553087228,0.3750032553087228,0.5,10.000184296504473,0.0,0.0,0.0,0.0,0.0,0.0,26134.144133610578,19937.389309514263,0.7628866362557939,1.0363167052353264,0.6443008995162501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552896123398784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.503909319195,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.690779279314,1451.9588978902564,0.3750032553087228,6.17534620354742,3.5158004716945306,,,,,,
4464.0,-30.632389823039908,4.961640977613006,35.02898029752565,24.33219492612409,5.084431224057101,-27.060805438369595,-40.6748581334017,1.5128267133367592,-5.0029406791288125,-5.002940679167382,40.05793295782146,42324.685383574055,25751.833063621398,25751.833063621398,68076.51844719546,77926.20805534761,77926.20805534761,25751.833063621398,103678.041118969,103678.041118969,103678.041118969,129812.28790872362,125302.46175957665,4509.826149146981,0.0,92386.152619641,56784.62995564413,39557.24740444096,26134.246789754612,65691.49419419558,19937.43506428305,1451.9645580619951,0.0,0.8866939918430281,2.8843856547914495,0.0014947054983599872,1.0,1.0,-2.506795586449414,354615.341429854,1557032.646633968,4.390765047997684,1557032.646633968,4.390765047997684,0.7628853903721116,0.0925097465464593,4.028046144702076,101325.0,128660.33850068196,1.2697788156988103,1.0,0.0,4.028046144702059,1.284692060566343,1.2849728220790029,3.1354176369132025,22935.723499879146,2338.792910920564,19495.366767329804,1987.9741570597305,0.85,0.8500000781502501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.923165278507,4632.441516551485,5.544081602063987,4.961640977613006,-2.3266615861341458,7.288302563747152,3.515731443233552,3.5,1.004494698066729,0.6,0.00021853244470459993,1.0000325742975666,0.00021852532639559207,199.44569985676705,0.0,1.4226715429457644e-06,4.031851152708296,0.03143956101014388,7.304154495090178e-05,0.00014549089975369816,0.0005860440578421201,0.09250974657826963,0.09250974657826963,0.09250974657826963,0.09250974630064088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7645224999,595.6749198594243,0.0,0.09250974657826963,0.0925097465464593,0.0925097465464593,0.37500326411125257,0.37500326411125257,0.5,10.00018429677289,0.0,0.0,0.0,0.0,0.0,0.0,26134.246789754612,19937.43506428305,0.7628853903721116,1.0363064393991304,0.6442947584424684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552914908020362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.491255909896,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.663470256837,1451.9645580619951,0.37500326411125257,6.17534620354742,3.515731443233552,,,,,,
4465.0,-30.63269981900675,4.9616240405882985,35.02898007417906,24.331913503725104,5.084194249482203,-27.061108896568737,-40.67513990504665,1.5125832893470015,-5.003191462634618,-5.003191462641646,40.057954150991634,42324.51627894317,25752.032443520948,25752.032443520948,68076.54872246413,77926.02707625608,77926.02707625608,25752.032443520948,103678.05951977703,103678.05951977703,103678.05951977703,129812.68519137645,125302.85062402757,4509.83456734888,0.0,92385.9975610746,56784.48677298718,39557.23420898603,26134.625671599428,65691.85988058546,19937.6258990611,1451.9828509963281,0.0,0.8866926380024722,2.884359010353819,0.0014947054983599872,1.0,1.0,-2.507602643714108,354611.8750376019,1557033.5615320378,4.390810548481872,1557033.5615320378,4.390810548481872,0.7628816325740366,0.092509914939884,4.028046144702076,101325.0,128660.3131123834,1.269778565135785,1.0,0.0,4.028046144699163,1.2846932138431348,1.2849739664625168,3.1354148222300124,22935.68500514477,2338.788985550088,19495.33260088451,1987.97067305191,0.85,0.850000015107962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.868853077691,4632.441516551485,5.544189353474995,4.9616240405882985,-2.3268769896708714,7.2885010302591695,3.515662928871695,3.5,1.00447512253477,0.6,0.00021852532639559207,1.0000324329407089,0.00021851823920649607,199.44595706870427,0.0,1.4197161218685585e-06,4.023475489375494,0.03144098072626574,7.303920245055398e-05,0.0001454861239450381,0.0005860248206644591,0.09250991478283623,0.09250991478283623,0.09250991478283623,0.09250991599226718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8669859009,595.6748875836863,0.0,0.09250991478283623,0.092509914939884,0.092509914939884,0.37500327290955743,0.37500327290955743,0.5,10.000184298600074,0.0,0.0,0.0,0.0,0.0,0.0,26134.625671599428,19937.6258990611,0.7628816325740366,1.0363011314676362,0.6442885976417869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455293365420452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48288024656,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.636163639338,1451.9828509963281,0.37500327290955743,6.17534620354742,3.515662928871695,,,,,,
4466.0,-30.63300916206703,4.9616079797519275,35.02897970700219,24.331578926090174,5.083898843584227,-27.061416483281757,-40.67543362090362,1.5122861710937716,-5.003324745086559,-5.00332474508339,40.05794955435779,42324.39943909284,25751.927300892723,25751.927300892723,68076.32673998557,77925.86751723109,77925.86751723109,25751.927300892723,103677.79481812382,103677.79481812382,103677.79481812382,129812.60371431225,125302.7659834089,4509.83773090336,0.0,92385.84474501843,56784.37668091543,39557.18673789222,26134.808896188428,65691.99563408064,19937.71493608227,1451.9920818465503,0.0,0.886691975927743,2.8843448498686155,0.0014947054983599872,1.0,1.0,-2.509095452110728,354610.03278509184,1557033.3630988784,4.390832799822402,1557033.3630988784,4.390832799822402,0.7628796910387985,0.0925099807536412,4.028046144702076,101325.0,128660.30253392564,1.269778460734524,1.0,0.0,4.028046144702631,1.2846946182051078,1.2849753620260467,3.1354113947560562,22935.647067134458,2338.7851169496676,19495.298485901352,1987.9671942917666,0.85,0.8499999336769121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.814122944361,4632.441516551485,5.544232044439382,4.9616079797519275,-2.327006427129118,7.288614406881045,3.51559388783193,3.5,1.0044553965234087,0.6,0.00021851823920649607,1.000032364712389,0.0002185111671554173,199.44621373949536,0.0,1.4135112121797191e-06,4.005890775317324,0.031442394237477925,7.303676072629806e-05,0.000145481478480198,0.0005860061085177196,0.09250998073242599,0.09250998073242599,0.09250998073242599,0.09250998086893199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8447570289,595.6748945857867,0.0,0.09250998073242599,0.0925099807536412,0.0925099807536412,0.3750032817107348,0.3750032817107348,0.5,10.000184299315155,0.0,0.0,0.0,0.0,0.0,0.0,26134.808896188428,19937.71493608227,0.7628796910387985,1.0362956107953578,0.6442854876087092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552952319038857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46529553251,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.608873726036,1451.9920818465503,0.3750032817107348,6.17534620354742,3.51559388783193,,,,,,
