time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4467.0,-30.633317752527624,4.961593378817739,35.028978777264534,24.331442720163636,5.083826260741439,-27.06170080781469,-40.67568989759309,1.5121893703544487,-5.003428926920776,-5.003428926944257,40.057932588591555,42324.13071686656,25751.752112535774,25751.752112535774,68075.88282940234,77925.6088146536,77925.6088146536,25751.752112535774,103677.36092718938,103677.36092718938,103677.36092718938,129812.29841656543,125302.45932353292,4509.839093032505,0.0,92385.68390140856,56784.205812744556,39557.197876293336,26134.93748937606,65692.1353656694,19937.774457470212,1451.9989097980945,0.0,0.8866915068462393,2.8843337811929306,0.0014947054983599872,1.0,1.0,-2.5111402253722304,354608.59277144575,1557032.6306941148,4.3908485649631785,1557032.6306941148,4.3908485649631785,0.7628782148637234,0.09251001211113748,4.028046144702076,101325.0,128660.2605541513,1.2697780464263637,1.0,0.0,4.028046144703076,1.284695085580214,1.2849758204173858,3.135410254085986,22935.607136209117,2338.781045128471,19495.26522395212,1987.9638025168758,0.85,0.8499999632961261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.759579535059,4632.441516551485,5.5442594329314066,4.961593378817739,-2.3271140941000126,7.288707472917752,3.5155250828806053,3.5,1.0044357379658873,0.6,0.0002185111671554173,1.000032286053053,0.0002185041125200482,199.446469786418,0.0,1.410493811030052e-06,3.9973394604591674,0.03144380473128895,7.303463030370501e-05,0.0001454765368517123,0.0005859862034101492,0.09251001213002263,0.09251001213002263,0.09251001213002263,0.0925100119456353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7627231158,595.67492042637,0.0,0.09251001213002263,0.09251001211113748,0.09251001211113748,0.3750032905097686,0.3750032905097686,0.5,10.000184299697919,0.0,0.0,0.0,0.0,0.0,0.0,26134.93748937606,19937.774457470212,0.7628782148637234,1.0362866490861353,0.644280026540058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552970944607435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45674421765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.581586559427,1451.9989097980945,0.3750032905097686,6.17534620354742,3.5155250828806053,,,,,,
4468.0,-30.63362514319239,4.961577810726676,35.028978438247925,24.33110049404206,5.083521700737179,-27.0620078165809,-40.67597593003882,1.511884506727288,-5.003645837694592,-5.003645837705903,40.05794777306254,42323.99056394518,25751.86817140957,25751.86817140957,68075.85873535475,77925.45529157121,77925.45529157121,25751.86817140957,103677.32346298078,103677.32346298078,103677.32346298078,129812.58508373272,125302.73896586489,4509.8461178678235,0.0,92385.53141879203,56784.06670081201,39557.183019977805,26135.261620751935,65692.44464072974,19937.937056093226,1452.0146345423254,0.0,0.8866903472404739,2.884310735872121,0.0014947054983599872,1.0,1.0,-2.51204519336585,354605.59461977775,1557033.2862002684,4.390887537659358,1557033.2862002684,4.390887537659358,0.7628749750208008,0.09251015313709361,4.028046144702076,101325.0,128660.24006534897,1.2697778442176064,1.0,0.0,4.028046144701397,1.2846965261070211,1.2849772521954432,3.1354067383587845,22935.56928097831,2338.777184969211,19495.23440186982,1987.960659539172,0.85,0.8500000223686733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.705363602033,4632.441516551485,5.544349136376359,4.961577810726676,-2.327304309701523,7.288882120428199,3.515456691565045,3.5,1.004416197590013,0.6,0.0002185041125200482,1.0000321606046223,0.0002184970855216696,199.4467248384144,0.0,1.4070221200014294e-06,3.987500688084051,0.031445211753408954,7.303225259001149e-05,0.0001454718599300367,0.0005859673645538247,0.09251015305353626,0.09251015305353626,0.09251015305353626,0.09251015367260179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8361353394,595.6748973016947,0.0,0.09251015305353626,0.09251015313709361,0.09251015313709361,0.37500329930576193,0.37500329930576193,0.5,10.00018430115196,0.0,0.0,0.0,0.0,0.0,0.0,26135.261620751935,19937.937056093226,0.7628749750208008,1.0362814035565253,0.6442748598474906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4552989524907418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44690544527,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.554304158464,1452.0146345423254,0.37500329930576193,6.17534620354742,3.515456691565045,,,,,,
4469.0,-30.633931917678712,4.961563803515302,35.02897746319039,24.33100762953984,5.083496355979823,-27.062286868578997,-40.67622763160614,1.5118314793880907,-5.003744522728937,-5.003744522680844,40.057928743478875,42323.71073346706,25751.680865757924,25751.680865757924,68075.39159922498,77925.18089430244,77925.18089430244,25751.680865757924,103676.86176006036,103676.86176006036,103676.86176006036,129812.24185872926,125302.39469775194,4509.847160977321,0.0,92385.36890876514,56783.89875551163,39557.18905917057,26135.380098668902,65692.56915783946,19937.991151703933,1452.0210125200967,0.0,0.8866899136208661,2.8843002512945177,0.0014947054983599872,1.0,1.0,-2.5141781807029133,354604.23059683095,1557032.4647020523,4.3909021110138085,1557032.4647020523,4.3909021110138085,0.7628735865494221,0.0925101783671572,4.028046144702076,101325.0,128660.19897639209,1.269777438701131,1.0,0.0,4.028046144700933,1.2846967886457505,1.284977505763509,3.1354060976117157,22935.52893634941,2338.773070961991,19495.197583231333,1987.9569050829116,0.85,0.8499999122468171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.650896666682,4632.441516551485,5.544373826725941,4.961563803515302,-2.3274077597928593,7.288971563308161,3.515387984155604,3.5,1.0043965669016013,0.6,0.0002184970855216696,1.000032096217166,0.00021849007281684387,199.44697937972575,0.0,1.401511812052227e-06,3.971884475356011,0.031446613265221,7.303016031923412e-05,0.0001454669252024355,0.0005859474872433355,0.09251017834441186,0.09251017834441186,0.09251017834441186,0.0925101785038983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7441228656,595.6749262855091,0.0,0.09251017834441186,0.0925101783671572,0.0925101783671572,0.3750033081036218,0.3750033081036218,0.5,10.000184301470195,0.0,0.0,0.0,0.0,0.0,0.0,26135.380098668902,19937.991151703933,0.7628735865494221,1.0362723283916682,0.6442693789578533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455300803301259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43128923255,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.52703550706,1452.0210125200967,0.3750033081036218,6.17534620354742,3.515387984155604,,,,,,
4470.0,-30.634242818943832,4.961548306571411,35.028977257965316,24.330679478030675,5.083208064057986,-27.062595675251966,-40.67651771530507,1.511540824713143,-5.00398534725997,-5.00398534725664,40.057949005082904,42323.57214016527,25751.85963326466,25751.85963326466,68075.43177342993,77925.01853677275,77925.01853677275,25751.85963326466,103676.87817003741,103676.87817003741,103676.87817003741,129812.62147418565,125302.76624375777,4509.855230427887,0.0,92385.215929385,56783.76953221866,39557.16266351815,26135.743304148247,65692.9059676664,19938.17401718506,1452.0385534755756,0.0,0.8866886138285877,2.8842746655405853,0.0014947054983599872,1.0,1.0,-2.51495736237797,354600.90194135887,1557033.33938546,4.390945795290024,1557033.33938546,4.390945795290024,0.762869981739547,0.09251033981143247,4.028046144702076,101325.0,128660.18255194458,1.269777276604437,1.0,0.0,4.028046144700853,1.2846981626289804,1.284978871037288,3.1354027442984456,22935.4909577924,2338.7691982269585,19495.165960687842,1987.9536804808822,0.85,0.8499999409894603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.596782013231,4632.441516551485,5.544476914119195,4.961548306571411,-2.3276153989953627,7.289163705566774,3.515319721664717,3.5,1.0043770633327764,0.6,0.00021849007281684387,1.0000325280700793,0.00021848296598761508,199.44723734575618,0.0,1.3986627947766182e-06,3.963810360396936,0.03144801192801578,7.302774906550959e-05,0.0001454623237513343,0.0005859289523859673,0.09251033981188327,0.09251033981188327,0.09251033981188327,0.09251033981124483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8420909635,595.6748954256954,0.0,0.09251033981188327,0.09251033981143247,0.09251033981143247,0.37500331689843475,0.37500331689843475,0.5,10.000184301438699,0.0,0.0,0.0,0.0,0.0,0.0,26135.743304148247,19938.17401718506,0.762869981739547,1.0362676269327495,0.6442639660513213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553026504062383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42321511758,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16659.499768953414,1452.0385534755756,0.37500331689843475,6.17534620354742,3.515319721664717,,,,,,
4471.0,-30.634547287451227,4.961534248073699,35.02897659625618,24.33045330634343,5.083032460498516,-27.06288781052074,-40.6767864950001,1.5113533068652343,-5.0040898422157625,-5.004089842223152,40.057935423865054,42323.372984658396,25751.687020121342,25751.687020121342,68075.06000477973,77924.81280485175,77924.81280485175,25751.687020121342,103676.4998249731,103676.4998249731,103676.4998249731,129812.37615684523,125302.51926576842,4509.856891076802,0.0,92385.05824329412,56783.61843297647,39557.15534479738,26135.87633187213,65693.0316766695,19938.236453835998,1452.045512479604,0.0,0.8866881308797447,2.8842635638111083,0.0014947054983599872,1.0,1.0,-2.516789674654774,354599.45762890554,1557032.7530927667,4.390962026575428,1557032.7530927667,4.390962026575428,0.7628684877698841,0.0925103766097149,4.028046144702076,101325.0,128660.15237550199,1.269776978786104,1.0,0.0,4.02804614470127,1.2846990543978347,1.2849797538703829,3.1354005678708194,22935.45181075058,2338.765206339635,19495.13401430906,1987.9504228568433,0.85,0.849999998917443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.542292167117,4632.441516551485,5.544504797286656,4.961534248073699,-2.327723125921975,7.289257373995674,3.515250986425836,3.5,1.004357424693096,0.6,0.00021848296598761508,1.0000318551120626,0.0002184760064099479,199.44748997486963,0.0,1.4174374559697202e-06,4.017017750218187,0.03144942936547175,7.302551496210273e-05,0.00014545745102551233,0.000585909324821506,0.09251037659313265,0.09251037659313265,0.09251037659313265,0.09251037670773896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.77642158116,595.674916111482,0.0,0.09251037659313265,0.0925103766097149,0.0925103766097149,0.3750033256894109,0.3750033256894109,0.5,10.000184301879123,0.0,0.0,0.0,0.0,0.0,0.0,26135.87633187213,19938.236453835998,0.7628684877698841,1.0362599847702902,0.6442597015915966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553045223633454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4764225074,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.47240950081,1452.045512479604,0.3750033256894109,6.17534620354742,3.515250986425836,,,,,,
4472.0,-30.634851162633762,4.961520341976548,35.02897591061243,24.330284760240488,5.082923005982451,-27.0631716189331,-40.677042631991185,1.5112238241588294,-5.004252977891099,-5.004252977937524,40.05793340988962,42323.12409927379,25751.66873203948,25751.66873203948,68074.79283131327,77924.57259431295,77924.57259431295,25751.66873203948,103676.24132635244,103676.24132635244,103676.24132635244,129812.34651794078,125302.48546092019,4509.861057020594,0.0,92384.89893234299,56783.45044578448,39557.16498506501,26136.105191588344,65693.27017665334,19938.34848442907,1452.0569399951137,0.0,0.8866873073968291,2.8842462320550104,0.0014947054983599872,1.0,1.0,-2.5183616240597644,354597.20280309644,1557032.6661493173,4.3909897027978495,1557032.6661493173,4.3909897027978495,0.7628660941740484,0.09251046246420241,4.028046144702076,101325.0,128660.11345791272,1.2697765946993607,1.0,0.0,4.028046144701107,1.2846996744103756,1.2849803650769605,3.1353990546862898,22935.412260322057,2338.7611733183153,19495.10215303546,1987.9471739111175,0.85,0.8500000755060206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.488125422192,4632.441516551485,5.5445655229657,4.961520341976548,-2.327873541847782,7.28939388382433,3.5151826592899784,3.5,1.0043379026542796,0.6,0.0002184760064099479,1.0000317931137193,0.00021846906059826016,199.44774211224612,0.0,1.3880702970034093e-06,3.9337912217076623,0.03145081743576875,7.302338600397272e-05,0.0001454526204059752,0.0005858898668631029,0.09251046239382757,0.09251046239382757,0.09251046239382757,0.09251046293678954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7666799188,595.6749191801289,0.0,0.09251046239382757,0.09251046246420241,0.09251046246420241,0.3750033344792095,0.3750033344792095,0.5,10.000184302664195,0.0,0.0,0.0,0.0,0.0,0.0,26136.105191588344,19938.34848442907,0.7628660941740484,1.0362521556356665,0.6442535740033072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553063555928618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3931959789,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.44516855441,1452.0569399951137,0.3750033344792095,6.17534620354742,3.5151826592899784,,,,,,
4473.0,-30.635153887494898,4.96150588883028,35.0289755653518,24.33003239510583,5.08271764932731,-27.063465478897516,-40.6773115863092,1.5110096777285242,-5.004449097197437,-5.004449097194817,40.05794185958751,42322.93324774665,25751.73437795599,25751.73437795599,68074.66762570264,77924.38127757046,77924.38127757046,25751.73437795599,103676.11565552645,103676.11565552645,103676.11565552645,129812.50778406393,125302.64081956561,4509.866964498317,0.0,92384.7430158802,56783.29499535499,39557.16446725024,26136.39212853749,65693.55659578773,19938.49130222494,1452.070989149134,0.0,0.8866862780324708,2.8842253961819053,0.0014947054983599872,1.0,1.0,-2.519534999654468,354594.49209960434,1557033.0309183164,4.391024298485018,1557033.0309183164,4.391024298485018,0.7628631834175283,0.09251058193028226,4.028046144702076,101325.0,128660.08584257044,1.2697763221571226,1.0,0.0,4.028046144704851,1.284700690401452,1.2849813723662644,3.1353965750912494,22935.373552606907,2338.757226229845,19495.065524830938,1987.9434388737172,0.85,0.8499999130214763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.433976127688,4632.441516551485,5.544644301182764,4.96150588883028,-2.3280482226117067,7.289554111441987,3.5151143546974604,3.5,1.0043183870564172,0.6,0.00021846906059826016,1.000031672837684,0.00021846214128231923,199.44799329571842,0.0,1.3853264582574533e-06,3.9260151827016228,0.03145220276222701,7.302115057262337e-05,0.0001454479100256368,0.0005858708932337407,0.09251058187017368,0.09251058187017368,0.09251058187017368,0.09251058230640483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8075300156,595.6749063124615,0.0,0.09251058187017368,0.09251058193028226,0.09251058193028226,0.37500334326945217,0.37500334326945217,0.5,10.000184303800998,0.0,0.0,0.0,0.0,0.0,0.0,26136.39212853749,19938.49130222494,0.7628631834175283,1.0362457317475728,0.644247859925739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553081852543308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38541993989,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.41792934534,1452.070989149134,0.37500334326945217,6.17534620354742,3.5151143546974604,,,,,,
4474.0,-30.635455850526352,4.961491987989036,35.02897520611228,24.329691391345136,5.082414424337378,-27.063766922848796,-40.67759678056461,1.5107059840700294,-5.004594046239674,-5.004594046246971,40.057940765721305,42322.81290020525,25751.668101340827,25751.668101340827,68074.48100154608,77924.2273065977,77924.2273065977,25751.668101340827,103675.89540793853,103675.89540793853,103675.89540793853,129812.49149725564,125302.62076463603,4509.870732619621,0.0,92384.59075719192,56783.17636255128,39557.127105156265,26136.596089317118,65693.72319447338,19938.5912791597,1452.081156582779,0.0,0.8866855438227345,2.884209996755345,0.0014947054983599872,1.0,1.0,-2.5208967717553037,354592.48866694316,1557032.9836968658,4.391048974416756,1557032.9836968658,4.391048974416756,0.7628610554726847,0.09251065943873338,4.028046144702076,101325.0,128660.07242463194,1.2697761897323656,1.0,0.0,4.028046144702347,1.2847021251888195,1.2849827985773823,3.135393073402173,22935.335752968367,2338.7533717394185,19495.03802484327,1987.940634655389,0.85,0.8500001148803831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.3796772100995,4632.441516551485,5.544694855096337,4.961491987989036,-2.328185403511793,7.289677391500829,3.5150458619016307,3.5,1.0042988176861802,0.6,0.00021846214128231923,1.0000315932078176,0.0002184552395805363,199.4482438476291,0.0,1.3800436793978398e-06,3.911043787413478,0.031453582805906405,7.301878023110306e-05,0.00014544336105121617,0.0005858525697548634,0.09251065941988378,0.09251065941988378,0.09251065941988378,0.09251065953018549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.8022371889,595.6749079797326,0.0,0.09251065941988378,0.09251065943873338,0.09251065943873338,0.3750033520614678,0.3750033520614678,0.5,10.000184304592986,0.0,0.0,0.0,0.0,0.0,0.0,26136.596089317118,19938.5912791597,0.7628610554726847,1.0362402630160714,0.6442443941701533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553100079939856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3704485446,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.39070305187,1452.081156582779,0.3750033520614678,6.17534620354742,3.5150458619016307,,,,,,
4475.0,-30.635757200204523,4.961479660861408,35.028974229980086,24.329570482391887,5.082357423167637,-27.064043842786354,-40.677844326104946,1.510624592482787,-5.004689664574869,-5.004689664553743,40.05792224820237,42322.53930023106,25751.47925562151,25751.47925562151,68074.01855585257,77923.96759086006,77923.96759086006,25751.47925562151,103675.44684648157,103675.44684648157,103675.44684648157,129812.15785991996,125302.28611763283,4509.871742287129,0.0,92384.42960343114,56783.001320979805,39557.142536057036,26136.711013438384,65693.85354949543,19938.64373782158,1452.087341899701,0.0,0.8866851239491542,2.884199838272328,0.0014947054983599872,1.0,1.0,-2.522968557299862,354591.16707013437,1557032.1843042753,4.391063085889872,1557032.1843042753,4.391063085889872,0.7628597082306944,0.0925106838794008,4.028046144702076,101325.0,128660.02782808122,1.2697757495986304,1.0,0.0,4.028046144700974,1.2847025201424622,1.2849831847502167,3.1353921094942674,22935.295745045176,2338.749292066626,19495.00276075156,1987.9370387187837,0.85,0.8500000600586614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.325490858674,4632.441516551485,5.544718884649148,4.961479660861408,-2.328286022881961,7.289765683743369,3.5149775116292394,3.5,1.0042792890369256,0.6,0.0002184552395805363,1.000031529112193,0.00021844835209793462,199.44849389117164,0.0,1.37653230016247e-06,3.90109253866044,0.031454959338206565,7.30167228578891e-05,0.0001454385167226472,0.0005858330565758475,0.09251068386699955,0.09251068386699955,0.09251068386699955,0.09251068395047696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.71270051715,595.6749361836737,0.0,0.09251068386699955,0.0925106838794008,0.0925106838794008,0.3750033608535301,0.3750033608535301,0.5,10.000184304933882,0.0,0.0,0.0,0.0,0.0,0.0,26136.711013438384,19938.64373782158,0.7628597082306944,1.036231167419093,0.6442389510358709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553118261509355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.36049729585,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.36348192956,1452.087341899701,0.3750033608535301,6.17534620354742,3.5149775116292394,,,,,,
4476.0,-30.636057326880604,4.961466220591424,35.02897391809746,24.329222633410268,5.082044086556884,-27.064346638066848,-40.67812969498334,1.510314004691109,-5.004910150182525,-5.004910150194864,40.057939461383135,42322.427640098686,25751.61283276153,25751.61283276153,68074.04047286022,77923.82694403495,77923.82694403495,25751.61283276153,103675.43977679648,103675.43977679648,103675.43977679648,129812.4819241282,125302.60289806774,4509.879026060461,0.0,92384.27764347078,56782.87835019907,39557.11032585745,26137.04214733171,65694.15247318917,19938.81015425196,1452.1033635025042,0.0,0.8866839387319158,2.884176414009717,0.0014947054983599872,1.0,1.0,-2.523767771199573,354588.1196246313,1557032.9273892392,4.39110291974114,1557032.9273892392,4.39110291974114,0.7628564105249179,0.09251082980760511,4.028046144702076,101325.0,128660.01669286255,1.2697756397025666,1.0,0.0,4.028046144701381,1.2847039871149473,1.2849846431943492,3.1353885292656694,22935.258019568628,2338.745445138618,19494.973204915266,1987.9340248622382,0.85,0.8500001695329492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.271662082218,4632.441516551485,5.544811911630514,4.961466220591424,-2.3284780959718936,7.289944316563318,3.51490961292572,3.5,1.0042598894073484,0.6,0.00021844835209793462,1.0000314012295164,0.00021844149276648435,199.44874292048763,0.0,1.3736980316086902e-06,3.893060221579028,0.031456333036238175,7.30143511980312e-05,0.00014543400089990342,0.0005858148666334542,0.09251082981340834,0.09251082981340834,0.09251082981340834,0.0925108296677709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.79592165747,595.674909969206,0.0,0.09251082981340834,0.09251082980760511,0.09251082980760511,0.3750033696438286,0.3750033696438286,0.5,10.000184306430299,0.0,0.0,0.0,0.0,0.0,0.0,26137.04214733171,19938.81015425196,0.7628564105249179,1.036226785947841,0.6442343199019295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553136406191463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.352464978765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.33626302932,1452.1033635025042,0.3750033696438286,6.17534620354742,3.51490961292572,,,,,,
4477.0,-30.636356886417424,4.9614544631227355,35.02897289693548,24.329136229958408,5.082027270665078,-27.064616373231196,-40.67837242092935,1.51026740095963,-5.004999923388823,-5.004999923385057,40.0579183729383,42322.14166340141,25751.410896513542,25751.410896513542,68073.55255991496,77923.54405816374,77923.54405816374,25751.410896513542,103674.95495467728,103674.95495467728,103674.95495467728,129812.10092112154,125302.22125559844,4509.879665523097,0.0,92384.11517262559,56782.71278578483,39557.1137631564,26137.145966444263,65694.25972960066,19938.85659645865,1452.109062057309,0.0,0.8866835579334764,2.884166876599559,0.0014947054983599872,1.0,1.0,-2.525959335395555,354586.87882864836,1557032.0170119295,4.3911157179743086,1557032.0170119295,4.3911157179743086,0.7628551572561448,0.09251084717315557,4.028046144702076,101325.0,128659.96981359196,1.2697751770401378,1.0,0.0,4.028046144701159,1.284704219264429,1.2849848665818753,3.135387962692593,22935.217684666954,2338.7413321232993,19494.934429114142,1987.9300708309304,0.85,0.849999973714975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.217550384601,4632.441516551485,5.544833035304513,4.9614544631227355,-2.32857425096222,7.290028714084956,3.5148413578790434,3.5,1.004240387965441,0.6,0.00021844149276648435,1.0000313419679328,0.00021843464659479535,199.44899147977256,0.0,1.3680850350326395e-06,3.8771529892825,0.031457701121273204,7.301233399353678e-05,0.00014542915877294757,0.0005857953623226376,0.09251084718734222,0.09251084718734222,0.09251084718734222,0.09251084706563067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6939545083,595.6749420887271,0.0,0.09251084718734222,0.09251084717315557,0.09251084717315557,0.3750033784373524,0.3750033784373524,0.5,10.000184306701183,0.0,0.0,0.0,0.0,0.0,0.0,26137.145966444263,19938.85659645865,0.7628551572561448,1.0362176671159327,0.6442289149402167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553154477277979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33655774647,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.309058584902,1452.109062057309,0.3750033784373524,6.17534620354742,3.5148413578790434,,,,,,
4478.0,-30.636660394576836,4.961441149207667,35.028972672101794,24.32881062794479,5.081740552227928,-27.06491872003437,-40.67865391317753,1.5099792645573433,-5.005240588871175,-5.005240588852556,40.05793930681211,42321.99942820585,25751.597669806437,25751.597669806437,68073.59709801228,77923.38571327484,77923.38571327484,25751.597669806437,103674.98338308127,103674.98338308127,103674.98338308127,129812.49329258256,125302.60550310559,4509.887789476961,0.0,92383.96238528292,56782.57610001428,39557.09587252072,26137.50990950129,65694.605782022,19939.039932718122,1452.1266177040065,0.0,0.8866822564524476,2.8841413086770453,0.0014947054983599872,1.0,1.0,-2.526691601596326,354583.5524992604,1557032.920716409,4.391159459432786,1557032.920716409,4.391159459432786,0.7628515494305006,0.09251100959984963,4.028046144702076,101325.0,128659.94926911352,1.2697749742819,1.0,0.0,4.028046144699617,1.284705581140405,1.284986219959584,3.1353846389664377,22935.179753785036,2338.737464249773,19494.900281472423,1987.9265887405406,0.85,0.8499998905940618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.163822966636,4632.441516551485,5.54493739916277,4.961441149207667,-2.328781002052836,7.290222151260503,3.5147735880769746,3.5,1.0042210251648498,0.6,0.00021843464659479535,1.0000317551850517,0.00021842771038243174,199.44924331598557,0.0,1.3654620388667034e-06,3.8697194181482373,0.03145906658331207,7.300999468135136e-05,0.000145424651913444,0.0005857772084845895,0.09251100960020502,0.09251100960020502,0.09251100960020502,0.09251100959915728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.79517309513,595.674910205014,0.0,0.09251100960020502,0.09251100959984963,0.09251100959984963,0.37500338722855686,0.37500338722855686,0.5,10.00018430667658,0.0,0.0,0.0,0.0,0.0,0.0,26137.50990950129,19939.039932718122,0.7628515494305006,1.0362128867000724,0.6442233563077061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553172514259027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32912417534,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16659.281855497953,1452.1266177040065,0.37500338722855686,6.17534620354742,3.5147735880769746,,,,,,
4479.0,-30.637021795430567,4.961429246868756,35.02897185497767,24.328645434603118,5.081642687895334,-27.065255527469084,-40.67895939862353,1.509853258511044,-5.00534312179667,-5.005343121854176,40.0579217682962,42321.70706018997,25751.428281334738,25751.428281334738,68073.1353415247,77923.11212723436,77923.11212723436,25751.428281334738,103674.5404085691,103674.5404085691,103674.5404085691,129812.17600392472,125302.28693954067,4509.889064384045,0.0,92383.80254772662,56782.39825803941,39557.11587743024,26137.635595355616,65694.75147278585,19939.097874470786,1452.1333135336824,0.0,0.8866817978067391,2.8841304157946155,0.0014947054983599872,1.0,1.0,-2.5287662546529077,354582.1353600455,1557032.163587484,4.391174874071028,1557032.163587484,4.391174874071028,0.7628500979642456,0.0925110392352383,4.028046144702076,101325.0,128659.90934935458,1.269774580304511,1.0,0.0,4.028046144702904,1.2847061848489951,1.2849868148885932,3.1353831655878066,22935.14007262187,2338.73341789723,19494.864926660724,1987.9229835530712,0.85,0.8499998197060121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.109707355943,4632.441516551485,5.5449655378610645,4.961429246868756,-2.328886533006206,7.2903157798749625,3.5147053291511337,3.5,1.0042015226146097,0.6,0.00021842771038243174,1.000037812548783,0.00021841945138627102,199.44954318945966,0.0,1.3834223074019314e-06,3.9206188191770734,0.03146045000561948,7.300745605460123e-05,0.0001454202543278305,0.000585759494806813,0.0925110392322534,0.0925110392322534,0.0925110392322534,0.09251103892075804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.710344339,595.6749369262295,0.0,0.0925110392322534,0.0925110392352383,0.0925110392352383,0.3750033960167237,0.3750033960167237,0.5,10.000184312352474,0.0,0.0,0.0,0.0,0.0,0.0,26137.635595355616,19939.097874470786,0.7628500979642456,1.0362035598798802,0.6442174772169098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553190789036914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38002357636,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.254563321614,1452.1333135336824,0.3750033960167237,6.17534620354742,3.5147053291511337,,,,,,
4480.0,-30.63731400040657,4.961416693283463,35.028971416190785,24.328391707409196,5.081435931940355,-27.06553649630821,-40.67921944716943,1.509639548621095,-5.005541194059219,-5.005541194018709,40.057931049834515,42321.524550599504,25751.506430549816,25751.506430549816,68073.03098114932,77922.92081267078,77922.92081267078,25751.506430549816,103674.42724322059,103674.42724322059,103674.42724322059,129812.35393718546,125302.45883969181,4509.895097493642,0.0,92383.63916573988,56782.2429127108,39557.10694781009,26137.92669396487,65695.03364177496,19939.242909155117,1452.147541779911,0.0,0.8866807554390662,2.8841093731058747,0.0014947054983599872,1.0,1.0,-2.5298981896226564,354579.3977547443,1557032.5642669632,4.3912099070796335,1557032.5642669632,4.3912099070796335,0.7628471509088361,0.09251116111051202,4.028046144702076,101325.0,128659.8810658992,1.2697743011685092,1.0,0.0,4.028046144703791,1.284707201519922,1.2849878211706565,3.135380684358694,22935.099511520813,2338.7292818159935,19494.836798604494,1987.9201152895735,0.85,0.8500000965250577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.055911330506,4632.441516551485,5.545046597678041,4.961416693283463,-2.3290619616846904,7.290478654968154,3.5146374738609087,3.5,1.0041821353888312,0.6,0.00021841945138627102,1.0000305727129861,0.0002184127739152216,199.4497856480266,0.0,1.6472530114585472e-06,4.6683150344735225,0.03146209725863094,7.300529507915718e-05,0.00014541415630711386,0.000585734931697975,0.09251116103030214,0.09251116103030214,0.09251116103030214,0.0925111616353235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7552164018,595.67492279165,0.0,0.09251116103030214,0.09251116111051202,0.09251116111051202,0.3750034048253165,0.3750034048253165,0.5,10.000184313511596,0.0,0.0,0.0,0.0,0.0,0.0,26137.92669396487,19939.242909155117,0.7628471509088361,1.0361975206884164,0.6442119320826037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553212549696464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.127719791664,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.22610124469,1452.147541779911,0.3750034048253165,6.17534620354742,3.5146374738609087,,,,,,
4481.0,-30.637609667221362,4.961404688654166,35.028970808855426,24.32821785276758,5.081318343062786,-27.065814909176638,-40.679470904264576,1.5095044822553512,-5.005683474354896,-5.0056834743511125,40.057925309154776,42321.29166109543,25751.44055579286,25751.44055579286,68072.73221688828,77922.69196624612,77922.69196624612,25751.44055579286,103674.13252203897,103674.13252203897,103674.13252203897,129812.25388824659,125302.35549222291,4509.898396023677,0.0,92383.48089970405,56782.08060202334,39557.111441867455,26138.121366207615,65695.23280807507,19939.33727035983,1452.1573684154762,0.0,0.8866800516224109,2.884094257687325,0.0014947054983599872,1.0,1.0,-2.531537126032049,354577.4312741329,1557032.3164446997,4.391233561734836,1557032.3164446997,4.391233561734836,0.7628450794531156,0.09251122992490508,4.028046144702076,101325.0,128659.84231533825,1.2697739187302073,1.0,0.0,4.028046144701513,1.2847078470749742,1.2849884582876718,3.13537910885587,22935.060220502255,2338.725275247129,19494.801573361678,1987.916523314453,0.85,0.8500000168272835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4644.0019434066035,4632.441516551485,5.545096851725888,4.961404688654166,-2.329196521136299,7.290601209790465,3.5145694022741267,3.5,1.0041626863640363,0.6,0.0002184127739152216,1.000030934997243,0.00021840601752567157,199.45003097960534,0.0,1.3318201694803658e-06,3.774378360307357,0.03146342907880042,7.300320555399453e-05,0.00014540956836122705,0.0005857164512402336,0.09251122999469974,0.09251122999469974,0.09251122999469974,0.09251122937517628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.72745656397,595.6749315359879,0.0,0.09251122999469974,0.09251122992490508,0.09251122992490508,0.375003413632194,0.375003413632194,0.5,10.000184314087658,0.0,0.0,0.0,0.0,0.0,0.0,26138.121366207615,19939.33727035983,0.7628450794531156,1.036189831547731,0.6442064340457503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553230143981037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.233783117495,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.199013345158,1452.1573684154762,0.375003413632194,6.17534620354742,3.5145694022741267,,,,,,
4482.0,-30.63790406551976,4.9613922681071685,35.02897045587443,24.327991087362193,5.081141723759888,-27.066097493888496,-40.679734375420935,1.5093161321987598,-5.005870659614459,-5.005870659607255,40.05793143331248,42321.113895024995,25751.49046594183,25751.49046594183,68072.60436096683,77922.48803723246,77922.48803723246,25751.49046594183,103673.9785031743,103673.9785031743,103673.9785031743,129812.37202746383,125302.46814822967,4509.903879234163,0.0,92383.32428282803,56781.95014941386,39557.08237046019,26138.393524289546,65695.47589474975,19939.472304509345,1452.1707356032764,0.0,0.8866790761248831,2.884074371799636,0.0014947054983599872,1.0,1.0,-2.5327896891131445,354574.8441672781,1557032.580821396,4.391266347385979,1557032.580821396,4.391266347385979,0.7628423026832254,0.0925113411581804,4.028046144702076,101325.0,128659.81770650498,1.269773675859906,1.0,0.0,4.028046144701318,1.2847087420260561,1.2849893447537881,3.135376924694718,22935.021338902992,2338.7213104274133,19494.765982945177,1987.9128941019796,0.85,0.8499999060335574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.948089769136,4632.441516551485,5.545171902906006,4.9613922681071685,-2.3293639821176333,7.290756250224802,3.5145014753664277,3.5,1.0041432786761222,0.6,0.00021840601752567157,1.0000308023476425,0.00021839929031480644,199.4502752591569,0.0,1.3475621050617213e-06,3.818991005744918,0.03146477664090548,7.300101625529195e-05,0.00014540500127037962,0.000585698054787553,0.09251134113202195,0.09251134113202195,0.09251134113202195,0.09251134129525573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7570630619,595.6749222100306,0.0,0.09251134113202195,0.0925113411581804,0.0925113411581804,0.37500342243537255,0.37500342243537255,0.5,10.00018431507031,0.0,0.0,0.0,0.0,0.0,0.0,26138.393524289546,19939.472304509345,0.7628423026832254,1.0361840512431246,0.6442013444400243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553247946751775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.278395762936,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.171846353285,1452.1707356032764,0.37500342243537255,6.17534620354742,3.5145014753664277,,,,,,
4483.0,-30.63819754540721,4.961380119085624,35.028970167382674,24.327691713720583,5.080882586110732,-27.066388325416455,-40.680002805870004,1.5090544062739577,-5.0060259825497155,-5.006025982558989,40.057932588030056,42320.960713712906,25751.457882878054,25751.457882878054,68072.41859659096,77922.32414701248,77922.32414701248,25751.457882878054,103673.78202989053,103673.78202989053,103673.78202989053,129812.39681092881,125302.48870254964,4509.908108379169,0.0,92383.17069143466,56781.80726775988,39557.07047074975,26138.614781038286,65695.68525178803,19939.581237900875,1452.1817023253295,0.0,0.8866782808948569,2.884057870932638,0.0014947054983599872,1.0,1.0,-2.5340957472429295,354572.69744414446,1557032.6306699563,4.39129307443429,1557032.6306699563,4.39129307443429,0.762840012943824,0.09251142767028331,4.028046144702076,101325.0,128659.79493498277,1.2697734511224552,1.0,0.0,4.028046144701753,1.2847099801315767,1.2849905744867676,3.1353739030575087,22934.98320840799,2338.717422199017,19494.732253310853,1987.9094546364818,0.85,0.8499998485354924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.894120377898,4632.441516551485,5.545229330246342,4.961380119085624,-2.329508123453832,7.290888242539456,3.514433402982507,3.5,1.0041238294235735,0.6,0.00021839929031480644,1.0000307063286715,0.00021839258428033408,199.45051877717842,0.0,1.3417440587773121e-06,3.8025026625749025,0.031466118384964256,7.299878581006348e-05,0.00014540050450474295,0.0005856799416080667,0.0925114276637392,0.0925114276637392,0.0925114276637392,0.09251142767022691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7626424531,595.674920452569,0.0,0.0925114276637392,0.09251142767028331,0.09251142767028331,0.3750034312372276,0.3750034312372276,0.5,10.000184315868045,0.0,0.0,0.0,0.0,0.0,0.0,26138.614781038286,19939.581237900875,0.762840012943824,1.0361779215133193,0.6441969598385621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553265673183697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.261907419765,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.144694918465,1452.1817023253295,0.3750034312372276,6.17534620354742,3.514433402982507,,,,,,
4484.0,-30.63849037361592,4.9613691277630645,35.02896949930826,24.327481362875574,5.080725161989008,-27.0666667058612,-40.68025803482158,1.5088825769486187,-5.0061388518819285,-5.006138851881585,40.057921059043615,42320.75575521614,25751.318958946875,25751.318958946875,68072.07471416301,77922.10884963792,77922.10884963792,25751.318958946875,103673.42780858479,103673.42780858479,103673.42780858479,129812.18977997178,125302.27962019137,4509.91015978041,0.0,92383.01353527815,56781.660450158626,39557.05898346614,26138.761971386997,65695.82095485313,19939.65104431689,1452.1893107273877,0.0,0.8866777478218718,2.8840458802078976,0.0014947054983599872,1.0,1.0,-2.5358635499159163,354571.1374799895,1557032.1329694262,4.391310990611295,1557032.1329694262,4.391310990611295,0.7628383879138572,0.0925114720706284,4.028046144702076,101325.0,128659.766428823,1.269773169788532,1.0,0.0,4.0280461447024045,1.284710797706253,1.2849913836242475,3.1353719077428366,22934.94419292732,2338.7134437271975,19494.70252545387,1987.9064232387077,0.85,0.8499999983198411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.84019909723,4632.441516551485,5.545263802133625,4.9613691277630645,-2.3296208768490363,7.290990004612101,3.514365391807853,3.5,1.0041043976593866,0.6,0.00021839258428033408,1.000030638217308,0.00021838589332587736,199.45076175498954,0.0,1.3375220544487757e-06,3.7905375023078305,0.0314674559070187,7.299666511730703e-05,0.00014539591916302704,0.0005856614716400457,0.09251147206094944,0.09251147206094944,0.09251147206094944,0.09251147211992049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.70689604286,595.6749380126298,0.0,0.09251147206094944,0.0925114720706284,0.0925114720706284,0.37500344003729186,0.37500344003729186,0.5,10.000184316284253,0.0,0.0,0.0,0.0,0.0,0.0,26138.761971386997,19939.65104431689,0.7628383879138572,1.036170546691895,0.6441925093576258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553283344357035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.2499422595,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.1175520692,1452.1893107273877,0.37500344003729186,6.17534620354742,3.514365391807853,,,,,,
4485.0,-30.63878228679391,4.961358186387384,35.02896903168123,24.32713051037865,5.080409282470003,-27.0669607451311,-40.68053449792785,1.5085688833749908,-5.006302376184408,-5.006302376137845,40.05792550637248,42320.64254679779,25751.312965328165,25751.312965328165,68071.95551212595,77921.9664208723,77921.9664208723,25751.312965328165,103673.27938620046,103673.27938620046,103673.27938620046,129812.27790618711,125302.36302441821,4509.914881768897,0.0,92382.8620774736,56781.53821352137,39557.026515502475,26138.998519986642,65696.02503548912,19939.768197255326,1452.200952687405,0.0,0.8866768988864011,2.884028508199161,0.0014947054983599872,1.0,1.0,-2.5370116244595238,354568.87742432987,1557032.324958518,4.391339522716038,1557032.324958518,4.391339522716038,0.7628359664203965,0.0925115680269694,4.028046144702076,101325.0,128659.746719486,1.2697729752724993,1.0,0.0,4.0280461447017615,1.2847122788188516,1.2849928564639281,3.1353682930511186,22934.906592115633,2338.7096095114675,19494.667112049527,1987.902812076451,0.85,0.8499998477757584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.786538235887,4632.441516551485,5.545326589260226,4.961358186387384,-2.3297705390635195,7.291128725450903,3.5142977096240235,3.5,1.0040850598925781,0.6,0.00021838589332587736,1.000030542550773,0.00021837922346735686,199.45100397406642,0.0,1.3345159632611768e-06,3.782018239882175,0.031468790422981965,7.299436805461948e-05,0.0001453915252712579,0.0005856437728412448,0.09251156802940941,0.09251156802940941,0.09251156802940941,0.09251156794920103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.7283947972,595.6749312406013,0.0,0.09251156802940941,0.0925115680269694,0.0925115680269694,0.37500344883440123,0.37500344883440123,0.5,10.000184317271039,0.0,0.0,0.0,0.0,0.0,0.0,26138.998519986642,19939.768197255326,0.7628359664203965,1.036165513443977,0.6441887849978153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553300976332095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24142299707,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.090412492576,1452.200952687405,0.37500344883440123,6.17534620354742,3.5142977096240235,,,,,,
4486.0,-30.639073610344646,4.96134897964739,35.02896783904256,24.327063175756507,5.080410643229814,-27.0672232550645,-40.680768492724724,1.5085414682642135,-5.006385925681798,-5.006385925614865,40.05790365254083,42320.35606047505,25751.104808969005,25751.104808969005,68071.46086944405,77921.68719882188,77921.68719882188,25751.104808969005,103672.79200779088,103672.79200779088,103672.79200779088,129811.88460016472,125301.96930716105,4509.915293003659,0.0,92382.69917845822,56781.36804668548,39557.0345908586,26139.092592373832,65696.12718323243,19939.8096626728,1452.2061862360829,0.0,0.8866765525362525,2.884019632347944,0.0014947054983599872,1.0,1.0,-2.539190624998753,354567.7226981053,1557031.3815402659,4.391351163303693,1557031.3815402659,4.391351163303693,0.7628348073754598,0.09251158086559524,4.028046144702076,101325.0,128659.70473971161,1.2697725609643387,1.0,0.0,4.028046144703542,1.2847124208253964,1.2849929899321904,3.135367946481092,22934.866150916718,2338.705485656847,19494.640508623477,1987.9000992819647,0.85,0.8500001866304446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.732874383173,4632.441516551485,5.545345846877448,4.96134897964739,-2.329861238040767,7.291210217688157,3.514230024188632,3.5,1.004065721196752,0.6,0.00021837922346735686,1.0000304809307985,0.00021837256726824566,199.4512457044132,0.0,1.330309978278549e-06,3.770098478441408,0.031470120732960245,7.299242390270427e-05,0.00014538679956465259,0.0005856247374769723,0.09251158091277556,0.09251158091277556,0.09251158091277556,0.09251158049917715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6227270915,595.6749645257883,0.0,0.09251158091277556,0.09251158086559524,0.09251158086559524,0.37500345763143844,0.37500345763143844,0.5,10.000184317499572,0.0,0.0,0.0,0.0,0.0,0.0,26139.092592373832,19939.8096626728,0.7628348073754598,1.036156373108366,0.6441834226002358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553318553251409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22950323563,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.063281486124,1452.2061862360829,0.37500345763143844,6.17534620354742,3.514230024188632,,,,,,
4487.0,-30.639368806798203,4.961338044467305,35.028967522174156,24.32672552475708,5.080109853392818,-27.067519109833057,-40.681045200303174,1.5082410853629569,-5.00663091157719,-5.006630911556844,40.057926535576364,42320.22974989143,25751.312221607688,25751.312221607688,68071.54197149911,77921.53707489147,77921.53707489147,25751.312221607688,103672.84929649916,103672.84929649916,103672.84929649916,129812.31433926059,125302.39064332568,4509.923695934908,0.0,92382.54722888763,56781.23990356191,39557.00813925081,26139.465042761425,65696.47318201224,19939.99755794184,1452.224109698304,0.0,0.8866752219199703,2.8839936064826373,0.0014947054983599872,1.0,1.0,-2.5398260989937285,354564.3367984243,1557032.3693890132,4.391395884449066,1557032.3693890132,4.391395884449066,0.7628311262423348,0.09251174862210401,4.028046144702076,101325.0,128659.6816341329,1.2697723329300064,1.0,0.0,4.028046144701634,1.2847138396092528,1.2849944004741396,3.135364483912784,22934.82842801953,2338.701638991861,19494.605197359113,1987.8964985350874,0.85,0.8500000450643228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.679610543407,4632.441516551485,5.545454118570046,4.961338044467305,-2.330070287851989,7.291408332319294,3.514162843799379,3.5,1.0040465267998226,0.6,0.00021837256726824566,1.000030886229926,0.00021836582277123554,199.45149064889392,0.0,1.327587204385887e-06,3.762382137229604,0.03147144832016463,7.299012493231175e-05,0.0001453824423359339,0.0005856071863586305,0.09251174862289986,0.09251174862289986,0.09251174862289986,0.09251174861781165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.73337021744,595.6749296733605,0.0,0.09251174862289986,0.09251174862210401,0.09251174862210401,0.3750034664253871,0.3750034664253871,0.5,10.00018431746532,0.0,0.0,0.0,0.0,0.0,0.0,26139.465042761425,19939.99755794184,0.7628311262423348,1.036152150556191,0.6441781072880903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455333609470813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22178689442,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16659.036152561428,1452.224109698304,0.3750034664253871,6.17534620354742,3.514162843799379,,,,,,
