time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4488.0,-30.63965792212718,4.961328718610492,35.02896659724122,24.32658174019309,5.080025503922954,-27.067787715746842,-40.68128768177701,1.5081366216082266,-5.006720482440187,-5.00672048242069,40.057908357559015,42319.98793642451,25751.11910298956,25751.11910298956,68071.10703941407,77921.2954761091,77921.2954761091,25751.11910298956,103672.41457909865,103672.41457909865,103672.41457909865,129811.9864189281,125302.06184158011,4509.924577347995,0.0,92382.3868839832,56781.07935100774,39557.00836997273,26139.57183982945,65696.58020980218,19940.046072546473,1452.229880294467,0.0,0.886674831581832,2.8839840910454804,0.0014947054983599872,1.0,1.0,-2.5418234554938977,354563.09886427113,1557031.5846531168,4.391409003476579,1557031.5846531168,4.391409003476579,0.7628298655666341,0.09251177036411941,4.028046144702076,101325.0,128659.64271654372,1.269771948843264,1.0,0.0,4.028046144700536,1.2847143421654315,1.2849948944748653,3.135363257416946,22934.788620902462,2338.6975797955943,19494.566169907714,1987.892518842593,0.85,0.8499998187094964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.62592072445,4632.441516551485,5.545476647475544,4.961328718610492,-2.330165438231749,7.291494156842241,3.514095126652799,3.5,1.0040271790436568,0.6,0.00021836582277123554,1.000030250028429,0.00021835921739870147,199.45173054797235,0.0,1.3451999823445459e-06,3.812296749964443,0.03147279352014697,7.298811037781206e-05,0.00014537771239342347,0.0005855881339319366,0.09251177037479517,0.09251177037479517,0.09251177037479517,0.09251177026466001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.64547541266,595.6749573601118,0.0,0.09251177037479517,0.09251177036411941,0.09251177036411941,0.3750034752158135,0.3750034752158135,0.5,10.000184317739725,0.0,0.0,0.0,0.0,0.0,0.0,26139.57183982945,19940.046072546473,0.7628298655666341,1.036143842221754,0.6441733770810525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455335386940514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.271701507154,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16659.0089363388,1452.229880294467,0.3750034752158135,6.17534620354742,3.514095126652799,,,,,,
4489.0,-30.639946314959506,4.96131864185094,35.02896621678755,24.32620661510157,5.07968097214856,-27.068082319751145,-40.6815679865889,1.5077983495545975,-5.006919374528991,-5.006919374497888,40.05792221743946,42319.90577508124,25751.209211363104,25751.209211363104,68071.11498644434,77921.17069269453,77921.17069269453,25751.209211363104,103672.37990405764,103672.37990405764,103672.37990405764,129812.24884397193,125302.31782720573,4509.931016766197,0.0,92382.23658079721,56780.97167538169,39556.96100601724,26139.868939914293,65696.82994593153,19940.19498960286,1452.2442897609887,0.0,0.8866737683968825,2.8839629621074385,0.0014947054983599872,1.0,1.0,-2.542654493919258,354560.3500438051,1557032.1829771756,4.391444736516105,1557032.1829771756,4.391444736516105,0.7628268923397379,0.09251189964953183,4.028046144702076,101325.0,128659.63592406033,1.269771881806665,1.0,0.0,4.028046144702257,1.2847159380755777,1.2849964822470528,3.1353593625808296,22934.751306735594,2338.693774809501,19494.537490826897,1987.8895943902248,0.85,0.849999951170242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.572600960095,4632.441516551485,5.545559728308941,4.96131864185094,-2.33034057124388,7.291659213094819,3.5140278767601063,3.5,1.0040079647886018,0.6,0.00021835921739870147,1.0000301745043125,0.00021835262871636464,199.45196984805628,0.0,1.3174529828343111e-06,3.733661753352438,0.031474110973129805,7.298578164821827e-05,0.0001453734357504832,0.0005855709074168287,0.09251189965990804,0.09251189965990804,0.09251189965990804,0.09251189949034727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.71248363017,595.6749362526845,0.0,0.09251189965990804,0.09251189964953183,0.09251189964953183,0.37500348400465927,0.37500348400465927,0.5,10.000184319070277,0.0,0.0,0.0,0.0,0.0,0.0,26139.868939914293,19940.19498960286,0.7628268923397379,1.0361400244496857,0.6441696777441241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553371277979017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19306651054,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.981832101483,1452.2442897609887,0.37500348400465927,6.17534620354742,3.5140278767601063,,,,,,
4490.0,-30.640234168499084,4.961310633017541,35.02896497585539,24.3261344608851,5.079677746665978,-27.06834108665034,-40.68179384395478,1.5077660716367969,-5.006985817795396,-5.006985817799499,40.05789662935583,42319.60051859985,25750.961060142683,25750.961060142683,68070.56157874253,77920.89068981452,77920.89068981452,25750.961060142683,103671.8517499572,103671.8517499572,103671.8517499572,129811.78656378131,125301.85589501364,4509.930668767666,0.0,92382.07402281195,56780.78385914127,39556.9890707452,26139.9348138241,65696.9238845693,19940.221799039402,1452.2482153727126,0.0,0.8866735226900584,2.8839559036555555,0.0014947054983599872,1.0,1.0,-2.5449319226054854,354559.4317575615,1557031.0783520648,4.391452994590543,1557031.0783520648,4.391452994590543,0.7628259955910073,0.09251189766708907,4.028046144702076,101325.0,128659.58397826523,1.269771369141527,1.0,0.0,4.028046144701765,1.284716102661123,1.2849966384035116,3.135358960908562,22934.710950200584,2338.6896595881963,19494.502298509837,1987.886005772597,0.85,0.8499999123965127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.519088861325,4632.441516551485,5.545570195223917,4.961310633017541,-2.3304183622302075,7.291728995247748,3.513960384801992,3.5,1.0039886813719978,0.6,0.00021835262871636464,1.0000301181486064,0.0002183460525375067,199.45220870115958,0.0,1.3141256707841236e-06,3.724232151002206,0.03147542509880059,7.29839053096804e-05,0.00014536872340668424,0.0005855519258785569,0.09251189768718851,0.09251189768718851,0.09251189768718851,0.09251189750444877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.58876040555,595.6749752253304,0.0,0.09251189768718851,0.09251189766708907,0.09251189766708907,0.37500349279647777,0.37500349279647777,0.5,10.000184319266666,0.0,0.0,0.0,0.0,0.0,0.0,26139.9348138241,19940.221799039402,0.7628259955910073,1.0361301192479537,0.6441641102246456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553388643088758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.183636908194,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.954732701004,1452.2482153727126,0.37500349279647777,6.17534620354742,3.513960384801992,,,,,,
4491.0,-30.64052482316002,4.961300946139209,35.02896456142711,24.32582719428467,5.079410623522948,-27.06862929190531,-40.68206182038409,1.5074963167921043,-5.0072265644085405,-5.007226564402304,40.057917994337814,42319.45768666146,25751.162425398168,25751.162425398168,68070.62011205962,77920.72717410311,77920.72717410311,25751.162425398168,103671.88959950129,103671.88959950129,103671.88959950129,129812.18913129397,125302.2503000173,4509.9388312766605,0.0,92381.92098577731,56780.65149831267,39556.966097182936,26140.299531792687,65697.26562897563,19940.40554121078,1452.265792519335,0.0,0.8866722191335674,2.8839303285915046,0.0014947054983599872,1.0,1.0,-2.54562737018108,354556.1045089693,1557032.0006678016,4.391496806476259,1557032.0006678016,4.391496806476259,0.7628223814711307,0.09251206079769592,4.028046144702076,101325.0,128659.5607056582,1.2697711394587534,1.0,0.0,4.028046144704,1.284717378024253,1.284997905596164,3.1353558483786887,22934.67295733031,2338.6857853936167,19494.472151046,1987.8829315868315,0.85,0.8500000059872332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.466057650426,4632.441516551485,5.545676894304283,4.961300946139209,-2.3306238632985607,7.29192480943777,3.5138934998736677,3.5,1.0039695713924766,0.6,0.0002183460525375067,1.0000304113069642,0.00021833941255060925,199.45244987907384,0.0,1.3116333980315294e-06,3.7171690500213543,0.03147673673219862,7.298167911957102e-05,0.00014536437341793566,0.0005855344039231487,0.09251206079822517,0.09251206079822517,0.09251206079822517,0.09251206079507156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6920634472,595.6749426850214,0.0,0.09251206079822517,0.09251206079769592,0.09251206079769592,0.3750035015861397,0.3750035015861397,0.5,10.000184319245216,0.0,0.0,0.0,0.0,0.0,0.0,26140.299531792687,19940.40554121078,0.7628223814711307,1.0361256204556135,0.6441585853155594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553405975765425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.176573807206,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16658.92763449126,1452.265792519335,0.3750035015861397,6.17534620354742,3.5138934998736677,,,,,,
4492.0,-30.640810442027217,4.961292508238927,35.02896368818612,24.325671430584066,5.079312682979357,-27.06889592005974,-40.68230398753656,1.507379713097724,-5.007331287837644,-5.007331287823965,40.05790392752132,42319.22957855727,25751.01254817448,25751.01254817448,68070.24212673175,77920.49220532381,77920.49220532381,25751.01254817448,103671.50475349829,103671.50475349829,103671.50475349829,129811.93719718896,125301.99674095285,4509.940456236122,0.0,92381.76139862883,56780.498778932524,39556.95846632923,26140.432443690668,65697.3909100199,19940.46776862216,1452.2727543988412,0.0,0.8866717367174389,2.8839192036376864,0.0014947054983599872,1.0,1.0,-2.54748464272933,354554.6571821015,1557031.3934106901,4.3915130202647115,1557031.3934106901,4.3915130202647115,0.7628208833796493,0.09251209696256404,4.028046144702076,101325.0,128659.52802379141,1.2697708169138062,1.0,0.0,4.028046144699323,1.2847179371522568,1.2849984563153032,3.1353544838260454,22934.63333833322,2338.681745380249,19494.436342923065,1987.8792801744803,0.85,0.8499999130284691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.412614087644,4632.441516551485,5.5457084451311776,4.961292508238927,-2.3307297382583205,7.292022246497247,3.5138260953870675,3.5,1.0039503129677336,0.6,0.00021833941255060925,1.0000298844728177,0.00021833288778735894,199.45268687891846,0.0,1.324361653860868e-06,3.7532409270417,0.03147806109385248,7.297966739172288e-05,0.00014535974515888638,0.0005855157610821285,0.09251209694493327,0.09251209694493327,0.09251209694493327,0.09251209707317903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.62404651876,595.674964110273,0.0,0.09251209694493327,0.09251209696256404,0.09251209696256404,0.3750035103732049,0.3750035103732049,0.5,10.000184319604434,0.0,0.0,0.0,0.0,0.0,0.0,26140.432443690668,19940.46776862216,0.7628208833796493,1.036117891195432,0.6441538848402413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553423477147602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21264568423,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.900470570607,1452.2727543988412,0.3750035103732049,6.17534620354742,3.5138260953870675,,,,,,
4493.0,-30.641159568435,4.961283439898413,35.028963119994884,24.325416585803055,5.079111268707509,-27.069233542911917,-40.68261698177082,1.5071628716242462,-5.007523127614434,-5.0075231276044425,40.05791098287484,42319.02129675782,25751.08820140503,25751.08820140503,68070.10949816284,77920.27489386756,77920.27489386756,25751.08820140503,103671.3630952726,103671.3630952726,103671.3630952726,129812.07501669409,125302.12887950639,4509.946137187702,0.0,92381.60637087452,56780.35350131633,39556.947632842435,26140.711921421498,65697.65955426393,19940.606531616053,1452.2864618177596,0.0,0.886670734077047,2.8838988242491728,0.0014947054983599872,1.0,1.0,-2.548704231935801,354552.0058785122,1557031.697986798,4.391546718594274,1557031.697986798,4.391546718594274,0.7628180361559069,0.09251221201699135,4.028046144702076,101325.0,128659.50013006869,1.2697705416241667,1.0,0.0,4.028046144702253,1.2847189649085295,1.2849994759130638,3.135351975588582,22934.594851248232,2338.677820789794,19494.402438709956,1987.8758229069006,0.85,0.8499998611333202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.3594560540105,4632.441516551485,5.54578822620135,4.961283439898413,-2.3308993646024043,7.292182804500817,3.513759051530714,3.5,1.0039311575802041,0.6,0.00021833288778735894,1.000036529521354,0.00021832491248280627,199.45297657651247,0.0,1.3013815615230048e-06,3.6881153453561955,0.031479362475414004,7.297706736602e-05,0.00014535582042133894,0.0005854999520581816,0.0925122119835236,0.0925122119835236,0.0925122119835236,0.09251221189712563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6581305177,595.6749533741644,0.0,0.0925122119835236,0.09251221201699135,0.09251221201699135,0.3750035191597187,0.3750035191597187,0.5,10.000184325767245,0.0,0.0,0.0,0.0,0.0,0.0,26140.711921421498,19940.606531616053,0.7628180361559069,1.0361116356350466,0.6441480805233832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553440675345453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.147520102546,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.873397845193,1452.2864618177596,0.3750035191597187,6.17534620354742,3.513759051530714,,,,,,
4494.0,-30.6414392904143,4.961274916886927,35.028962433893774,24.325197154562943,5.078941068587327,-27.06949994343661,-40.68285963786764,1.5069836559339298,-5.00766027502965,-5.0076602750313,40.0579064441597,42318.82064887001,25751.022761534965,25751.022761534965,68069.84341040498,77920.07432693921,77920.07432693921,25751.022761534965,103671.09708847417,103671.09708847417,103671.09708847417,129811.99837576419,125302.04896544239,4509.949410321802,0.0,92381.44209080229,56780.18842072464,39556.9485223085,26140.901287290024,65697.84980959853,19940.69853909851,1452.295985528821,0.0,0.886670051993893,2.8838842549709143,0.0014947054983599872,1.0,1.0,-2.550214687522896,354550.1104550936,1557031.5020525486,4.391569643156995,1557031.5020525486,4.391569643156995,0.7628160299428499,0.09251228006808158,4.028046144702076,101325.0,128659.46527683425,1.2697701976494868,1.0,0.0,4.028046144702668,1.2847198196654444,1.2850003206100447,3.1353498895588183,22934.55406718908,2338.673661973159,19494.366609673558,1987.8721693619696,0.85,0.8499998104416092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.306135669348,4632.441516551485,5.545837816662258,4.961274916886927,-2.331028920186073,7.292303837073,3.5136918034283906,3.5,1.003911943836683,0.6,0.00021832491248280627,1.000029267620773,0.00021831852281907268,199.45320868434237,0.0,1.5906982321343062e-06,4.508038789868624,0.03148095317364614,7.297505169425985e-05,0.00014534986078854642,0.0005854759463822879,0.09251228006831243,0.09251228006831243,0.09251228006831243,0.09251228003240229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.63618231425,595.6749602878449,0.0,0.09251228006831243,0.09251228006808158,0.09251228006808158,0.37500352796906444,0.37500352796906444,0.5,10.000184326353322,0.0,0.0,0.0,0.0,0.0,0.0,26140.901287290024,19940.69853909851,0.7628160299428499,1.0361045849701447,0.6441431610245361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553461697626626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96744354706,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.84504333142,1452.295985528821,0.37500352796906444,6.17534620354742,3.5136918034283906,,,,,,
4495.0,-30.641722498711374,4.961266590963845,35.02896176528179,24.324970703478925,5.078763941245507,-27.069772251774282,-40.68311011707408,1.5067954040654907,-5.0078130661866,-5.007813066127246,40.05790557657279,42318.63730462464,25750.999110921806,25750.999110921806,68069.63641554644,77919.87384728911,77919.87384728911,25750.999110921806,103670.87295821092,103670.87295821092,103670.87295821092,129811.98987621228,125302.03647247505,4509.953403737223,0.0,92381.2864787281,56780.04994455453,39556.92948241508,26141.116918001357,65698.04640041644,19940.804238184097,1452.3067199836996,0.0,0.8866692769293882,2.8838680239141956,0.0014947054983599872,1.0,1.0,-2.5516177130896835,354547.9988392814,1557031.4645996876,4.3915956928176,1557031.4645996876,4.3915956928176,0.7628137810918253,0.09251236215305486,4.028046144702076,101325.0,128659.43632526575,1.2697699119197212,1.0,0.0,4.028046144699458,1.2847207134164131,1.285001206346791,3.1353477083672394,22934.515435041234,2338.669722590409,19494.33542695002,1987.868989609094,0.85,0.8499998825859201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.25293333069,4632.441516551485,5.5458962672641094,4.961266590963845,-2.3311698075695166,7.292436398533361,3.5136247047197564,3.5,1.0038927727770732,0.6,0.00021831852281907268,1.0000296324719768,0.00021831205369325939,199.4534436855399,0.0,1.274438934077439e-06,3.611759939175462,0.03148222761258022,7.297297109226257e-05,0.0001453455517268101,0.0005854585892827736,0.09251236213054588,0.09251236213054588,0.09251236213054588,0.09251236227609762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.63198394113,595.6749616103625,0.0,0.09251236213054588,0.09251236215305486,0.09251236215305486,0.3750035367743745,0.3750035367743745,0.5,10.000184327070707,0.0,0.0,0.0,0.0,0.0,0.0,26141.116918001357,19940.804238184097,0.7628137810918253,1.0360983338937604,0.644138442819152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455347854083476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07116469636,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.818067582153,1452.3067199836996,0.3750035367743745,6.17534620354742,3.5136247047197564,,,,,,
4496.0,-30.642004512630894,4.961258539549398,35.02896109036061,24.32474746545779,5.078588995304281,-27.070044182346773,-40.6833567545749,1.50661045205362,-5.007961887630643,-5.007961887654187,40.05790405731024,42318.4433462465,25750.966169866053,25750.966169866053,68069.40951611256,77919.67727696143,77919.67727696143,25750.966169866053,103670.64344682748,103670.64344682748,103670.64344682748,129811.9692086373,125302.01197664771,4509.957231989579,0.0,92381.13024568657,56779.89632198962,39556.9265818855,26141.325761809818,65698.25234369532,19940.90643474523,1452.3171379880814,0.0,0.8866685244400804,2.8838522146306707,0.0014947054983599872,1.0,1.0,-2.5530270149594685,354545.94209546736,1557031.3990144397,4.3916209837628974,1557031.3990144397,4.3916209837628974,0.7628115963375179,0.09251244098164157,4.028046144702076,101325.0,128659.40620449922,1.2697696146508681,1.0,0.0,4.028046144702251,1.2847215918974277,1.285002076708146,3.1353455644448105,22934.47664873246,2338.665767487619,19494.30541782018,1987.8659295294703,0.85,0.8500000116155948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.199766464605,4632.441516551485,5.5459526759653475,4.961258539549398,-2.3313077005741385,7.292566240123536,3.513557651261105,3.5,1.00387361464603,0.6,0.00021831205369325939,1.0000295075692758,0.00021830561202528924,199.45367769615333,0.0,1.290289421096912e-06,3.6566802193886487,0.031483517902001316,7.297092245493728e-05,0.0001453411312383221,0.0005854407833511618,0.09251244107617622,0.09251244107617622,0.09251244107617622,0.09251244023964243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6246347403,595.6749639253836,0.0,0.09251244107617622,0.09251244098164157,0.09251244098164157,0.37500354557698795,0.37500354557698795,0.5,10.000184327762405,0.0,0.0,0.0,0.0,0.0,0.0,26141.325761809818,19940.90643474523,0.7628115963375179,1.0360916323924831,0.6441334713876534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553495594006427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11608497658,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.791012666257,1452.3171379880814,0.37500354557698795,6.17534620354742,3.513557651261105,,,,,,
4497.0,-30.642285723383402,4.961250747000326,35.02896040475621,24.324522795528196,5.078413944142234,-27.070314012065705,-40.68360311267895,1.5064240725750035,-5.008111024343407,-5.008111024357375,40.057902399227935,42318.25153056161,25750.935106016626,25750.935106016626,68069.18663657823,77919.47548633562,77919.47548633562,25750.935106016626,103670.41059235224,103670.41059235224,103670.41059235224,129811.94625458143,125301.98518679637,4509.961067785063,0.0,92380.9741463035,56779.75019896274,39556.91549704529,26141.535662229187,65698.45115927447,19941.009159872585,1452.327604371611,0.0,0.8866677708435894,2.8838363719249016,0.0014947054983599872,1.0,1.0,-2.554451536481679,354543.881003971,1557031.327435349,4.3916463119494935,1557031.327435349,4.3916463119494935,0.7628094010056385,0.09251251999300605,4.028046144702076,101325.0,128659.37413506945,1.2697692981502042,1.0,0.0,4.028046144700242,1.2847224769999914,1.2850029537277619,3.135343404365535,22934.437895605643,2338.6618157684475,19494.267858145093,1987.8620995085064,0.85,0.8499998101928757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.146653850892,4632.441516551485,5.546009425452789,4.961250747000326,-2.3314457282160967,7.292696475216423,3.5134906667360197,3.5,1.0038544762102914,0.6,0.00021830561202528924,1.0000294235994418,0.00021829918887739726,199.45391104079778,0.0,1.2848143671421034e-06,3.6411639164807212,0.03148480271636846,7.296887619145017e-05,0.00014533673583383907,0.0005854230784590795,0.0925125199742857,0.0925125199742857,0.0925125199742857,0.09251252008967742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.6166143581,595.6749664518261,0.0,0.0925125199742857,0.09251251999300605,0.09251251999300605,0.375003554377348,0.375003554377348,0.5,10.000184328447405,0.0,0.0,0.0,0.0,0.0,0.0,26141.535662229187,19941.009159872585,0.7628094010056385,1.0360851045263813,0.6441286024836167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553512575297585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10056867367,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.763972237444,1452.327604371611,0.375003554377348,6.17534620354742,3.5134906667360197,,,,,,
4498.0,-30.642566159950313,4.961243241456875,35.02895981377286,24.324190767388814,5.078117275888497,-27.07059625792685,-40.68387014614416,1.5061292649407512,-5.008258423758548,-5.008258423768095,40.05790375809922,42318.14888231739,25750.900665349283,25750.900665349283,68069.04954766668,77919.33147024804,77919.33147024804,25750.900665349283,103670.23213559733,103670.23213559733,103670.23213559733,129811.97833655702,125302.01322594547,4509.96511061155,0.0,92380.82242544687,56779.6398493253,39556.86952902396,26141.74620095969,65698.61572998365,19941.11283538837,1452.3380276460496,0.0,0.8866670151614867,2.883820713838757,0.0014947054983599872,1.0,1.0,-2.5556596012215778,354541.84393142164,1557031.386097858,4.3916717102623055,1557031.386097858,4.3916717102623055,0.7628072234385135,0.09251260264158932,4.028046144702076,101325.0,128659.35982631349,1.2697691569337626,1.0,0.0,4.028046144705276,1.2847238692458383,1.2850043380251586,3.135340006616853,22934.400229488823,2338.6579748934473,19494.2404310265,1987.859302720756,0.85,0.8500000102885185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.093592111746,4632.441516551485,5.5460653881924875,4.961243241456875,-2.3315823832412046,7.292825624698079,3.5134237468829657,3.5,1.003835356252276,0.6,0.00021829918887739726,1.0000293426614766,0.00021829278358614573,199.4541437435176,0.0,1.281121968249493e-06,3.6306996580190636,0.031486083838336704,7.296665825724363e-05,0.00014533253062015363,0.0005854061396643063,0.09251260260116463,0.09251260260116463,0.09251260260116463,0.09251260289107502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.62318063574,595.6749643834999,0.0,0.09251260260116463,0.09251260264158932,0.09251260264158932,0.37500356317588507,0.37500356317588507,0.5,10.000184329291923,0.0,0.0,0.0,0.0,0.0,0.0,26141.74620095969,19941.11283538837,0.7628072234385135,1.0360804225681914,0.6441254265727879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553529508264331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.090104415205,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.736938498285,1452.3380276460496,0.37500356317588507,6.17534620354742,3.5134237468829657,,,,,,
4499.0,-30.64284598895104,4.961237304237555,35.028958597633874,24.324081383552425,5.078071000648219,-27.070852349266612,-40.68409554949028,1.5060592906777488,-5.008344562808361,-5.008344562750128,40.05788453868036,42317.876303649406,25750.712466394667,25750.712466394667,68068.58877004407,77919.07498100938,77919.07498100938,25750.712466394667,103669.78744740406,103669.78744740406,103669.78744740406,129811.63431776798,125301.66850582823,4509.965811939751,0.0,92380.66171225645,56779.46304229848,39556.88741106441,26141.846870363923,65698.73428142833,19941.158087104348,1452.343520310542,0.0,0.8866666460499903,2.8838115634084227,0.0014947054983599872,1.0,1.0,-2.5576822120323186,354540.6534866246,1557030.5564044341,4.391684116030927,1557030.5564044341,4.391684116030927,0.7628060169578503,0.09251262089937144,4.028046144702076,101325.0,128659.31489570621,1.2697687135031455,1.0,0.0,4.028046144703193,1.2847242097820712,1.285004670406273,3.135339175545977,22934.36033094133,2338.653906373872,19494.2026956089,1987.855454779043,0.85,0.8499998436541861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4643.040588321537,4632.441516551485,5.546088167130059,4.961237304237555,-2.3316737759065136,7.292911080144068,3.5133569006223584,3.5,1.003816257320674,0.6,0.00021829278358614573,1.0000292791570031,0.00021828639234459265,199.45437594256774,0.0,1.2775618820012774e-06,3.62061037359162,0.031487361400218704,7.296478614419265e-05,0.0001453279974419531,0.0005853878798133323,0.09251262092175379,0.09251262092175379,0.09251262092175379,0.09251262071083279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.5302504398,595.6749936563901,0.0,0.09251262092175379,0.09251262089937144,0.09251262089937144,0.37500357197360984,0.37500357197360984,0.5,10.000184329579225,0.0,0.0,0.0,0.0,0.0,0.0,26141.846870363923,19941.158087104348,0.7628060169578503,1.036071539498222,0.6441201153491901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553546394651455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08001513078,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.709910894948,1452.343520310542,0.37500357197360984,6.17534620354742,3.5133569006223584,,,,,,
4500.0,-30.643124637620897,4.961230177171995,35.02895794997351,24.323852208349876,5.077889628727822,-27.071121354111288,-40.68434173297135,1.5058683520855787,-5.008558983650744,-5.0085589836618825,40.05789850859457,42317.6949522302,25750.855247992684,25750.855247992684,68068.55020022289,77918.88056546012,77918.88056546012,25750.855247992684,103669.7358134528,103669.7358134528,103669.7358134528,129811.9017870829,125301.92912630667,4509.972660776235,0.0,92380.50585713047,56779.32025308636,39556.872893382344,26142.165973630086,65699.03886701242,19941.31777055569,1452.359018412186,0.0,0.8866655033045583,2.883788785882949,0.0014947054983599872,1.0,1.0,-2.5586312996947527,354537.6901964175,1557031.1594781845,4.391722523536421,1557031.1594781845,4.391722523536421,0.7628028140694514,0.09251275856046791,4.028046144702076,101325.0,128659.2856100811,1.2697684244764975,1.0,0.0,4.028046144704077,1.2847251161096847,1.2850055687203255,3.135336963676343,22934.321638453614,2338.6499608381673,19494.169720113707,1987.852092214335,0.85,0.849999839865686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.987949352905,4632.441516551485,5.546181796914116,4.961230177171995,-2.331859144977761,7.293089322149756,3.5132905149636247,3.5,1.003797289989607,0.6,0.00021828639234459265,1.00002915572132,0.00021828002823291978,199.45460716266984,0.0,1.2747610954685927e-06,3.6126729445579917,0.03148863616131417,7.296274149012197e-05,0.00014532365085447068,0.0005853703715583812,0.09251275862696104,0.09251275862696104,0.09251275862696104,0.09251275798020793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.5977904273,595.6749723814593,0.0,0.09251275862696104,0.09251275856046791,0.09251275856046791,0.3750035807684587,0.3750035807684587,0.5,10.000184330963071,0.0,0.0,0.0,0.0,0.0,0.0,26142.165973630086,19941.31777055569,0.7628028140694514,1.0360661491259684,0.6441143688249292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553563244491599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07207770175,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.6828861153,1452.359018412186,0.3750035807684587,6.17534620354742,3.5132905149636247,,,,,,
4501.0,-30.643402502457537,4.961223418345302,35.028957354039576,24.323524021916114,5.077597721412511,-27.071400100539226,-40.68460447071118,1.5055773774845023,-5.008701498896301,-5.0087014989023055,40.05789870569478,42317.585507596545,25750.811059323718,25750.811059323718,68068.39656692026,77918.7327449244,77918.7327449244,25750.811059323718,103669.54380424813,103669.54380424813,103669.54380424813,129811.91234231883,125301.93586138265,4509.9764809361795,0.0,92380.35409010647,56779.206862050894,39556.830253395085,26142.368538070707,65699.1987914658,19941.41728191823,1452.369072341754,0.0,0.8866647766955336,2.8837736468333004,0.0014947054983599872,1.0,1.0,-2.559875131206752,354535.7206503557,1557031.1679863802,4.391746944793553,1557031.1679863802,4.391746944793553,0.7628007099998559,0.09251283687600763,4.028046144702076,101325.0,128659.2697423945,1.2697682678746065,1.0,0.0,4.028046144703779,1.2847264903099138,1.285006935043971,3.1353336099813687,22934.283960875317,2338.646118794422,19494.138442551128,1987.8489027905684,0.85,0.8499998724968743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.935017526061,4632.441516551485,5.546235508815017,4.961223418345302,-2.3319919639905455,7.293215382335847,3.5132237604725765,3.5,1.003778217277879,0.6,0.00021828002823291978,1.000029073772111,0.00021827368219362586,199.45483773282896,0.0,1.2693513936522912e-06,3.597341849610593,0.031489905512707826,7.296055940463757e-05,0.00014531946882828222,0.0005853535261639157,0.0925128368638278,0.0925128368638278,0.0925128368638278,0.09251283691685054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.59873953223,595.674972082532,0.0,0.0925128368638278,0.09251283687600763,0.09251283687600763,0.37500358956540614,0.37500358956540614,0.5,10.000184331773422,0.0,0.0,0.0,0.0,0.0,0.0,26142.368538070707,19941.41728191823,0.7628007099998559,1.0360612887072562,0.6441111350827238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553580023295514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.0567466068,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.65587565398,1452.369072341754,0.37500358956540614,6.17534620354742,3.5132237604725765,,,,,,
4502.0,-30.64373810325719,4.961218168857732,35.02895607649655,24.323430458921962,5.077576552227445,-27.07170642071737,-40.684882540348895,1.5055233616845336,-5.008789265966641,-5.008789265961779,40.057877847791424,42317.29092801439,25750.629938885962,25750.629938885962,68067.92086690036,77918.43868822926,77918.43868822926,25750.629938885962,103669.06862711522,103669.06862711522,103669.06862711522,129811.53855310955,125301.56146094765,4509.977092161902,0.0,92380.19284582727,56779.04575039543,39556.83010603538,26142.46992599433,65699.30003202971,19941.4625380564,1452.3746399872334,0.0,0.886664405220739,2.8837643235810217,0.0014947054983599872,1.0,1.0,-2.5620215327498954,354534.50772272464,1557030.2675640888,4.391759430034989,1557030.2675640888,4.391759430034989,0.7627994827767952,0.09251285357585783,4.028046144702076,101325.0,128659.2303237204,1.2697678788425404,1.0,0.0,4.028046144702325,1.2847267560779487,1.2850071927166697,3.1353329613831757,22934.243930480083,2338.6420368301187,19494.111628288756,1987.8461684967606,0.85,0.8500001869423164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.882163962256,4632.441516551485,5.54625963561183,4.961218168857732,-2.3320842895732334,7.293302458430965,3.5131571051884776,3.5,1.0037591729109936,0.6,0.00021827368219362586,1.0000351150413376,0.00021826601777338918,199.45511621248932,0.0,1.2657482376133838e-06,3.5871305053963294,0.03149117126094544,7.295825005063858e-05,0.00014531543214298727,0.000585337266209276,0.09251285352249063,0.09251285352249063,0.09251285352249063,0.09251285370958798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.49786596576,595.675003857789,0.0,0.09251285352249063,0.09251285357585783,0.09251285357585783,0.3750035983617462,0.3750035983617462,0.5,10.000184336426958,0.0,0.0,0.0,0.0,0.0,0.0,26142.46992599433,19941.4625380564,0.7627994827767952,1.0360524516047491,0.6441056587723746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553596754937876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04653526258,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.62887160717,1452.3746399872334,0.3750035983617462,6.17534620354742,3.5131571051884776,,,,,,
4503.0,-30.644071627246568,4.9612114582982345,35.02895544671376,24.323159863147907,5.0773565550608,-27.07202869391377,-40.685178666003026,1.5052922475500239,-5.009015490861259,-5.009015490862793,40.05789398239422,42317.07979609099,25750.805267596257,25750.805267596257,68067.88506368725,77918.23269663836,77918.23269663836,25750.805267596257,103669.03796423461,103669.03796423461,103669.03796423461,129811.84612866945,125301.86169538199,4509.984433287471,0.0,92380.0316570855,56778.879417338896,39556.83582194068,26142.80816443485,65699.64398637554,19941.632069467258,1452.3910324536591,0.0,0.8866631944889565,2.8837402924482047,0.0014947054983599872,1.0,1.0,-2.5629304830275146,354531.38134393573,1557030.9640849517,4.391800122693383,1557030.9640849517,4.391800122693383,0.762796098415939,0.09251300085729494,4.028046144702076,101325.0,128659.19842131891,1.2697675639903174,1.0,0.0,4.0280461447030955,1.284727852963262,1.28500827999421,3.1353302844732998,22934.20391387253,2338.637956271768,19494.074055839003,1987.842337173143,0.85,0.8500000317886487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.829662107878,4632.441516551485,5.546360116926023,4.9612114582982345,-2.332278115976165,7.2934895742744,3.5130908939569694,3.5,1.0037402554162769,0.6,0.00021826601777338918,1.0000348978298008,0.00021825840102885748,199.4553929695091,0.0,1.528707829009485e-06,4.33235798741288,0.03149269996877445,7.295579081667284e-05,0.00014531022695671634,0.0005853162994787849,0.09251300084410666,0.09251300084410666,0.09251300084410666,0.09251300060384995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.575850627,595.6749792930215,0.0,0.09251300084410666,0.09251300085729494,0.09251300085729494,0.3750036071730174,0.3750036071730174,0.5,10.000184342358738,0.0,0.0,0.0,0.0,0.0,0.0,26142.80816443485,19941.632069467258,0.762796098415939,1.036046482653739,0.6440990731223216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553616963202702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7917627446,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.6007016544,1452.3910324536591,0.3750036071730174,6.17534620354742,3.5130908939569694,,,,,,
4504.0,-30.644342890251174,4.9612055320438335,35.02895460758931,24.322951782401674,5.077196997247455,-27.07228769362217,-40.685416327882535,1.5051242860081664,-5.009137642480937,-5.009137642491662,40.05788668245752,42316.89487981037,25750.711150613584,25750.711150613584,68067.60603042395,77918.03532695683,77918.03532695683,25750.711150613584,103668.74647757041,103668.74647757041,103668.74647757041,129811.71983813081,125301.7327543649,4509.987083765914,0.0,92379.8681067532,56778.727666718405,39556.822711149776,26142.973360560398,65699.79607171018,19941.71158877925,1452.3994229125624,0.0,0.8866625987510798,2.883727316745692,0.0014947054983599872,1.0,1.0,-2.5644870402046536,354529.69324413606,1557030.648950865,4.391820145452988,1557030.648950865,4.391820145452988,0.7627943200547935,0.09251305669330125,4.028046144702076,101325.0,128659.16356808452,1.269767220015638,1.0,0.0,4.0280461447016815,1.2847286543489147,1.2850090717688276,3.135328328722801,22934.163310978118,2338.6338159287952,19494.04040764035,1987.8389060117727,0.85,0.8500000694731666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.77680342032,4632.441516551485,5.546402991339818,4.9612055320438335,-2.3323957809001157,7.293601312943949,3.5130242332196175,3.5,1.0037212094913193,0.6,0.00021825840102885748,1.000028383214238,0.0002182522063297273,199.45561806308876,0.0,1.5192007737175385e-06,4.305414992715504,0.031494219169548164,7.29538171621145e-05,0.000145304583866743,0.0005852935688519736,0.09251305669929978,0.09251305669929978,0.09251305669929978,0.09251305661809546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.5405519253,595.6749904120866,0.0,0.09251305669929978,0.09251305669330125,0.09251305669330125,0.37500361600140303,0.37500361600140303,0.5,10.00018434285652,0.0,0.0,0.0,0.0,0.0,0.0,26142.973360560398,19941.71158877925,0.7627943200547935,1.0360398372641728,0.644094767564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455363704646525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7648197499,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.57256212037,1452.3994229125624,0.37500361600140303,6.17534620354742,3.5130242332196175,,,,,,
4505.0,-30.644617187691747,4.961199713686241,35.02895382592961,24.32272861422973,5.077021868359003,-27.072552275643044,-40.68565800609065,1.504939246803796,-5.009290602453689,-5.009290602507608,40.05788666223367,42316.71362025518,25750.698202998323,25750.698202998323,68067.4118232535,77917.83995527985,77917.83995527985,25750.698202998323,103668.53815827817,103668.53815827817,103668.53815827817,129811.72840690444,125301.73725338766,4509.991153516782,0.0,92379.71269202577,56778.586366470656,39556.80702839457,26143.19024862627,65699.99727702084,19941.818057206605,1452.4101954883058,0.0,0.8866618197117988,2.883711068453903,0.0014947054983599872,1.0,1.0,-2.5658290765810534,354527.579390767,1557030.648077759,4.391846329003281,1557030.648077759,4.391846329003281,0.7627920643026525,0.0925131401732371,4.028046144702076,101325.0,128659.13829113814,1.269766970551573,1.0,0.0,4.028046144700693,1.2847295326818025,1.2850099423345016,3.1353261851883722,22934.124727823448,2338.6298815419586,19494.01049605426,1987.8358558788434,0.85,0.8500001952289168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.724123076156,4632.441516551485,5.546463136805238,4.961199713686241,-2.3325358649068564,7.293735578593098,3.5129577978967035,3.5,1.0037022279704868,0.6,0.0002182522063297273,1.0000287007869413,0.00021824594249943084,199.45584567509746,0.0,1.235567543724264e-06,3.501598418914564,0.03149545473709189,7.295181020473116e-05,0.00014530039612499615,0.0005852767004349752,0.09251314015759633,0.09251314015759633,0.09251314015759633,0.09251314024527767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.54045062873,595.6749904440298,0.0,0.09251314015759633,0.0925131401732371,0.0925131401732371,0.37500362482174887,0.37500362482174887,0.5,10.000184343585007,0.0,0.0,0.0,0.0,0.0,0.0,26143.19024862627,19941.818057206605,0.7627920643026525,1.036033708437621,0.6440900361354478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455365338070018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.961003176104,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.545658763935,1452.4101954883058,0.37500362482174887,6.17534620354742,3.5129577978967035,,,,,,
4506.0,-30.64495393733005,4.96119418956289,35.0289530613164,24.322382371779554,5.076719611057862,-27.072885892876567,-40.68597030183298,1.5046300056266855,-5.009434563866307,-5.009434563865077,40.05788559115619,42316.555850663965,25750.662895394875,25750.662895394875,68067.21874605885,77917.66098313517,77917.66098313517,25750.662895394875,103668.32387853003,103668.32387853003,103668.32387853003,129811.71717096762,125301.72226419256,4509.9949067750595,0.0,92379.56182704536,56778.45743494318,39556.78265789131,26143.39329243758,65700.17595032889,19941.917502532127,1452.420306303514,0.0,0.8866610903101643,2.8836957761072717,0.0014947054983599872,1.0,1.0,-2.5671633980039132,354525.5899033986,1557030.6018401117,4.39187084425802,1557030.6018401117,4.39187084425802,0.7627899438861544,0.0925132173080335,4.028046144702076,101325.0,128659.12025208391,1.2697667925199498,1.0,0.0,4.028046144704431,1.284730992128448,1.2850113940519354,3.1353226234767675,22934.08727418588,2338.6260623338126,19493.97511611942,1987.8322481295268,0.85,0.8500000406844803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.6714603114315,4632.441516551485,5.546518446443659,4.96119418956289,-2.332669279227611,7.293863468790501,3.5128913852455694,3.5,1.0036832529273056,0.6,0.00021824594249943084,1.0000352356020443,0.00021823825274320635,199.45612511056967,0.0,1.2493575689463112e-06,3.540679350393846,0.031496704094660835,7.294921689697175e-05,0.00014529672560245908,0.0005852619154008207,0.09251321721061362,0.09251321721061362,0.09251321721061362,0.09251321756028767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.53523416386,595.6749920875914,0.0,0.09251321721061362,0.0925132173080335,0.0925132173080335,0.3750036336365927,0.3750036336365927,0.5,10.000184351393731,0.0,0.0,0.0,0.0,0.0,0.0,26143.39329243758,19941.917502532127,0.7627899438861544,1.03602795215525,0.6440858831589191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553669897690857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00008410758,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.518685575535,1452.420306303514,0.3750036336365927,6.17534620354742,3.5128913852455694,,,,,,
4507.0,-30.64522238706882,4.961190319606205,35.02895164279196,24.32229275526481,5.076692514391444,-27.073128956262416,-40.686186764482386,1.5045817519962585,-5.009513505850691,-5.009513505865461,40.0578651944018,42316.29518679304,25750.46439483939,25750.46439483939,68066.75958163243,77917.40657905277,77917.40657905277,25750.46439483939,103667.87097389216,103667.87097389216,103667.87097389216,129811.35363305987,125301.35831135791,4509.995321701963,0.0,92379.3928728854,56778.281487288754,39556.79042844071,26143.482659167716,65700.27308760842,19941.956947079907,1452.4252648139257,0.0,0.8866607621054582,2.8836873904971343,0.0014947054983599872,1.0,1.0,-2.56919212601332,354524.4989614358,1557029.7213232033,4.39188187525673,1557029.7213232033,4.39188187525673,0.7627888451995081,0.09251322992856614,4.028046144702076,101325.0,128659.07604526581,1.2697663562325765,1.0,0.0,4.02804614470243,1.2847312337197134,1.2850116258161455,3.1353220338853105,22934.04532974088,2338.6217851907513,19493.937968698665,1987.8284601468051,0.85,0.849999975513213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.618859843511,4632.441516551485,5.546538531855137,4.961190319606205,-2.3327546548492757,7.2939449744554805,3.5128250516578357,3.5,1.0036643004736674,0.6,0.00021823825274320635,1.0000280890513338,0.00021823212280990605,199.45634787115765,0.0,1.5337689795829347e-06,4.346701288138037,0.03149823786364042,7.29474194384398e-05,0.00014529083330476657,0.0005852381809538169,0.09251322989794637,0.09251322989794637,0.09251322989794637,0.0925132301288706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4366115528,595.6750231535814,0.0,0.09251322989794637,0.09251322992856614,0.09251322992856614,0.3750036424754302,0.3750036424754302,0.5,10.000184351643686,0.0,0.0,0.0,0.0,0.0,0.0,26143.482659167716,19941.956947079907,0.7627888451995081,1.0360194316219722,0.6440809634134416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553690175328489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.806106045326,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.49045211819,1452.4252648139257,0.3750036424754302,6.17534620354742,3.5128250516578357,,,,,,
4508.0,-30.645493925722942,4.961185076444336,35.028950879215124,24.32205561725425,5.076501276944189,-27.073392784549483,-40.68642830299211,1.504382605377549,-5.009733370222193,-5.009733370160689,40.05788125441209,42316.12525903304,25750.629179528412,25750.629179528412,68066.75443856145,77917.22000276657,77917.22000276657,25750.629179528412,103667.84918229497,103667.84918229497,103667.84918229497,129811.66142960395,125301.65893469915,4510.00249490479,0.0,92379.2381534804,56778.1434171569,39556.77192924834,26143.81224730897,65700.58417655731,19942.122215267602,1452.441223728245,0.0,0.8866595840082121,2.8836640355118903,0.0014947054983599872,1.0,1.0,-2.570044894111618,354521.4605507131,1557030.4146254666,4.391921471289151,1557030.4146254666,4.391921471289151,0.7627855504248535,0.09251337382128183,4.028046144702076,101325.0,128659.04653693632,1.2697660650080071,1.0,0.0,4.028046144705538,1.2847321779116292,1.2850125623383983,3.1353197296340674,22934.00691920648,2338.617868406284,19493.908759370974,1987.8254816243034,0.85,0.8500001254924826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.566647378864,4632.441516551485,5.546636405115886,4.961185076444336,-2.332943293965919,7.294128370410254,3.5127592078701735,3.5,1.0036454879629066,0.6,0.00021823212280990605,1.0000284123254384,0.00021822592250397678,199.45657319538907,0.0,1.222654108771156e-06,3.4650017442574566,0.03149946051774919,7.294541380378957e-05,0.00014528670900611646,0.0005852215680885398,0.09251337372370078,0.09251337372370078,0.09251337372370078,0.09251337444826536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.51425706793,595.674998695429,0.0,0.09251337372370078,0.09251337382128183,0.09251337382128183,0.37500365130323,0.37500365130323,0.5,10.000184353111175,0.0,0.0,0.0,0.0,0.0,0.0,26143.81224730897,19942.122215267602,0.7627855504248535,1.036014447841826,0.6440753273261137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553706340274069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92440650144,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.463575710513,1452.441223728245,0.37500365130323,6.17534620354742,3.5127592078701735,,,,,,
