time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4509.0,-30.645824497717776,4.961180286984398,35.02894996301352,24.321831052098446,5.076333490780725,-27.0737084177448,-40.68671908518297,1.5041962275166127,-5.0098688627106185,-5.0098688627151935,40.05787532382354,42315.90477699753,25750.57473556213,25750.57473556213,68066.47951255966,77916.98922850899,77916.98922850899,25750.57473556213,103667.56396407112,103667.56396407112,103667.56396407112,129811.56136967026,125301.55576389165,4510.005605778608,0.0,92379.08248330983,56777.99867905779,39556.75978250227,26143.99740559915,65700.75718810142,19942.211789060235,1452.4505745141203,0.0,0.886658915337967,2.883649642963,0.0014947054983599872,1.0,1.0,-2.571622623416488,354519.5881254996,1557030.1586049304,4.391943945432271,1557030.1586049304,4.391943945432271,0.7627835743584221,0.09251343878589009,4.028046144702076,101325.0,128659.0144675066,1.2697657485073437,1.0,0.0,4.02804614470251,1.2847330625225932,1.2850134391762702,3.1353175707901104,22933.96827263567,2338.6139275528003,19493.871206787204,1987.8216523264525,0.85,0.8499999204257591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.51410091436,4632.441516551485,5.546687457662319,4.961180286984398,-2.3330702599402007,7.294250546924598,3.5126929433823535,3.5,1.003626555252101,0.6,0.00021822592250397678,1.0000345894449567,0.00021821837445152516,199.4568475064141,0.0,1.2366917734158136e-06,3.504784485860416,0.03150069720952261,7.294299933787529e-05,0.0001452829231661015,0.0005852063185502631,0.09251343878047301,0.09251343878047301,0.09251343878047301,0.09251343853572312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.48555859056,595.6750077356432,0.0,0.09251343878047301,0.09251343878589009,0.09251343878589009,0.3750036601270837,0.3750036601270837,0.5,10.000184357919734,0.0,0.0,0.0,0.0,0.0,0.0,26143.99740559915,19942.211789060235,0.7627835743584221,1.036007535159529,0.6440702754132194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553722691256485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96418924305,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.43662847324,1452.4505745141203,0.3750036601270837,6.17534620354742,3.5126929433823535,,,,,,
4510.0,-30.646090093644222,4.961175700855508,35.02894902784566,24.321660200972133,5.076215319560154,-27.073957755858004,-40.68694392973555,1.5040658357416314,-5.0100154968151855,-5.010015496868728,40.057872943954386,42315.691324642285,25750.550335521988,25750.550335521988,68066.24166016428,77916.77483122697,77916.77483122697,25750.550335521988,103667.32516674895,103667.32516674895,103667.32516674895,129811.52775205707,125301.51844491746,4510.009307139606,0.0,92378.91735994394,56777.83385944195,39556.75944500221,26144.202585308107,65700.96203031031,19942.311973764125,1452.4608260655327,0.0,0.8866581770476899,2.8836340669714113,0.0014947054983599872,1.0,1.0,-2.5730596063266375,354517.5617385517,1557030.055865986,4.391968759545567,1557030.055865986,4.391968759545567,0.7627814200372983,0.09251351518554451,4.028046144702076,101325.0,128658.97705317188,1.2697653792565693,1.0,0.0,4.0280461447017775,1.2847336880348021,1.285014055127247,3.135316044264078,22933.927279221007,2338.609747387845,19493.840238019107,1987.81849439096,0.85,0.8500000894169248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.4616556576575,4632.441516551485,5.546744861993724,4.961175700855508,-2.3332052716895677,7.294380972545076,3.51262680702268,3.5,1.003607659149337,0.6,0.00021821837445152516,1.0000277906389263,0.0002182123101920033,199.45706790031502,0.0,1.505510746813509e-06,4.2666174564694845,0.03150220272026942,7.294113242582645e-05,0.00014527724202569872,0.0005851834346545661,0.09251351523793144,0.09251351523793144,0.09251351523793144,0.09251351475906733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4740484863,595.6750113613384,0.0,0.09251351523793144,0.09251351518554451,0.09251351518554451,0.3750036689611906,0.3750036689611906,0.5,10.000184358557581,0.0,0.0,0.0,0.0,0.0,0.0,26144.202585308107,19942.311973764125,0.7627814200372983,1.0360006848722059,0.6440650184866467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553742597040387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72602221366,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.40848955009,1452.4608260655327,0.3750036689611906,6.17534620354742,3.51262680702268,,,,,,
4511.0,-30.64636370651751,4.961170800915728,35.028948358394786,24.32138178208845,5.0759788665699554,-27.074227403254035,-40.68719388507304,1.5038248984090001,-5.01018635807975,-5.010186358030584,40.05787874022669,42315.54721600259,25750.587992767512,25750.587992767512,68066.13520877011,77916.60393218664,77916.60393218664,25750.587992767512,103667.19192495415,103667.19192495415,103667.19192495415,129811.64338193917,125301.62904562644,4510.014336312733,0.0,92378.76445383605,56777.70773673161,39556.7296856716,26144.451456985018,65701.18114265661,19942.435389233175,1452.4730359543898,0.0,0.8866572857232943,2.883615917569344,0.0014947054983599872,1.0,1.0,-2.5741738911889342,354515.20055964944,1557030.3060893032,4.391998717209653,1557030.3060893032,4.391998717209653,0.7627788795662473,0.0925136171810252,4.028046144702076,101325.0,128658.95227731038,1.2697651347378276,1.0,0.0,4.028046144701806,1.2847348275770172,1.285015187126773,3.1353132632816423,22933.889318854515,2338.6058765077287,19493.803610302806,1987.8147594033444,0.85,0.8499998992441491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.409252316867,4632.441516551485,5.546815585014672,4.961170800915728,-2.3333580707101538,7.294528871625881,3.512560724018772,3.5,1.0035887782910777,0.6,0.0002182123101920033,1.000028629567836,0.00021820606304671908,199.45729494720374,0.0,1.2095594232134353e-06,3.4278914053868754,0.03150341227969263,7.293905706769565e-05,0.00014527325312430766,0.0005851673671756962,0.09251361718179213,0.09251361718179213,0.09251361718179213,0.09251361718030103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.5020747527,595.6750025331031,0.0,0.09251361718179213,0.0925136171810252,0.0925136171810252,0.37500367778682325,0.37500367778682325,0.5,10.000184358472946,0.0,0.0,0.0,0.0,0.0,0.0,26144.451456985018,19942.435389233175,0.7627788795662473,1.0359956095915306,0.6440606771455611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455375859025121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.887296162575,25750.0,,,,,,,,,,,,,,,,,3.0,0.0,-0.0,0.0,16658.381641295102,1452.4730359543898,0.37500367778682325,6.17534620354742,3.512560724018772,,,,,,
4512.0,-30.646631193670498,4.961166909776025,35.0289474773653,24.321082862466596,5.075717603943344,-27.07449442055422,-40.687439719308145,1.5035635650495667,-5.010294991322155,-5.0102949913999,40.057871296752154,42315.41254786082,25750.46693682353,25750.46693682353,68065.87948468435,77916.45069082749,77916.45069082749,25750.46693682353,103666.91762765103,103666.91762765103,103666.91762765103,129811.51477730629,125301.49815546308,4510.0166218432205,0.0,92378.61133165118,56777.573200673265,39556.7090344199,26144.597149655274,65701.30618407518,19942.50527276066,1452.480462027353,0.0,0.8866567593375445,2.8836043782634766,0.0014947054983599872,1.0,1.0,-2.575616767151473,354513.6993333431,1557029.9847590243,4.392016409202219,1557029.9847590243,4.392016409202219,0.7627773018879203,0.09251366555887981,4.028046144702076,101325.0,128658.92889335117,1.2697649039560934,1.0,0.0,4.028046144702224,1.2847360629045594,1.2850164146975422,3.135310248546601,22933.851304844902,2338.602000157536,19493.773996583506,1987.8117396443747,0.85,0.8500000168949093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.356767449854,4632.441516551485,5.54685221897946,4.961166909776025,-2.333465118453338,7.294632028229363,3.5124945387050306,3.5,1.0035698682014373,0.6,0.00021820606304671908,1.0000279886544206,0.00021819995592355817,199.45751691134842,0.0,1.2460386995349952e-06,3.5312736744821764,0.031504658318392165,7.293701597999167e-05,0.00014526904706672742,0.0005851504249816758,0.09251366562384612,0.09251366562384612,0.09251366562384612,0.09251366504082757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4660815286,595.6750138709456,0.0,0.09251366562384612,0.09251366555887981,0.09251366555887981,0.3750036866027859,0.3750036866027859,0.5,10.000184359073275,0.0,0.0,0.0,0.0,0.0,0.0,26144.597149655274,19942.50527276066,0.7627773018879203,1.0359897456830516,0.6440574016794406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553775066248313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99067843167,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.354623580755,1452.480462027353,0.3750036866027859,6.17534620354742,3.5124945387050306,,,,,,
4513.0,-30.64689841603113,4.961164237788755,35.0289461056427,24.320985946711176,5.075683365782715,-27.074738360641163,-40.6876556580886,1.503506060801429,-5.010391956250089,-5.010391956242157,40.05785537686144,42315.15513347598,25750.320638502944,25750.320638502944,68065.47577197892,77916.19603573682,77916.19603573682,25750.320638502944,103666.51667423977,103666.51667423977,103666.51667423977,129811.23411806865,125301.21622531074,4510.0178927579045,0.0,92378.45070779,56777.40981204162,39556.712106387095,26144.717443828882,65701.42955021598,19942.560880567176,1452.4868376564984,0.0,0.8866563230962128,2.8835940784272673,0.0014947054983599872,1.0,1.0,-2.577508043735804,354512.3593582278,1557029.2975048143,4.392031071423004,1557029.2975048143,4.392031071423004,0.7627759192048318,0.09251369483519452,4.028046144702076,101325.0,128658.88618978756,1.2697644825046885,1.0,0.0,4.028046144699387,1.2847363445008606,1.2850166885088412,3.135309561330292,22933.811428474222,2338.5979338993666,19493.737217761984,1987.8079892483147,0.85,0.8499998911458257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.304517040265,4632.441516551485,5.546883136162779,4.961164237788755,-2.3335631850334617,7.294727422822216,3.51242864954608,3.5,1.0035510427274514,0.6,0.00021819995592355817,1.000027961008766,0.00021819385500326574,199.45773865620373,0.0,1.2181116211476412e-06,3.452128334332415,0.03150587643001331,7.29352231488273e-05,0.00014526473277473085,0.0005851330468144319,0.09251369478846573,0.09251369478846573,0.09251369478846573,0.09251369516252383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3891048987,595.6750381184846,0.0,0.09251369478846573,0.09251369483519452,0.09251369483519452,0.37500369541375794,0.37500369541375794,0.5,10.000184359393057,0.0,0.0,0.0,0.0,0.0,0.0,26144.717443828882,19942.560880567176,0.7627759192048318,1.0359816557713724,0.6440522744049924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455379117341079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91153309152,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.32771946457,1452.4868376564984,0.37500369541375794,6.17534620354742,3.51242864954608,,,,,,
4514.0,-30.64722477660438,4.961160283382264,35.028945306223235,24.320725548919313,5.075473761239362,-27.075055371068455,-40.687950351834274,1.5032834439384561,-5.010605626401798,-5.010605626369831,40.057869146198406,42314.96914971409,25750.474529196512,25750.474529196512,68065.4436789106,77915.98948467185,77915.98948467185,25750.474529196512,103666.46401386836,103666.46401386836,103666.46401386836,129811.49961324187,125301.47490207164,4510.024711170238,0.0,92378.29667489351,56777.27697413114,39556.68855640264,26145.035599373507,65701.72415577614,19942.720003048817,1452.5022866558027,0.0,0.8866551848103073,2.8835713819979363,0.0014947054983599872,1.0,1.0,-2.578458402259912,354509.4066274465,1557029.891920407,4.3920693296488125,1557029.891920407,4.3920693296488125,0.7627727232288293,0.09251383187348262,4.028046144702076,101325.0,128658.86302853274,1.2697642539208758,1.0,0.0,4.028046144701904,1.2847373984263168,1.2850177348257874,3.1353069893007364,22933.77318837196,2338.5940344941405,19493.704640550466,1987.804667297239,0.85,0.849999887957133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.252552748399,4632.441516551485,5.546978376682933,4.961160283382264,-2.333746828433181,7.294907111815444,3.5123631216795466,3.5,1.0035323204798705,0.6,0.00021819385500326574,1.0000341491681528,0.00021818640411906283,199.45800947537026,0.0,1.2168757652492117e-06,3.448625918716266,0.03150709330577856,7.293277652052335e-05,0.00014526107848274238,0.0005851183271576761,0.09251383177991118,0.09251383177991118,0.09251383177991118,0.09251383221924434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.45565444295,595.675017155754,0.0,0.09251383177991118,0.09251383187348262,0.09251383187348262,0.3750037042196185,0.3750037042196185,0.5,10.000184365054428,0.0,0.0,0.0,0.0,0.0,0.0,26145.035599373507,19942.720003048817,0.7627727232288293,1.0359765219787866,0.6440465557553253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455380726466247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.908030675906,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.300811736823,1452.5022866558027,0.3750037042196185,6.17534620354742,3.5123631216795466,,,,,,
4515.0,-30.64754372752189,4.961157010052137,35.02894427187976,24.320509016420715,5.075313045145919,-27.075358005652312,-40.688228386547394,1.5031068825822715,-5.0107282748138005,-5.010728274800387,40.05786076911101,42314.74592071009,25750.39279994676,25750.39279994676,68065.13872065685,77915.7624312734,77915.7624312734,25750.39279994676,103666.15523122015,103666.15523122015,103666.15523122015,129811.35543137245,125301.3281475821,4510.027283790346,0.0,92378.13357293647,56777.117664569174,39556.684342630324,26145.200200152292,65701.88454278262,19942.798959595944,1452.5106744210107,0.0,0.8866545904069364,2.8835583541259453,0.0014947054983599872,1.0,1.0,-2.5800826596626507,354507.7117445906,1557029.5302862537,4.392089307800544,1557029.5302862537,4.392089307800544,0.7627709410111834,0.09251388629298363,4.028046144702076,101325.0,128658.82862070708,1.2697639143420387,1.0,0.0,4.028046144699617,1.2847382397083218,1.2850185667184302,3.135304936215315,22933.732696790885,2338.589905501969,19493.6751488641,1987.8016599821651,0.85,0.850000102756576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.200277747182,4632.441516551485,5.547023234517404,4.961157010052137,-2.333863859699239,7.295020869751376,3.51229720249657,3.5,1.0035134864275914,0.6,0.00021818640411906283,1.0000333739245877,0.00021817912262547774,199.45827414651893,0.0,1.4861385319447079e-06,4.211716599531302,0.03150857944431051,7.29304682696561e-05,0.0001452559358494067,0.0005850976123932947,0.09251388623351109,0.09251388623351109,0.09251388623351109,0.09251388646202073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.4151282988,595.6750299216495,0.0,0.09251388623351109,0.09251388629298363,0.09251388629298363,0.37500371304281005,0.37500371304281005,0.5,10.000184369546682,0.0,0.0,0.0,0.0,0.0,0.0,26145.200200152292,19942.798959595944,0.7627709410111834,1.0359693514778159,0.6440415859480607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553826917069033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67112135672,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.272710366142,1452.5106744210107,0.37500371304281005,6.17534620354742,3.51229720249657,,,,,,
4516.0,-30.6478043882183,4.961153886472095,35.02894328462465,24.320290807541483,5.075141811117658,-27.07560784935082,-40.6884570029564,1.5029284481789222,-5.010875013368661,-5.010875013363108,40.05786005883241,42314.56928396151,25750.374829652246,25750.374829652246,68064.94411361375,77915.57126714192,77915.57126714192,25750.374829652246,103665.94609679416,103665.94609679416,103665.94609679416,129811.35348675275,125301.32235771566,4510.031129037088,0.0,92377.9713652378,56776.96939036062,39556.66886097464,26145.407389958586,65702.07625093323,19942.90047366085,1452.5209820095276,0.0,0.8866538455104769,2.883542767429013,0.0014947054983599872,1.0,1.0,-2.581405052465527,354505.6839675221,1557029.4996240754,4.392114344115064,1557029.4996240754,4.392114344115064,0.7627687790904389,0.09251396530711986,4.028046144702076,101325.0,128658.80145077352,1.269763646195643,1.0,0.0,4.028046144701746,1.2847390894031436,1.2850194072433472,3.1353028626017765,22933.692427217786,2338.5857991483113,19493.64305274606,1987.7983870889716,0.85,0.8500001957648537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.148160060398,4632.441516551485,5.54708164017695,4.961153886472095,-2.3339983955128645,7.29515228198496,3.512231482180952,3.5,1.0034947091945576,0.6,0.00021817912262547774,1.0000272746185326,0.0002181731720354364,199.45849044786834,0.0,1.4523541436908588e-06,4.115971643219893,0.0315100317984542,7.292857034134773e-05,0.00014525055228413,0.0005850759271439371,0.09251396531879029,0.09251396531879029,0.09251396531879029,0.09251396517887864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.41169066174,595.6750310045337,0.0,0.09251396531879029,0.09251396530711986,0.09251396530711986,0.3750037218752328,0.3750037218752328,0.5,10.000184370238253,0.0,0.0,0.0,0.0,0.0,0.0,26145.407389958586,19942.90047366085,0.7627687790904389,1.0359633667230868,0.6440370182876903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553846123338552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57537640041,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.24474655687,1452.5209820095276,0.3750037218752328,6.17534620354742,3.512231482180952,,,,,,
4517.0,-30.64806786958608,4.961151035086277,35.02894229276144,24.32007724363359,5.074975584941496,-27.07586229400016,-40.68868575906379,1.5027530034689796,-5.011015703762553,-5.011015703755503,40.05785795136356,42314.38111435985,25750.342166348062,25750.342166348062,68064.72328070791,77915.37875587784,77915.37875587784,25750.342166348062,103665.72092222591,103665.72092222591,103665.72092222591,129811.32559117576,125301.29088831376,4510.034702861996,0.0,92377.81601670763,56776.81838282436,39556.66403764808,26145.604668949854,65702.26870659794,19942.996829856347,1452.5308308286455,0.0,0.8866531364807592,2.883527823235486,0.0014947054983599872,1.0,1.0,-2.5827689517852264,354503.7397784136,1557029.408646261,4.392138174958321,1557029.408646261,4.392138174958321,0.7627667090652666,0.09251403903566091,4.028046144702076,101325.0,128658.7652056368,1.2697632884839556,1.0,0.0,4.028046144701012,1.2847399223659584,1.2850202327425477,3.135300829824051,22933.6538604972,2338.581866437285,19493.60799970443,1987.7948126734848,0.85,0.8500000967260525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.096073481986,4632.441516551485,5.547136844807481,4.961151035086277,-2.334128418899925,7.295279453986202,3.512165801584393,3.5,1.0034759433098266,0.6,0.0002181731720354364,1.0000275698270797,0.0002181671572046378,199.45870909028994,0.0,1.1868957069180246e-06,3.3636624334056817,0.03151121869416112,7.292667129900536e-05,0.00014524650073643105,0.0005850596073228483,0.09251403903185187,0.09251403903185187,0.09251403903185187,0.09251403902482125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.401497619,595.67503421536,0.0,0.09251403903185187,0.09251403903566091,0.09251403903566091,0.3750037306998443,0.3750037306998443,0.5,10.00018437088348,0.0,0.0,0.0,0.0,0.0,0.0,26145.604668949854,19942.996829856347,0.7627667090652666,1.0359569710546803,0.6440322677945909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553861819581493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82306719059,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.217939863334,1452.5308308286455,0.3750037306998443,6.17534620354742,3.512165801584393,,,,,,
4518.0,-30.648330323521865,4.961148402977516,35.02894130919928,24.319861409626924,5.074807851398656,-27.076114761950194,-40.68891800763083,1.5025753507253683,-5.0111584627537695,-5.011158462754466,40.0578562071452,42314.21194236887,25750.315853100758,25750.315853100758,68064.52779546962,77915.18309347425,77915.18309347425,25750.315853100758,103665.49894657501,103665.49894657501,103665.49894657501,129811.3044100171,125301.26604626737,4510.038363749723,0.0,92377.66035202556,56776.689208696975,39556.634603698425,26145.80546344209,65702.44006714052,19943.09499700251,1452.5408430226971,0.0,0.8866524155937564,2.8835126593771823,0.0014947054983599872,1.0,1.0,-2.584127952264282,354501.76701207814,1557029.3333487047,4.392162404357368,1557029.3333487047,4.392162404357368,0.7627646057753925,0.09251411447680989,4.028046144702076,101325.0,128658.73675515314,1.2697630076995128,1.0,0.0,4.028046144700136,1.2847407657909982,1.2850210686237091,3.1352987715168052,22933.61521528896,2338.5779257227455,19493.570670497505,1987.7910061537332,0.85,0.8499999013457717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4642.044047503239,4632.441516551485,5.547193346205056,4.961148402977516,-2.3342598670717347,7.295408270049251,3.5121001978937914,3.5,1.0034571993982262,0.6,0.0002181671572046378,1.0000274623778054,0.00021816116598027518,199.45892688055037,0.0,1.1997103864859198e-06,3.399979235301097,0.031512418404547604,7.29247433104306e-05,0.0001452424138942072,0.0005850431453337845,0.09251411440274619,0.09251411440274619,0.09251411440274619,0.09251411498469099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3930609027,595.6750368729437,0.0,0.09251411440274619,0.09251411447680989,0.09251411447680989,0.37500373951802757,0.37500373951802757,0.5,10.000184371538202,0.0,0.0,0.0,0.0,0.0,0.0,26145.80546344209,19943.09499700251,0.7627646057753925,1.0359512938319386,0.6440280132538228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553877685710155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85938399249,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.19106797366,1452.5408430226971,0.37500373951802757,6.17534620354742,3.5121001978937914,,,,,,
4519.0,-30.648591938272105,4.961146006121715,35.02894033351235,24.31964735677468,5.074640978248762,-27.07636735582387,-40.689146519266046,1.5023995109864534,-5.011300108331966,-5.0113001083513895,40.05785446724245,42314.0307628685,25750.287622751224,25750.287622751224,68064.31838561973,77914.99127486057,77914.99127486057,25750.287622751224,103665.2788976118,103665.2788976118,103665.2788976118,129811.28310206768,125301.24111325522,4510.041988812458,0.0,92377.50467503731,56776.54416958007,39556.62278384138,26146.004204455883,65702.62698829727,19943.192126892965,1452.550757647961,0.0,0.8866517003587152,2.883497613847923,0.0014947054983599872,1.0,1.0,-2.585474860045167,354499.8096403642,1557029.258238246,4.39218644381737,1557029.258238246,4.39218644381737,0.7627625227526806,0.09251418918221598,4.028046144702076,101325.0,128658.7011224534,1.2697626560321087,1.0,0.0,4.028046144701169,1.2847416006876906,1.2850218960049824,3.135296734024929,22933.576567025593,2338.5739846966694,19493.536013034525,1987.7874720760428,0.85,0.8499998225772933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.99206982566,4632.441516551485,5.547249378157239,4.961146006121715,-2.3343904141140275,7.2955364202357424,3.512034655599459,3.5,1.003438473028417,0.6,0.00021816116598027518,1.0000273746257198,0.00021815519406348887,199.45914397485626,0.0,1.195003182069608e-06,3.386639017985269,0.03151361340772967,7.292284638962865e-05,0.00014523831959064654,0.0005850266532901118,0.09251418918683836,0.09251418918683836,0.09251418918683836,0.09251418910957233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.38464505505,595.6750395239553,0.0,0.09251418918683836,0.09251418918221598,0.09251418918221598,0.3750037483311125,0.3750037483311125,0.5,10.000184372192164,0.0,0.0,0.0,0.0,0.0,0.0,26146.004204455883,19943.192126892965,0.7627625227526806,1.0359451593578308,0.6440234234531494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553893490002603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84604377517,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.16420788416,1452.550757647961,0.3750037483311125,6.17534620354742,3.512034655599459,,,,,,
4520.0,-30.648852791652807,4.961143841739214,35.02893935993888,24.319432849902682,5.074474387829087,-27.07661843232219,-40.689374786429084,1.5022231932957777,-5.011441503028038,-5.01144150303208,40.05785257684707,42313.85191319694,25750.259725951862,25750.259725951862,68064.1116391488,77914.796433088,77914.796433088,25750.259725951862,103665.05615903987,103665.05615903987,103665.05615903987,129811.2590736138,125301.21347191458,4510.045601699217,0.0,92377.34905508964,56776.40454191072,39556.60501464324,26146.202914573918,65702.80792921716,19943.289233772546,1452.5606696060204,0.0,0.8866509869429866,2.8834825950290037,0.0014947054983599872,1.0,1.0,-2.586832096193689,354497.85574398946,1557029.176630509,4.392210422155448,1557029.176630509,4.392210422155448,0.7627604397828696,0.09251426366827073,4.028046144702076,101325.0,128658.67523306998,1.26976240052376,1.0,0.0,4.0280461447037865,1.2847424377813006,1.2850227256084488,3.135294691174328,22933.537932923082,2338.570045114599,19493.506329796674,1987.7844452281538,0.85,0.8499999601811135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.940144562179,4632.441516551485,5.547305420583053,4.961143841739214,-2.3345206896552426,7.295664531394457,3.511969179886255,3.5,1.0034197656817871,0.6,0.00021815519406348887,1.0000272950156512,0.00021814923967657758,199.45936043777755,0.0,1.1911534100859202e-06,3.375728764183498,0.03151480456113976,7.29209515437943e-05,0.00014523424251969457,0.000585010230660182,0.09251426360405907,0.09251426360405907,0.09251426360405907,0.09251426410455789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.37550159334,595.6750424041634,0.0,0.09251426360405907,0.09251426366827073,0.09251426366827073,0.3750037571401219,0.3750037571401219,0.5,10.000184372838095,0.0,0.0,0.0,0.0,0.0,0.0,26146.202914573918,19943.289233772546,0.7627604397828696,1.035939159746042,0.6440189277569754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553909243794192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.835133521374,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.13735585788,1452.5606696060204,0.3750037571401219,6.17534620354742,3.511969179886255,,,,,,
4521.0,-30.649112818713174,4.961141906344922,35.02893839659862,24.31921980986374,5.074308208192616,-27.076869745829462,-40.68960308851672,1.5020483540300917,-5.011582684056862,-5.01158268408306,40.057850924956035,42313.67674158574,25750.232247363063,25750.232247363063,68063.9089889488,77914.60588259807,77914.60588259807,25750.232247363063,103664.83812996114,103664.83812996114,103664.83812996114,129811.23927636494,125301.19005373599,4510.049222628956,0.0,92377.19340445765,56776.26427083688,39556.587926245295,26146.401146403812,65702.9890726491,19943.386129491555,1452.5705558531956,0.0,0.8866502737475742,2.8834675989673477,0.0014947054983599872,1.0,1.0,-2.5881696709853372,354495.9048086678,1557029.1053189577,4.392234393114735,1557029.1053189577,4.392234393114735,0.7627583627215395,0.092514338271189,4.028046144702076,101325.0,128658.64221714661,1.2697620746819305,1.0,0.0,4.02804614470249,1.2847432679241404,1.2850235482821413,3.135292665289076,22933.499291202905,2338.566104755743,19493.470668090147,1987.780808746121,0.85,0.8499998373805814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.888271359912,4632.441516551485,5.54736149214103,4.961141906344922,-2.3346507220852253,7.2957926284301475,3.5119037703077365,3.5,1.0034010772307818,0.6,0.00021814923967657758,1.000027208608682,0.00021814330430077424,199.45957621541237,0.0,1.1876582051259229e-06,3.3658233533268653,0.03151599221934489,7.291905645358997e-05,0.0001452301832229876,0.0005849938796257313,0.09251433827436494,0.09251433827436494,0.09251433827436494,0.09251433820833972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.36751131207,595.6750449211214,0.0,0.09251433827436494,0.092514338271189,0.092514338271189,0.375003765945845,0.375003765945845,0.5,10.000184373489208,0.0,0.0,0.0,0.0,0.0,0.0,26146.401146403812,19943.386129491555,0.7627583627215395,1.0359332193195834,0.6440144860806662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455392495177052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.825228110516,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.110510363877,1452.5705558531956,0.375003765945845,6.17534620354742,3.5119037703077365,,,,,,
4522.0,-30.649372072555934,4.961140226350842,35.02893753482387,24.31890444075691,5.07402717776106,-27.07713173080819,-40.68984804963691,1.5017701057839277,-5.011722237127287,-5.011722237139571,40.05785192871958,42313.574008011274,25750.20159934528,25750.20159934528,68063.77560735655,77914.46584007918,77914.46584007918,25750.20159934528,103664.66743942446,103664.66743942446,103664.66743942446,129811.26785065875,125301.21481843031,4510.053032228454,0.0,92377.04193917855,56776.15011743641,39556.546468602384,26146.600411234293,65703.14687983668,19943.484128263124,1452.5804216028907,0.0,0.8866495592191181,2.883452775885778,0.0014947054983599872,1.0,1.0,-2.5893195719609707,354493.9763778574,1557029.1486517144,4.392258408904718,1557029.1486517144,4.392258408904718,0.7627562977439353,0.09251441620789043,4.028046144702076,101325.0,128658.62389971194,1.2697618939029058,1.0,0.0,4.028046144702367,1.2847445817470438,1.28502485476583,3.13528945903363,22933.461688535594,2338.562270350792,19493.444587329926,1987.7781492487168,0.85,0.8500000938399401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.8364496935255,4632.441516551485,5.547416820565796,4.961140226350842,-2.334779469861225,7.295919696212067,3.511838426200024,3.5,1.0033824074857212,0.6,0.00021814330430077424,1.0000271277577968,0.00021813738672258083,199.45979135182316,0.0,1.183867542413396e-06,3.3550806151995642,0.031517176086887304,7.291702313072037e-05,0.00014522628117005386,0.0005849781619764551,0.09251441617418303,0.09251441617418303,0.09251441617418303,0.09251441641075919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3723609606,595.6750433935281,0.0,0.09251441617418303,0.09251441620789043,0.09251441620789043,0.3750037747489659,0.3750037747489659,0.5,10.000184374256712,0.0,0.0,0.0,0.0,0.0,0.0,26146.600411234293,19943.484128263124,0.7627562977439353,1.0359287011296001,0.6440113756712113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553940610020093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.814485372386,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.083672728713,1452.5804216028907,0.3750037747489659,6.17534620354742,3.511838426200024,,,,,,
4523.0,-30.649630711306713,4.961140004096638,35.0289360644517,24.318822263181232,5.0740096250889835,-27.077365223760065,-40.69005480324847,1.5017274463033796,-5.011804288535245,-5.011804288446496,40.05783264547004,42313.31562212924,25750.026670522562,25750.026670522562,68063.3422926518,77914.20346490691,77914.20346490691,25750.026670522562,103664.23013542948,103664.23013542948,103664.23013542948,129810.92556654765,125300.87194295452,4510.053623593135,0.0,92376.88105260309,56775.99321559624,39556.54204111872,26146.695431118173,65703.2374722369,19943.526561591312,1452.5856308695752,0.0,0.8866492111094109,2.8834440605576943,0.0014947054983599872,1.0,1.0,-2.591298540095522,354492.8425444958,1557028.3162050024,4.392270109119522,1557028.3162050024,4.392270109119522,0.7627551487005798,0.0925144322233254,4.028046144702076,101325.0,128658.57952586556,1.2697614559670916,1.0,0.0,4.028046144703759,1.2847447935158471,1.2850250589778582,3.135288942233328,22933.421746943644,2338.5581974419038,19493.406374322003,1987.7742526063441,0.85,0.8499999079692461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.784686185694,4632.441516551485,5.54744099767415,4.961140004096638,-2.334865730772736,7.296005734869373,3.5117731559123846,3.5,1.0033637588321098,0.6,0.00021813738672258083,1.0000270634526243,0.0002181314833315158,199.4600059782238,0.0,1.1803189117656702e-06,3.3450237959439093,0.03151835640579907,7.291530699367861e-05,0.00014522207972890222,0.0005849612383776221,0.09251443221953398,0.09251443221953398,0.09251443221953398,0.09251443223629202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.27912234707,595.6750727635647,0.0,0.09251443221953398,0.0925144322233254,0.0925144322233254,0.3750037835504779,0.3750037835504779,0.5,10.00018437450118,0.0,0.0,0.0,0.0,0.0,0.0,26146.695431118173,19943.526561591312,0.7627551487005798,1.0359206777506538,0.6440065550804686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553956221740352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.80442855313,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.056841916106,1452.5856308695752,0.3750037835504779,6.17534620354742,3.5117731559123846,,,,,,
4524.0,-30.64988818213086,4.961138350412526,35.02893528508709,24.318572552315914,5.073802230730297,-27.0776180978745,-40.69028334980828,1.5015155315692348,-5.012021051547379,-5.012021051548118,40.05784964220998,42313.15233619574,25750.1984422056,25750.1984422056,68063.35077840133,77914.03123708846,77914.03123708846,25750.1984422056,103664.22967929406,103664.22967929406,103664.22967929406,129811.25085460948,125301.19006926601,4510.060785343458,0.0,92376.72696789636,56775.848074972,39556.532103249294,26147.021175315414,65703.55327856471,19943.690037343345,1452.6013753460454,0.0,0.8866480453121011,2.8834210365463018,0.0014947054983599872,1.0,1.0,-2.5920568533217647,354489.847202708,1557029.0499446206,4.392309292441496,1557029.0499446206,4.392309292441496,0.7627518983375269,0.09251457569245036,4.028046144702076,101325.0,128658.54829157717,1.2697611477086324,1.0,0.0,4.028046144700943,1.2847457969854108,1.2850260550815757,3.1352864933698763,22933.383493979007,2338.5542967250803,19493.376526970496,1987.7712090235195,0.85,0.8500000242915896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.733268827369,4632.441516551485,5.547539453664217,4.961138350412526,-2.3350507543242727,7.296189104736799,3.5117083225762844,3.5,1.0033452350217955,0.6,0.0002181314833315158,1.0000269412985194,0.0002181256067444298,199.4602196358508,0.0,1.1774904171212488e-06,3.337007842121619,0.031519533896216194,7.291341000997795e-05,0.00014521807332153785,0.000584945100383884,0.0925145758242072,0.0925145758242072,0.0925145758242072,0.09251457462589448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3612971856,595.6750468786839,0.0,0.0925145758242072,0.09251457569245036,0.09251457569245036,0.37500379234861303,0.37500379234861303,0.5,10.000184375948153,0.0,0.0,0.0,0.0,0.0,0.0,26147.021175315414,19943.690037343345,0.7627518983375269,1.03591582771531,0.6440009744495826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553971796453025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79641259931,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.030014784046,1452.6013753460454,0.37500379234861303,6.17534620354742,3.5117083225762844,,,,,,
4525.0,-30.65014506189326,4.961137402028284,35.02893431005761,24.318371281866007,5.073649637170957,-27.07786453651334,-40.69051088355479,1.5013525349493948,-5.012138797662828,-5.012138797743319,40.05784243797689,42312.98764707741,25750.11380614723,25750.11380614723,68063.10145322463,77913.83330791684,77913.83330791684,25750.11380614723,103663.94711406407,103663.94711406407,103663.94711406407,129811.12796376237,125301.06462598222,4510.063337780137,0.0,92376.57099908617,56775.72534421516,39556.49517207889,26147.1808496983,65703.67602177718,19943.766845833907,1452.6094800674157,0.0,0.886647471598925,2.8834085299166143,0.0014947054983599872,1.0,1.0,-2.593563970321611,354488.2201351878,1557028.7389415218,4.392328575397323,1557028.7389415218,4.392328575397323,0.7627501779437162,0.09251462949831502,4.028046144702076,101325.0,128658.52323733522,1.2697609004424892,1.0,0.0,4.0280461447005065,1.2847465715750994,1.2850268222899175,3.135284603066651,22933.344773268127,2338.550348311414,19493.346937607887,1987.768191748241,0.85,0.8500001692003507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.6815083325855,4632.441516551485,5.547583081674501,4.961137402028284,-2.335163324133292,7.296300726161576,3.5116430570550716,3.5,1.0033265877300204,0.6,0.0002181256067444298,1.000026879506795,0.00021811974379329436,199.46043280340118,0.0,1.172145350884834e-06,3.3218599244076197,0.03152070604156708,7.291152147817169e-05,0.0001452140852662581,0.0005849290363131894,0.09251462947156425,0.09251462947156425,0.09251462947156425,0.09251462966671534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3264613567,595.67505785194,0.0,0.09251462947156425,0.09251462949831502,0.09251462949831502,0.37500380114887044,0.37500380114887044,0.5,10.000184376419316,0.0,0.0,0.0,0.0,0.0,0.0,26147.1808496983,19943.766845833907,0.7627501779437162,1.0359100977952198,0.6439972648265976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455398730086718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.781264681595,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16658.00320242816,1452.6094800674157,0.37500380114887044,6.17534620354742,3.5116430570550716,,,,,,
4526.0,-30.65040106104856,4.961136572820141,35.0289334975504,24.318055528588616,5.073366661495821,-27.078124830300254,-40.69075179342178,1.5010739123186148,-5.012283189561572,-5.0122831895193825,40.05784517714075,42312.88213722164,25750.0995050362,25750.0995050362,68062.98164225784,77913.69976755448,77913.69976755448,25750.0995050362,103663.79927259068,103663.79927259068,103663.79927259068,129811.18831899666,125301.12089697878,4510.067422017883,0.0,92376.41967814964,56775.60205853344,39556.46402179578,26147.38904640598,65703.85306820176,19943.869599069887,1452.61974291108,0.0,0.8866467261173141,2.8833931931124184,0.0014947054983599872,1.0,1.0,-2.5946426441154244,354486.2248725397,1557028.8571895256,4.3923536316520515,1557028.8571895256,4.3923536316520515,0.7627480343706141,0.09251471271843151,4.028046144702076,101325.0,128658.50079986957,1.2697606790019202,1.0,0.0,4.028046144701933,1.2847478870064004,1.2850281304753564,3.135281392902582,22933.3072064352,2338.5465175605536,19493.31224947788,1987.7646545433845,0.85,0.8500000490120307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.629914008135,4632.441516551485,5.547641665123731,4.961136572820141,-2.3352952723475426,7.2964318451676835,3.51157800154318,3.5,1.0033080004409085,0.6,0.00021811974379329436,1.0000267874166064,0.00021811390108535835,199.46064524059696,0.0,1.169426770978687e-06,3.314155468953599,0.03152187546833806,7.290952197376413e-05,0.00014521022181953025,0.0005849134741714921,0.09251471261715354,0.09251471261715354,0.09251471261715354,0.09251471342006587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.339701715,595.6750536812865,0.0,0.09251471261715354,0.09251471271843151,0.09251471271843151,0.3750038099469269,0.3750038099469269,0.5,10.000184377230953,0.0,0.0,0.0,0.0,0.0,0.0,26147.38904640598,19943.869599069887,0.7627480343706141,1.03590548291905,0.6439939236638089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554002769720218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77356022614,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.97639333085,1452.61974291108,0.3750038099469269,6.17534620354742,3.51157800154318,,,,,,
4527.0,-30.650656584552976,4.961137229784222,35.02893205115732,24.317974608298414,5.0733512733613395,-27.078354260902323,-40.690950374677755,1.5010324612055699,-5.012362485310291,-5.012362485305614,40.05782526278347,42312.60326671908,25749.921164322586,25749.921164322586,68062.52443104167,77913.43361345203,77913.43361345203,25749.921164322586,103663.35477777461,103663.35477777461,103663.35477777461,129810.83394655425,125300.7660628856,4510.067883668657,0.0,92376.25888577498,56775.42854498605,39556.478156432146,26147.479168779642,65703.95732521178,19943.909469280043,1452.6247275866294,0.0,0.8866463943240956,2.883384770621798,0.0014947054983599872,1.0,1.0,-2.5966393987364427,354485.1291372143,1557027.9974989742,4.392364783506276,1557027.9974989742,4.392364783506276,0.7627469302315488,0.0925147262004135,4.028046144702076,101325.0,128658.45019030075,1.2697601795243103,1.0,0.0,4.02804614470026,1.2847480929692123,1.2850283289762965,3.1352808902737976,22933.26728822948,2338.542447036397,19493.272824645897,1987.7606343293478,0.85,0.8499998094319006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.57834656051,4632.441516551485,5.547664876410786,4.961137229784222,-2.3353791854476,7.296516415231822,3.5115129804021037,3.5,1.0032894229720297,0.6,0.00021811390108535835,1.000026737700631,0.0002181080693770941,199.46085728348183,0.0,1.165390294868822e-06,3.3027160956582415,0.03152304085863293,7.290787382660839e-05,0.00014520602725874996,0.0005848965782871123,0.09251472622271727,0.09251472622271727,0.09251472622271727,0.092514726025346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2434116702,595.6750840125188,0.0,0.09251472622271727,0.0925147262004135,0.0925147262004135,0.37500381874459227,0.37500381874459227,0.5,10.000184377461188,0.0,0.0,0.0,0.0,0.0,0.0,26147.479168779642,19943.909469280043,0.7627469302315488,1.0358968805205415,0.6439886574454927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455401818557596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.76212085284,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.949593312373,1452.6247275866294,0.37500381874459227,6.17534620354742,3.5115129804021037,,,,,,
4528.0,-30.650910952853575,4.961136482843991,35.02893140843292,24.317602556571387,5.073006087085201,-27.078618250028676,-40.69119938705114,1.5006969720674568,-5.012576492421772,-5.01257649241718,40.05784555806224,42312.53830856428,25750.089632940424,25750.089632940424,68062.6279415047,77913.32402916798,77913.32402916798,25750.089632940424,103663.4136621084,103663.4136621084,103663.4136621084,129811.21927504524,125301.14400818633,4510.075266858911,0.0,92376.10988575176,56775.32417659507,39556.42856572966,26147.805612936834,65704.23417866649,19944.07403948466,1452.6404123442192,0.0,0.886645230589247,2.883362039703302,0.0014947054983599872,1.0,1.0,-2.597160712142056,354482.1719282351,1557028.873634213,4.392403897675941,1557028.873634213,4.392403897675941,0.7627437015065299,0.09251487354615358,4.028046144702076,101325.0,128658.43883237774,1.2697600674303255,1.0,0.0,4.028046144703189,1.2847496743468163,1.2850299032061636,3.135277031107237,22933.230297584916,2338.5386750403977,19493.241376399543,1987.75742750068,0.85,0.8499998091613097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.527133202595,4632.441516551485,5.5477623837939705,4.961136482843991,-2.3355618508048352,7.296698333648827,3.5114484062076348,3.5,1.0032709732021814,0.6,0.0002181080693770941,1.0000266168754948,0.00021810226417628338,199.4610683681339,0.0,1.1631975298127764e-06,3.296501799489408,0.03152420405616274,7.290580716948854e-05,0.00014520226220760557,0.0005848814124873655,0.09251487344667425,0.09251487344667425,0.09251487344667425,0.09251487418880837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.3415349957,595.675053103893,0.0,0.09251487344667425,0.09251487354615358,0.09251487354615358,0.3750038275396213,0.3750038275396213,0.5,10.000184379001237,0.0,0.0,0.0,0.0,0.0,0.0,26147.805612936834,19944.07403948466,0.7627437015065299,1.0358940910326286,0.6439849552694846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554033572819953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.755906556675,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.92279428947,1452.6404123442192,0.3750038275396213,6.17534620354742,3.5114484062076348,,,,,,
4529.0,-30.651164961665916,4.961137917260353,35.028929836255664,24.317560297809564,5.07303225378092,-27.078843660423555,-40.69139737458897,1.5006945625671508,-5.012622650607057,-5.012622650593445,40.05781745533415,42312.26346624248,25749.827870040073,25749.827870040073,68062.09133628255,77913.04620543683,77913.04620543683,25749.827870040073,103662.8740754769,103662.8740754769,103662.8740754769,129810.71390229692,125300.6397272626,4510.074175034321,0.0,92375.94759971548,56775.164866387626,39556.42525925317,26147.83982682002,65704.2650860732,19944.084711984393,1452.6428284680815,0.0,0.8866450972719797,2.88335713699719,0.0014947054983599872,1.0,1.0,-2.599410070944316,354481.5341043069,1557027.6604562735,4.392408378593044,1557027.6604562735,4.392408378593044,0.7627431116327861,0.09251485681337224,4.028046144702076,101325.0,128658.38800010452,1.2697595657547942,1.0,0.0,4.028046144702675,1.2847496976054573,1.2850299190112595,3.1352769743473226,22933.190008563775,2338.5345667035917,19493.21213679714,1987.754445891017,0.85,0.8500000274500814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.475584448823,4632.441516551485,5.5477676013883155,4.961137917260353,-2.3356213040895337,7.296759221349887,3.5113834095969723,3.5,1.003252402741992,0.6,0.00021810226417628338,1.0000265793139524,0.0002180964673218065,199.46127915486508,0.0,1.1579115557994655e-06,3.2815213491356854,0.03152536196771854,7.290416402733125e-05,0.00014519810014895215,0.0005848646475230526,0.0925148568093623,0.0925148568093623,0.0925148568093623,0.0925148568474233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.205653454,595.675095906381,0.0,0.0925148568093623,0.09251485681337224,0.09251485681337224,0.3750038363377952,0.3750038363377952,0.5,10.000184379124288,0.0,0.0,0.0,0.0,0.0,0.0,26147.83982682002,19944.084711984393,0.7627431116327861,1.035885436769144,0.6439804693167639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455404889053025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74092610632,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.896009891694,1452.6428284680815,0.3750038363377952,6.17534620354742,3.5113834095969723,,,,,,
