time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4530.0,-30.65141769015402,4.9611374832724,35.02892927005626,24.317177070211642,5.072672818383671,-27.079108949729612,-40.69164652666075,1.5003477717887175,-5.012857409474464,-5.012857409455042,40.05784333622076,42312.206310651876,25750.052078676206,25750.052078676206,68062.25838932808,77912.9490660094,77912.9490660094,25750.052078676206,103663.00114468561,103663.00114468561,103663.00114468561,129811.2021806684,125301.11962227071,4510.082558397698,0.0,92375.79911236484,56775.0563660415,39556.380829248155,26148.201035982795,65704.58186523095,19944.267490035563,1452.6601045256396,0.0,0.8866438075715342,2.8833322021123666,0.0014947054983599872,1.0,1.0,-2.5997384959447913,354478.2901687198,1557028.7777184008,4.392451726669375,1557028.7777184008,4.392451726669375,0.7627395652416035,0.09251502354721954,4.028046144702076,101325.0,128658.38143032552,1.2697595009161167,1.0,0.0,4.028046144703247,1.284751331781474,1.285031546095808,3.1352729863425544,22933.15314519496,2338.530807686107,19493.17856965056,1987.751022994658,0.85,0.8499999300678305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.424556224789,4632.441516551485,5.547876900022395,4.9611374832724,-2.3358189760043913,7.296956459276791,3.5113190697839816,3.5,1.0032340199382805,0.6,0.0002180964673218065,1.0000264453949466,0.00021809069982711541,199.46148887952484,0.0,1.156248009032628e-06,3.2768068575984675,0.03152651821572757,7.290209630810758e-05,0.00014519437101369892,0.0005848496263941728,0.09251502367702805,0.09251502367702805,0.09251502367702805,0.09251502247568043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.33078275097,595.6750564909283,0.0,0.09251502367702805,0.09251502354721954,0.09251502354721954,0.3750038451328182,0.3750038451328182,0.5,10.000184380931175,0.0,0.0,0.0,0.0,0.0,0.0,26148.201035982795,19944.267490035563,0.7627395652416035,1.0358829849786282,0.6439764946292479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554064186623465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.736211614785,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.869224216727,1452.6601045256396,0.3750038451328182,6.17534620354742,3.5113190697839816,,,,,,
4531.0,-30.651670088821586,4.961139399602053,35.028927684164174,24.317146895360224,5.07271374484855,-27.079330146140087,-40.69183630691839,1.5003575168958168,-5.012895020252586,-5.012895020242587,40.05781278287049,42311.904462674065,25749.77004044225,25749.77004044225,68061.67450311632,77912.66028087266,77912.66028087266,25749.77004044225,103662.43032131491,103662.43032131491,103662.43032131491,129810.65149008948,125300.57044240668,4510.081047682806,0.0,92375.63641313944,56774.88060081761,39556.39534702425,26148.221168774577,65704.61651579883,19944.270764830268,1452.6618766249458,0.0,0.8866437266750657,2.8833282073038897,0.0014947054983599872,1.0,1.0,-2.602080174762932,354477.7704591316,1557027.4587481525,4.3924544456805785,1557027.4587481525,4.3924544456805785,0.762739103210857,0.09251499871601855,4.028046144702076,101325.0,128658.32436232982,1.2697589376987892,1.0,0.0,4.028046144702814,1.2847512981058329,1.28503150500264,3.135273068523696,22933.112753595768,2338.5266888892506,19493.146101114,1987.747712125344,0.85,0.8500000113616325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.373082495962,4632.441516551485,5.547877660934542,4.961139399602053,-2.3358720101635155,7.2970114097655685,3.5112541687263827,3.5,1.0032154767789665,0.6,0.00021809069982711541,1.000026410937017,0.00021808493999950074,199.46169833087706,0.0,1.1503930781893963e-06,3.260213983588749,0.03152766860880576,7.290052135342813e-05,0.00014519017847368728,0.0005848327386495424,0.09251499871703386,0.09251499871703386,0.09251499871703386,0.09251499871556364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.18305221235,595.6751030258304,0.0,0.09251499871703386,0.09251499871601855,0.09251499871601855,0.37500385393207303,0.37500385393207303,0.5,10.000184381026827,0.0,0.0,0.0,0.0,0.0,0.0,26148.221168774577,19944.270764830268,0.762739103210857,1.0358735521536866,0.6439715610013501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554079405647715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.719618740775,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.842455723956,1452.6618766249458,0.37500385393207303,6.17534620354742,3.5112541687263827,,,,,,
4532.0,-30.65192119031715,4.961139264062029,35.02892704239297,24.316882935259514,5.072489485615569,-27.079579067395205,-40.69206799669189,1.500131162176893,-5.013137683888658,-5.013137683883158,40.05783685158948,42311.78166682205,25750.01626491892,25750.01626491892,68061.79793174096,77912.49870316527,77912.49870316527,25750.01626491892,103662.51496808419,103662.51496808419,103662.51496808419,129811.10697849348,125301.017489636,4510.089488857489,0.0,92375.48316501794,56774.76613721588,39556.3522531134,26148.5920104093,65704.9442635227,19944.45788763258,1452.6796722935073,0.0,0.8866424032573281,2.883302433022251,0.0014947054983599872,1.0,1.0,-2.6026004139776546,354474.41732253483,1557028.497781457,4.392498927122075,1557028.497781457,4.392498927122075,0.7627354421107277,0.09251516700092709,4.028046144702076,101325.0,128658.30732544526,1.2697587695578116,1.0,0.0,4.028046144700466,1.2847523688360079,1.2850325685660058,3.13527045554429,22933.074708321215,2338.5228093509218,19493.117293132025,1987.7447745287154,0.85,0.8500001653096692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.322170144546,4632.441516551485,5.547991568126153,4.961139264062029,-2.3360753289114675,7.297214592973496,3.511189975957949,3.5,1.0031971359879854,0.6,0.00021808493999950074,1.000026275253782,0.0002180792099129157,199.4619067061678,0.0,1.1488649981151363e-06,3.2558834046582965,0.03152881747380387,7.289859864132453e-05,0.0001451863413581762,0.0005848172825712012,0.09251516699036434,0.09251516699036434,0.09251516699036434,0.09251516696179746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2994193476,595.6750663704477,0.0,0.09251516699036434,0.09251516700092709,0.09251516700092709,0.3750038627278693,0.3750038627278693,0.5,10.000184382845433,0.0,0.0,0.0,0.0,0.0,0.0,26148.5920104093,19944.45788763258,0.7627354421107277,1.0358702635644226,0.6439664798606671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554094604840964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.715288161846,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.815685414313,1452.6796722935073,0.3750038627278693,6.17534620354742,3.511189975957949,,,,,,
4533.0,-30.65217166786207,4.961140041041456,35.02892610652128,24.31668892912569,5.0723448135882245,-27.079818466686795,-40.69228686913846,1.499975451799478,-5.013243061600122,-5.01324306161144,40.05782708239156,42311.608739529904,25749.906762496317,25749.906762496317,68061.51550202622,77912.2981798051,77912.2981798051,25749.906762496317,103662.20494230143,103662.20494230143,103662.20494230143,129810.93577386462,125300.84427924102,4510.0914946235935,0.0,92375.32717795533,56774.6377431918,39556.3215941817,26148.7308315632,65705.0524257449,19944.523863454997,1452.6868106987692,0.0,0.8866419018217697,2.8832912404880284,0.0014947054983599872,1.0,1.0,-2.6041700647232346,354472.96121652663,1557028.076051023,4.39251578091432,1557028.076051023,4.39251578091432,0.7627339159184229,0.09251521011071885,4.028046144702076,101325.0,128658.27503331115,1.2697584508592268,1.0,0.0,4.028046144702294,1.2847531090475175,1.2850333015768232,3.1352686491557624,22933.035983078997,2338.5188604751875,19493.080385670895,1987.7410110150659,0.85,0.8499999912813004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.270769024691,4632.441516551485,5.548029417793989,4.961140041041456,-2.3361782122355734,7.297318253277029,3.511125167402712,3.5,1.0031786192579177,0.6,0.0002180792099129157,1.0000262100167574,0.0002180734942029783,199.462114564062,0.0,1.1429339958442774e-06,3.2390749442226823,0.03152996040779971,7.289678233879068e-05,0.00014518242757412503,0.0005848015176684426,0.09251521010524967,0.09251521010524967,0.09251521010524967,0.09251521012452067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.25218189333,595.6750812501946,0.0,0.09251521010524967,0.09251521011071885,0.09251521011071885,0.3750038715278078,0.3750038715278078,0.5,10.00018438324027,0.0,0.0,0.0,0.0,0.0,0.0,26148.7308315632,19944.523863454997,0.7627339159184229,1.0358642598899745,0.6439627879050462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554109725949989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69847970141,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.78893267806,1452.6868106987692,0.3750038715278078,6.17534620354742,3.511125167402712,,,,,,
4534.0,-30.652421268069805,4.961140845269826,35.02892524771538,24.31647606370973,5.072178150763108,-27.080059906172725,-40.692502284049965,1.4998006857968371,-5.01338893581061,-5.013388935861507,40.057827434220464,42311.42514663037,25749.90349263759,25749.90349263759,68061.32863926796,77912.11031812889,77912.11031812889,25749.90349263759,103662.01381076648,103662.01381076648,103662.01381076648,129810.95215505362,125300.85674310628,4510.095411947326,0.0,92375.17196967441,56774.48680590101,39556.31684863711,26148.938344287137,65705.25519292425,19944.625728678566,1452.6971004429172,0.0,0.8866411574066334,2.88327574673588,0.0014947054983599872,1.0,1.0,-2.6054207193427033,354470.9455388555,1557028.0912388964,4.392540801537208,1557028.0912388964,4.392540801537208,0.7627317585930194,0.09251529038921429,4.028046144702076,101325.0,128658.23767465254,1.2697580821579328,1.0,0.0,4.02804614470415,1.284753938368375,1.2850341237348846,3.1352666253101003,22932.997451176594,2338.514931314628,19493.049152085965,1987.7378260757716,0.85,0.8500000574973186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.219585676703,4632.441516551485,5.548089896910833,4.961140845269826,-2.336310606484207,7.297451451754033,3.5110606338982753,3.5,1.003160181113793,0.6,0.0002180734942029783,1.0000261182644763,0.00021806779865053935,199.4623216942842,0.0,1.1400675903510459e-06,3.230951551054864,0.03153110047539007,7.289499476930787e-05,0.0001451784994336704,0.0005847856949374286,0.09251529035356712,0.09251529035356712,0.09251529035356712,0.09251529061156985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.25387967296,595.6750807154301,0.0,0.09251529035356712,0.09251529038921429,0.09251529038921429,0.3750038803253688,0.3750038803253688,0.5,10.000184383938628,0.0,0.0,0.0,0.0,0.0,0.0,26148.938344287137,19944.625728678566,0.7627317585930194,1.0358582192463266,0.6439580064394431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455412480951524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.690356308245,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.762184071566,1452.6971004429172,0.3750038803253688,6.17534620354742,3.5110606338982753,,,,,,
4535.0,-30.652728451552985,4.961141936455092,35.02892440145029,24.316153081040852,5.071896768806132,-27.080366016915196,-40.69278765292836,1.4995146668350687,-5.013522434279537,-5.01352243429098,40.05782607878592,42311.283240665696,25749.86905823793,25749.86905823793,68061.15229890363,77911.94099795085,77911.94099795085,25749.86905823793,103661.81005618878,103661.81005618878,103661.81005618878,129810.93659895603,125300.8377295092,4510.0988694468315,0.0,92375.02127034806,56774.36413072906,39556.285710687785,26149.12654276725,65705.41225345504,19944.717754621837,1452.706473518971,0.0,0.8866404822205878,2.8832615675073563,0.0014947054983599872,1.0,1.0,-2.606677759323759,354469.1008760443,1557028.0327262376,4.392563495317807,1557028.0327262376,4.392563495317807,0.7627297883928161,0.09251536152495106,4.028046144702076,101325.0,128658.22264210733,1.2697579337982465,1.0,0.0,4.028046144702274,1.2847552880674593,1.2850354664105457,3.135263331557171,22932.96003866419,2338.511116300081,19493.017410900702,1987.7345893756485,0.85,0.8500000600897633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.168409499163,4632.441516551485,5.548143653984892,4.961141936455092,-2.3364338667883793,7.297575803243471,3.510996109908903,3.5,1.0031417456882579,0.6,0.00021806779865053935,1.0000321439715298,0.00021806078931073595,199.46257661039488,0.0,1.136048112802316e-06,3.2195603516817637,0.03153223652350287,7.289262676586107e-05,0.00014517517188467828,0.0005847722914165396,0.09251536139107497,0.09251536139107497,0.09251536139107497,0.09251536211629618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2472938262,595.6750827902879,0.0,0.09251536139107497,0.09251536152495106,0.09251536152495106,0.3750038891222486,0.3750038891222486,0.5,10.000184390600715,0.0,0.0,0.0,0.0,0.0,0.0,26149.12654276725,19944.717754621837,0.7627297883928161,1.0358530593547066,0.6439543074085318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554139840277704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67896510887,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.735444691807,1452.706473518971,0.3750038891222486,6.17534620354742,3.510996109908903,,,,,,
4536.0,-30.652972900794936,4.961144529132037,35.028922933436164,24.316081206221156,5.071887306365477,-27.080585366353787,-40.692981449514605,1.499484001398322,-5.013597776718257,-5.013597776650837,40.05780644675755,42311.03222810328,25749.688878747278,25749.688878747278,68060.72110685056,77911.68735899923,77911.68735899923,25749.688878747278,103661.3762377465,103661.3762377465,103661.3762377465,129810.58780625025,125300.48855327284,4510.099252977413,0.0,92374.8532858498,56774.19816002792,39556.283473135416,26149.21156850374,65705.49504163915,19944.755183185738,1452.7111953004267,0.0,0.8866401695274888,2.883253565210223,0.0014947054983599872,1.0,1.0,-2.608619473931469,354468.0598082903,1557027.1852233529,4.392574005300935,1557027.1852233529,4.392574005300935,0.7627287396767573,0.09251537334772578,4.028046144702076,101325.0,128658.17698771083,1.2697574832243852,1.0,0.0,4.028046144701864,1.2847554459883912,1.2850356153601605,3.1352629461735493,22932.918334946746,2338.506863704399,19492.980582744854,1987.7308339488873,0.85,0.8499999999145386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.1173026672095,4632.441516551485,5.548165926327515,4.961144529132037,-2.3365141421808637,7.297658671312901,3.510931673825241,3.5,1.0031233353786404,0.6,0.00021806078931073595,1.0000255793749337,0.0002180552115947223,199.46277946693039,0.0,1.3981009775241203e-06,3.962218170303357,0.031533634624480396,7.289101867386044e-05,0.0001451697706368755,0.0005847505349411509,0.09251537333475465,0.09251537333475465,0.09251537333475465,0.0925153734236075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.15236896684,595.6751126914867,0.0,0.09251537333475465,0.09251537334772578,0.09251537334772578,0.3750038979425017,0.3750038979425017,0.5,10.000184390814828,0.0,0.0,0.0,0.0,0.0,0.0,26149.21156850374,19944.755183185738,0.7627287396767573,1.035845191695441,0.6439496757659273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554158338708438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42162292749,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.70754340709,1452.7111953004267,0.3750038979425017,6.17534620354742,3.510931673825241,,,,,,
4537.0,-30.653220139760784,4.961145639697849,35.02892216090756,24.315835162438475,5.071683818020431,-27.080827866880355,-40.69320451291276,1.4992755950478698,-5.013812255938888,-5.013812255917868,40.05782357741541,42310.89056201607,25749.866732177434,25749.866732177434,68060.7572941935,77911.51427390469,77911.51427390469,25749.866732177434,103661.38100608211,103661.38100608211,103661.38100608211,129810.91553469257,125300.80916552186,4510.106369170709,0.0,92374.69996241295,56774.0762557936,39556.24856291039,26149.534528610453,65705.78309152085,19944.917276571934,1452.7267917597708,0.0,0.8866390147986071,2.8832307849652254,0.0014947054983599872,1.0,1.0,-2.609349969070365,354465.09618759755,1557027.9247429217,4.392612817141461,1557027.9247429217,4.392612817141461,0.7627255182974676,0.09251551585545353,4.028046144702076,101325.0,128658.14898263584,1.2697572068357843,1.0,0.0,4.028046144699636,1.2847564323903167,1.2850365948108131,3.135260539001786,22932.880270974456,2338.502982259432,19492.951714019062,1987.7278901581135,0.85,0.8500001519081221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.066556159199,4632.441516551485,5.548264912944324,4.961145639697849,-2.3366964285533727,7.297842068251221,3.510867692510211,3.5,1.0031050550029175,0.6,0.0002180552115947223,1.0000258713500134,0.00021804957035796732,199.46298463889522,0.0,1.1125467391583979e-06,3.1529574587748996,0.031534747171219554,7.28891677713091e-05,0.0001451660438234132,0.0005847355231645521,0.09251551592808178,0.09251551592808178,0.09251551592808178,0.09251551522837516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.23519138165,595.6750866026197,0.0,0.09251551592808178,0.09251551585545353,0.09251551585545353,0.37500390675566364,0.37500390675566364,0.5,10.000184392248048,0.0,0.0,0.0,0.0,0.0,0.0,26149.534528610453,19944.917276571934,0.7627255182974676,1.0358412013656766,0.6439446966651582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554173059347737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.612362215965,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.680888658895,1452.7267917597708,0.37500390675566364,6.17534620354742,3.510867692510211,,,,,,
4538.0,-30.653466451517982,4.961147472590031,35.02892128457651,24.315549234766536,5.0714328892772835,-27.081076451843156,-40.693432291131444,1.4990270005908692,-5.01392455926441,-5.013924559265449,40.05781903734072,42310.77235538227,25749.780052967122,25749.780052967122,68060.5524083494,77911.37176645185,77911.37176645185,25749.780052967122,103661.15181941897,103661.15181941897,103661.15181941897,129810.8410497853,125300.73204765792,4510.109002127392,0.0,92374.54785342474,56773.948451191485,39556.221558036945,26149.689230366334,65705.91078840327,19944.992180371613,1452.7345819633067,0.0,0.8866384591196311,2.883218857072569,0.0014947054983599872,1.0,1.0,-2.6106316844419553,354463.54441584,1557027.7287508012,4.392631494211346,1557027.7287508012,4.392631494211346,0.7627238704317176,0.09251557077472743,4.028046144702076,101325.0,128658.12309325246,1.269756951327436,1.0,0.0,4.028046144703916,1.284757606917448,1.2850377623460705,3.1352576727423864,22932.842508500355,2338.4991315587235,19492.91381146726,1987.724025173455,0.85,0.8499998988019893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4641.015458086446,4632.441516551485,5.54830732315296,4.961147472590031,-2.33680394639622,7.29795141898625,3.510803268412785,3.5,1.0030866481179386,0.6,0.00021804957035796732,1.000025774376901,0.00021804395041100842,199.46318904178648,0.0,1.1252179202048952e-06,3.188867585860673,0.03153587238913976,7.288727779166385e-05,0.00014516229256630346,0.0005847204129278135,0.09251557079057592,0.09251557079057592,0.09251557079057592,0.09251557062048216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2132364956,595.6750935184058,0.0,0.09251557079057592,0.09251557077472743,0.09251557077472743,0.37500391556804274,0.37500391556804274,0.5,10.000184392857447,0.0,0.0,0.0,0.0,0.0,0.0,26149.689230366334,19944.992180371613,0.7627238704317176,1.0358360700231204,0.6439416461578049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554187948012145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.648272343045,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.654169874917,1452.7345819633067,0.37500391556804274,6.17534620354742,3.510803268412785,,,,,,
4539.0,-30.653712167401018,4.961150481300941,35.02891991256349,24.31545612579214,5.07140173325205,-27.08129945493006,-40.69362982464952,1.4989731697094573,-5.014014105572869,-5.014014105587717,40.05780298290281,42310.53150306673,25749.63895466939,25749.63895466939,68060.17045773612,77911.1202438147,77911.1202438147,25749.63895466939,103660.7591984841,103660.7591984841,103660.7591984841,129810.55780926839,125300.44774579955,4510.110063468835,0.0,92374.38798136964,56773.799245897964,39556.20970607964,26149.798610784288,65706.00831686392,19945.04233890832,1452.7404187889756,0.0,0.8866380610961745,2.8832093462623813,0.0014947054983599872,1.0,1.0,-2.612464217769798,354462.307097158,1557027.035690602,4.392644872290529,1557027.035690602,4.392644872290529,0.762722598203219,0.09251559577956692,4.028046144702076,101325.0,128658.08334052184,1.2697565589984885,1.0,0.0,4.028046144701947,1.2847578703335651,1.2850380185989814,3.13525702991511,22932.802818772543,2338.4950843328297,19492.88234442297,1987.7208164279314,0.85,0.8499999977528394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.964533937763,4632.441516551485,5.5483378005522805,4.961150481300941,-2.3368944119841193,7.298044893285061,3.5107390640680896,3.5,1.0030683040194541,0.6,0.00021804395041100842,1.0000257120750307,0.00021803834419274298,199.4633929505601,0.0,1.1209725426662554e-06,3.176836185916168,0.031536993361682426,7.288563880276874e-05,0.0001451583116082397,0.0005847043774450325,0.09251559579797448,0.09251559579797448,0.09251559579797448,0.09251559561961284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.13560947694,595.6751179708132,0.0,0.09251559579797448,0.09251559577956692,0.09251559577956692,0.37500392437650604,0.37500392437650604,0.5,10.000184393144,0.0,0.0,0.0,0.0,0.0,0.0,26149.798610784288,19945.04233890832,0.762722598203219,1.0358287194912126,0.6439370247394473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554202780869299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6362409431,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.627461424723,1452.7404187889756,0.37500392437650604,6.17534620354742,3.5107390640680896,,,,,,
4540.0,-30.65401546245371,4.961152283318466,35.02891918401054,24.31508075622844,5.071061860779773,-27.081607216402457,-40.69391920985652,1.498634197385495,-5.014214799006879,-5.014214799043443,40.05781880480836,42310.42288345115,25749.78375836198,25749.78375836198,68060.20664181313,77910.97561932493,77910.97561932493,25749.78375836198,103660.75937768692,103660.75937768692,103660.75937768692,129810.86080440739,125300.74407737282,4510.116727034579,0.0,92374.23956250444,56773.68743083371,39556.169035189705,26150.101426720474,65706.27046191017,19945.19430452614,1452.7550395998,0.0,0.8866369813235278,2.8831880304858477,0.0014947054983599872,1.0,1.0,-2.613166413682279,354459.533999781,1557027.718711547,4.392681164875958,1557027.718711547,4.392681164875958,0.7627195772229745,0.09251572921500968,4.028046144702076,101325.0,128658.0687533854,1.269756415034645,1.0,0.0,4.028046144702738,1.284759467563087,1.2850396089737706,3.135253132123179,22932.765972405872,2338.4913270490815,19492.854405262187,1987.7179674264084,0.85,0.8500001451511431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.913893179753,4632.441516551485,5.548429544492012,4.961152283318466,-2.337066376686333,7.298218660004799,3.5106752174835307,3.5,1.0030500621381517,0.6,0.00021803834419274298,1.0000317374120609,0.00021803142443958332,199.46364464225812,0.0,1.1182353168468493e-06,3.169078887943971,0.03153811159699927,7.288323775716404e-05,0.00014515510643557894,0.0005846914668616532,0.09251572904228757,0.09251572904228757,0.09251572904228757,0.09251573007423265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2120768042,595.6750938840646,0.0,0.09251572904228757,0.09251572921500968,0.09251572921500968,0.3750039331805481,0.3750039331805481,0.5,10.000184400193207,0.0,0.0,0.0,0.0,0.0,0.0,26150.101426720474,19945.19430452614,0.7627195772229745,1.0358251375912064,0.643932802547033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554217577871853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62848364513,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.600756701482,1452.7550395998,0.3750039331805481,6.17534620354742,3.5106752174835307,,,,,,
4541.0,-30.654255849977684,4.9611562446161415,35.02891754729183,24.315046320576243,5.071093213496318,-27.081819455640122,-40.69410057328639,1.4986413125148084,-5.014257684641677,-5.014257684605379,40.05779114429367,42310.13792781718,25749.52464423498,25749.52464423498,68059.66257205216,77910.70833047075,77910.70833047075,25749.52464423498,103660.23297470572,103660.23297470572,103660.23297470572,129810.3644227884,125300.24883762831,4510.115585160099,0.0,92374.0702162837,56773.49981830843,39556.189331083624,26150.13144808268,65706.3207791663,19945.203004727413,1452.7572362255269,0.0,0.8866368630661698,2.8831834755916472,0.0014947054983599872,1.0,1.0,-2.6153528434519444,354458.94142634806,1557026.5246251393,4.392685139665659,1557026.5246251393,4.392685139665659,0.7627190342934123,0.0925157113667802,4.028046144702076,101325.0,128658.01123998102,1.2697558474214756,1.0,0.0,4.0280461446997355,1.2847594485689366,1.2850395810847974,3.135253178475412,22932.723930628137,2338.4870399808433,19492.815552276214,1987.7140055244365,0.85,0.8500000092113914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.862967300977,4632.441516551485,5.548434596251466,4.9611562446161415,-2.337122450928498,7.2982786955446395,3.510611011894319,3.5,1.003031717684091,0.6,0.00021803142443958332,1.000025154613506,0.00021802594008132632,199.46384413006786,0.0,1.380239185250662e-06,3.911597851000376,0.03153949183618452,7.288173301170347e-05,0.00014514969142787986,0.0005846696549607675,0.09251571135394565,0.09251571135394565,0.09251571135394565,0.0925157114646809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.07833360456,595.6751360129741,0.0,0.09251571135394565,0.0925157113667802,0.0925157113667802,0.3750039420081709,0.3750039420081709,0.5,10.000184400281764,0.0,0.0,0.0,0.0,0.0,0.0,26150.13144808268,19945.203004727413,0.7627190342934123,1.0358160640404026,0.6439279726225758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554235842329877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37100260819,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.572890285013,1452.7572362255269,0.3750039420081709,6.17534620354742,3.510611011894319,,,,,,
4542.0,-30.654498963403437,4.9611582854806215,35.02891679247441,24.314793676044815,5.070880849113712,-27.08205996689928,-40.69431951558215,1.498426171249258,-5.014490653749135,-5.014490653743,40.05781331615186,42309.99702428708,25749.755096324945,25749.755096324945,68059.75212061201,77910.5443604977,77910.5443604977,25749.755096324945,103660.29945682266,103660.29945682266,103660.29945682266,129810.78585165273,125300.6622404265,4510.12361122622,0.0,92373.9173419557,56773.37001354483,39556.163698234304,26150.48639483007,65706.65009306438,19945.38186464898,1452.7742888260768,0.0,0.8866355958420569,2.883158731982382,0.0014947054983599872,1.0,1.0,-2.6159090771368483,354455.72238287755,1557027.4817704093,4.39272773282676,1557027.4817704093,4.39272773282676,0.7627155213675937,0.0925158715201059,4.028046144702076,101325.0,128657.98523924542,1.2697555908141664,1.0,0.0,4.028046144701359,1.2847604662889753,1.2850405919802892,3.135250694891841,22932.6859781513,2338.4831699052484,19492.77997675624,1987.710377830986,0.85,0.8499998646180229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.812560094135,4632.441516551485,5.548544519497386,4.9611582854806215,-2.337317849341188,7.29847613482181,3.510547460691315,3.5,1.0030135601975185,0.6,0.00021802594008132632,1.0000254399112602,0.00021802039366185865,199.46404588035332,0.0,1.09393118052862e-06,3.100200965618109,0.03154058576736505,7.287991651824309e-05,0.00014514602356308323,0.0005846548806321141,0.09251587154813509,0.09251587154813509,0.09251587154813509,0.09251587121115697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.1855297436,595.6751022464359,0.0,0.09251587154813509,0.0925158715201059,0.0925158715201059,0.3750039508268165,0.3750039508268165,0.5,10.000184401972252,0.0,0.0,0.0,0.0,0.0,0.0,26150.48639483007,19945.38186464898,0.7627155213675937,1.03581223550759,0.6439226008990082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554250318521493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.5596057228,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.5462740062,1452.7742888260768,0.3750039508268165,6.17534620354742,3.510547460691315,,,,,,
4543.0,-30.654741296409664,4.961161156269951,35.02891586451382,24.314509354904317,5.070634351498521,-27.08230175220534,-40.69454628098754,1.4981791765960657,-5.014596250904674,-5.014596250884525,40.0578068108194,42309.89168731334,25749.655505278835,25749.655505278835,68059.54719259217,77910.3905108802,77910.3905108802,25749.655505278835,103660.04601615903,103660.04601615903,103660.04601615903,129810.67535435819,125300.54945249356,4510.125901864619,0.0,92373.76535618464,56773.26654022234,39556.10979551366,26150.62933819915,65706.7391337128,19945.450559879264,1452.7815455505756,0.0,0.8866350814349084,2.8831475165816927,0.0014947054983599872,1.0,1.0,-2.6172609590023512,354454.2633049876,1557027.2009391435,4.392745022788485,1557027.2009391435,4.392745022788485,0.7627139791524726,0.09251591981420886,4.028046144702076,101325.0,128657.96575261271,1.2697553984960543,1.0,0.0,4.0280461447022695,1.2847616331439602,1.285041751963494,3.1352478473730425,22932.648246267006,2338.479322323832,19492.75394908371,1987.7077237470198,0.85,0.8500001281908973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.76169824356,4632.441516551485,5.548583870407435,4.961161156269951,-2.337420067048293,7.298581223318244,3.510483336759793,3.5,1.0029952390742267,0.6,0.00021802039366185865,1.0000253582960192,0.0002180148651763709,199.4642469833603,0.0,1.1063112671704855e-06,3.135286131161156,0.03154169207863222,7.287803516310748e-05,0.00014514235849875115,0.0005846401175838611,0.092515919815292,0.092515919815292,0.092515919815292,0.0925159197738241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.15407286596,595.6751121553312,0.0,0.092515919815292,0.09251591981420886,0.09251591981420886,0.3750039596447042,0.3750039596447042,0.5,10.000184402513627,0.0,0.0,0.0,0.0,0.0,0.0,26150.62933819915,19945.450559879264,0.7627139791524726,1.0358077130276,0.6439201251672675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455426495889559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59469088835,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.519595105572,1452.7815455505756,0.3750039596447042,6.17534620354742,3.510483336759793,,,,,,
4544.0,-30.654982948837787,4.961165170916177,35.028914469114525,24.314419004973047,5.070603652432574,-27.082522965670233,-40.69473972832782,1.4981280822135907,-5.014685531356179,-5.014685531351178,40.05779146802086,42309.65145439116,25749.51824240411,25749.51824240411,68059.16969679527,77910.14827504885,77910.14827504885,25749.51824240411,103659.66651745296,103659.66651745296,103659.66651745296,129810.40559733212,125300.27858176017,4510.127015571959,0.0,92373.60554447498,56773.10872891297,39556.107572846675,26150.739079879164,65706.84665272584,19945.501038141774,1452.7873821685232,0.0,0.886634682176508,2.8831380341936828,0.0014947054983599872,1.0,1.0,-2.619041606111125,354453.02968515933,1557026.5385997258,4.392758442445095,1557026.5385997258,4.392758442445095,0.7627127087007721,0.09251594574976725,4.028046144702076,101325.0,128657.92149011853,1.269754961659201,1.0,0.0,4.0280461447017535,1.2847618835718904,1.2850419953428682,3.1352472362453008,22932.60857152051,2338.4752766256074,19492.71524175418,1987.7037766978715,0.85,0.8499999108676081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.711037302709,4632.441516551485,5.548614864279577,4.961165170916177,-2.337509939086415,7.298675110002591,3.510419466590376,3.5,1.002976990454393,0.6,0.0002180148651763709,1.0000252871280775,0.00021800935234595606,199.46444752194031,0.0,1.1027351947698772e-06,3.1251515419778317,0.03154279481382699,7.287643026620033e-05,0.0001451384349101706,0.0005846243131880059,0.09251594577892597,0.09251594577892597,0.09251594577892597,0.09251594552326374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.07988672267,595.6751355238669,0.0,0.09251594577892597,0.09251594574976725,0.09251594574976725,0.37500396845739425,0.37500396845739425,0.5,10.00018440280261,0.0,0.0,0.0,0.0,0.0,0.0,26150.739079879164,19945.501038141774,0.7627127087007721,1.0358002729380995,0.6439154153600818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554279552300622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58455629917,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.49292373557,1452.7873821685232,0.37500396845739425,6.17534620354742,3.510419466590376,,,,,,
4545.0,-30.65522351150275,4.96116797039686,35.02891365777768,24.31418242575603,5.070409655311679,-27.0827586028985,-40.694954235199816,1.4979292305601428,-5.014884901356936,-5.01488490134719,40.05780552904208,42309.502970547604,25749.66406235314,25749.66406235314,68059.16703290075,77909.97490887422,77909.97490887422,25749.66406235314,103659.63897122737,103659.63897122737,103659.63897122737,129810.67671869237,125300.5432331396,4510.133485552765,0.0,92373.45168471511,56772.97975248135,39556.07992470418,26151.037747464998,65707.11767216917,19945.650546669272,1452.8018439064258,0.0,0.8866336154987696,2.8831168593930347,0.0014947054983599872,1.0,1.0,-2.619845295844584,354450.27493095037,1557027.1456056412,4.392794295078377,1557027.1456056412,4.392794295078377,0.7627097149749915,0.09251607562216947,4.028046144702076,101325.0,128657.89148070422,1.2697546654893088,1.0,0.0,4.028046144703228,1.284762825154108,1.285042930047327,3.135244938472523,22932.57037440103,2338.471381603405,19492.681265105508,1987.7003120439201,0.85,0.8499998450616171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.660653490923,4632.441516551485,5.548706528020537,4.96116797039686,-2.3376805432929397,7.2988485136898,3.5103559462691036,3.5,1.0029588417911726,0.6,0.00021800935234595606,1.0000251731409022,0.00021800386450395768,199.46464715652152,0.0,1.0996136729802042e-06,3.1163051492258984,0.03154389442749997,7.287465069134138e-05,0.00014513470165461467,0.0005846092754623566,0.09251607560163656,0.09251607560163656,0.09251607560163656,0.09251607569115652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.1478678364,595.6751141099803,0.0,0.09251607560163656,0.09251607562216947,0.09251607562216947,0.3750039772649194,0.3750039772649194,0.5,10.00018440405758,0.0,0.0,0.0,0.0,0.0,0.0,26151.037747464998,19945.650546669272,0.7627097149749915,1.0357959600734061,0.6439104996454313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455429410474884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.575709906414,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.466257922042,1452.8018439064258,0.3750039772649194,6.17534620354742,3.5103559462691036,,,,,,
4546.0,-30.655463512469613,4.96117140522819,35.028912768478975,24.313897091802232,5.070159364025644,-27.08300078695682,-40.69517719382418,1.4976811595028718,-5.014998434392567,-5.014998434430622,40.057801656929094,42309.39217062446,25749.58782022048,25749.58782022048,68058.97999084493,77909.832232564,77909.832232564,25749.58782022048,103659.42005278448,103659.42005278448,103659.42005278448,129810.61476702134,125300.4785638489,4510.136203172448,0.0,92373.29987274337,56772.85981910865,39556.04450403858,26151.194714236863,65707.23921827544,19945.726674415568,1452.8097306116595,0.0,0.8866330511109234,2.883104801267741,0.0014947054983599872,1.0,1.0,-2.6210910506326286,354448.70621896157,1557026.9784482657,4.392813265021226,1557026.9784482657,4.392813265021226,0.7627080480402296,0.09251613214349912,4.028046144702076,101325.0,128657.87372003049,1.2697544902050875,1.0,0.0,4.028046144701089,1.2847639969276337,1.2850440950253748,3.135242078961341,22932.53268566404,2338.4675384217894,19492.65182830126,1987.697310325265,0.85,0.8499999583773329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.609983854344,4632.441516551485,5.5487506835973495,4.96117140522819,-2.337788321179635,7.2989597264078245,3.51029206606397,3.5,1.0029405903039914,0.6,0.00021800386450395768,1.0000251144121,0.00021799838960256406,199.46484632532315,0.0,1.0946304678568428e-06,3.1021827459062927,0.03154498905796783,7.287280104231611e-05,0.00014513106346164157,0.0005845946206531776,0.09251613214435706,0.09251613214435706,0.09251613214435706,0.09251613210002713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.12914265087,595.6751200084159,0.0,0.09251613214435706,0.09251613214349912,0.09251613214349912,0.37500398607218854,0.37500398607218854,0.5,10.000184404666308,0.0,0.0,0.0,0.0,0.0,0.0,26151.194714236863,19945.726674415568,0.7627080480402296,1.0357911974471665,0.6439076222648046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455430859159857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56158750309,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.43960588503,1452.8097306116595,0.37500398607218854,6.17534620354742,3.51029206606397,,,,,,
4547.0,-30.655702944074637,4.961176041494136,35.028911405065706,24.3137790466659,5.070098596065167,-27.08322186128009,-40.695374413020886,1.497602070654103,-5.015084001404318,-5.015084001389005,40.05778619883431,42309.177004002435,25749.443648020973,25749.443648020973,68058.62065202341,77909.59962156942,77909.59962156942,25749.443648020973,103659.04326959039,103659.04326959039,103659.04326959039,129810.34252614662,125300.20531290866,4510.13721323796,0.0,92373.1412888105,56772.71867675786,39556.02512450293,26151.299256556238,65707.32438105917,19945.774584242936,1452.8153099300014,0.0,0.8866326711828185,2.88309571338636,0.0014947054983599872,1.0,1.0,-2.6228487220709553,354447.52392353775,1557026.3111318646,4.39282603499792,1557026.3111318646,4.39282603499792,0.7627068310666227,0.09251615597626969,4.028046144702076,101325.0,128657.83006997332,1.2697540594125174,1.0,0.0,4.028046144705001,1.2847643782001255,1.2850444693466654,3.135241148532711,22932.493315724576,2338.463523805232,19492.618794397815,1987.6939418045731,0.85,0.8499999771517179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.559469579078,4632.441516551485,5.548780016034699,4.961176041494136,-2.3378752376790883,7.2990512791732245,3.510228382188749,3.5,1.0029223949110713,0.6,0.00021799838960256406,1.0000250548809735,0.00021799292781570458,199.4650450219827,0.0,1.09205036512575e-06,3.0948707347663755,0.03154608110833295,7.2871164961952e-05,0.00014512722464061204,0.0005845791577049294,0.09251615595389165,0.09251615595389165,0.09251615595389165,0.09251615612914085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.0543990137,595.6751435525606,0.0,0.09251615595389165,0.09251615597626969,0.09251615597626969,0.3750039948766737,0.3750039948766737,0.5,10.000184404959139,0.0,0.0,0.0,0.0,0.0,0.0,26151.299256556238,19945.774584242936,0.7627068310666227,1.0357843861869687,0.6439035130792589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455432304464998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55427549195,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.412957081942,1452.8153099300014,0.3750039948766737,6.17534620354742,3.510228382188749,,,,,,
4548.0,-30.65594130470933,4.961179787759615,35.02891045566841,24.31357952244582,5.069946793009097,-27.083450556350268,-40.69557652166111,1.4974406714324946,-5.015266854390916,-5.015266854397678,40.05779541752104,42308.98672420713,25749.550448126847,25749.550448126847,68058.53717233398,77909.4056458514,77909.4056458514,25749.550448126847,103658.95609397824,103658.95609397824,103658.95609397824,129810.52500537825,125300.38216563326,4510.142839744992,0.0,92372.98601775701,56772.56710148472,39556.02101808032,26151.568911400012,65707.58992948034,19945.908791186976,1452.8284566773746,0.0,0.8866317061856956,2.883076293054502,0.0014947054983599872,1.0,1.0,-2.6238248201270835,354444.99741995643,1557026.7090976432,4.392858470091014,1557026.7090976432,4.392858470091014,0.7627040985098275,0.09251626952446658,4.028046144702076,101325.0,128657.79343510384,1.2697536978544668,1.0,0.0,4.028046144700291,1.2847651444829002,1.2850452287790186,3.1352392785556984,22932.454768238294,2338.459593055559,19492.583121333664,1987.690304164385,0.85,0.8499998503575426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.509246964232,4632.441516551485,5.548863083285936,4.961179787759615,-2.338033424947149,7.299213212706764,3.5101650664710236,3.5,1.0029043047060067,0.6,0.00021799292781570458,1.0000249428588006,0.00021798749058450664,199.46524283022774,0.0,1.089435561826896e-06,3.0874603822174236,0.031547170543894776,7.28694883552466e-05,0.00014512343946045797,0.0005845639108246029,0.09251626952673865,0.09251626952673865,0.09251626952673865,0.09251626944056082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.098967659,595.6751295135588,0.0,0.09251626952673865,0.09251626952446658,0.09251626952446658,0.37500400367767084,0.37500400367767084,0.5,10.000184406016908,0.0,0.0,0.0,0.0,0.0,0.0,26151.568911400012,19945.908791186976,0.7627040985098275,1.0357789297305953,0.6438980149723129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455433746344135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.546865139404,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.38631168504,1452.8284566773746,0.37500400367767084,6.17534620354742,3.5101650664710236,,,,,,
4549.0,-30.656178991674963,4.961183707078431,35.028909616618584,24.313277389761083,5.069678379308751,-27.083691560518925,-40.69580307751892,1.4971756196147845,-5.0154007132675815,-5.015400713301025,40.05779670253427,42308.900764756196,25749.529681719618,25749.529681719618,68058.43044647582,77909.26836151055,77909.26836151055,25749.529681719618,103658.79804323017,103658.79804323017,103658.79804323017,129810.5585250247,125300.4120017346,4510.1465232900955,0.0,92372.83497703046,56772.467389193356,39555.96398648567,26151.76048179453,65707.7244682802,19946.003000331686,1452.8379282869116,0.0,0.886631019545826,2.8830620763229455,0.0014947054983599872,1.0,1.0,-2.6249058946105492,354443.14788334985,1557026.7645706949,4.392881549181832,1557026.7645706949,4.392881549181832,0.7627021138487804,0.09251634481874416,4.028046144702076,101325.0,128657.77611983885,1.2697535269660878,1.0,0.0,4.0280461446996165,1.2847663955900412,1.2850464731729707,3.135236225455724,22932.417270970112,2338.455769398328,19492.55278113257,1987.6872103248888,0.85,0.8499999171830861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.458817150414,4632.441516551485,5.548918910033931,4.961183707078431,-2.3381558253798254,7.299339532458256,3.5101014899969334,3.5,1.0028861399991238,0.6,0.00021798749058450664,1.0000248724115601,0.0002179820688447776,199.4654400797626,0.0,1.0845386412213179e-06,3.073582509221215,0.031548255082535996,7.28676089872998e-05,0.00014511988159720683,0.0005845495795872508,0.09251634482366844,0.09251634482366844,0.09251634482366844,0.09251634473581549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.10517719766,595.6751275576016,0.0,0.09251634482366844,0.09251634481874416,0.09251634481874416,0.3750040124789474,0.3750040124789474,0.5,10.000184406783049,0.0,0.0,0.0,0.0,0.0,0.0,26151.76048179453,19946.003000331686,0.7627021138487804,1.0357751846867016,0.6438953883600159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554351817765077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53298726641,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.35967976219,1452.8379282869116,0.3750040124789474,6.17534620354742,3.5101014899969334,,,,,,
4550.0,-30.656416077767897,4.961189035617733,35.028908209059495,24.313180578779452,5.069640119982343,-27.083909167018945,-40.695992194209225,1.4971179189389536,-5.015475558840478,-5.015475558844786,40.05777862138536,42308.66219051507,25749.36057519361,25749.36057519361,68058.02276570868,77909.0304582538,77909.0304582538,25749.36057519361,103658.3910334474,103658.3910334474,103658.3910334474,129810.23795824645,125300.09092577794,4510.147032468513,0.0,92372.67563853273,56772.307376220604,39555.964735902366,26151.846924799047,65707.81166070141,19946.041462771354,1452.8426758231885,0.0,0.8866307037402137,2.8830541272333767,0.0014947054983599872,1.0,1.0,-2.626743107732807,354442.1137406028,1557025.9840192737,4.392892163933933,1557025.9840192737,4.392892163933933,0.7627010635282166,0.09251635890612311,4.028046144702076,101325.0,128657.73380600795,1.2697531093610457,1.0,0.0,4.028046144702365,1.2847666767028008,1.2850467473809792,3.1352355394518576,22932.37771370289,2338.451735679655,19492.52521076784,1987.6843989300974,0.85,0.8500001811465185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.408433333723,4632.441516551485,5.548942715952909,4.961189035617733,-2.3382346481915235,7.299423683809256,3.5100379719710415,3.5,1.002867991991726,0.6,0.0002179820688447776,1.0000248095816973,0.00021797666093500005,199.46563683099623,0.0,1.0814497010523643e-06,3.0648284527824003,0.03154933653223705,7.28660402259653e-05,0.00014511602861881227,0.0005845340596124829,0.09251635888793622,0.09251635888793622,0.09251635888793622,0.09251635902061504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.01775096724,595.6751550967408,0.0,0.09251635888793622,0.09251635890612311,0.09251635890612311,0.3750040212792883,0.3750040212792883,0.5,10.000184407020305,0.0,0.0,0.0,0.0,0.0,0.0,26151.846924799047,19946.041462771354,0.7627010635282166,1.0357676057931007,0.6438909030936283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554366131546754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52423320997,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.33305338982,1452.8426758231885,0.3750040212792883,6.17534620354742,3.5100379719710415,,,,,,
