time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,proactive_precool_active,proactive_precool_offset_k,proactive_door_open_fraction,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output,proactive_B1_air_before_room_to_air_compressor_speed_setpoint_offset_k,proactive_B1_air_before_room_to_air_compressor_speed_setpoint,pid_B1_air_before_room_to_air_compressor_speed_feedback_output,proactive_B1_air_before_room_to_air_compressor_speed_feedforward_boost,pid_B2_air_after_cascade_to_nh3_compressor_speed_feedback_output,proactive_B2_air_after_cascade_to_nh3_compressor_speed_feedforward_boost
4551.0,-30.65665214606417,4.961193240286158,35.028907328951306,24.312970926426374,5.069475063678421,-27.084138579245696,-40.69620195133609,1.4969462725176248,-5.015668317360053,-5.015668317376207,40.05779102469082,42308.51346800427,25749.495439771024,25749.495439771024,68058.0089077753,77908.84917063863,77908.84917063863,25749.495439771024,103658.34461040965,103658.34461040965,103658.34461040965,129810.47896660154,125300.32577787079,4510.153188730755,0.0,92372.52088679298,56772.18518941994,39555.9285526367,26152.1343561919,65708.06290882861,19946.18507588503,1452.8566210323504,0.0,0.8866296767213403,2.883033655097261,0.0014947054983599872,1.0,1.0,-2.627596479495935,354439.4504032882,1557026.5194618427,4.392926683782596,1557026.5194618427,4.392926683782596,0.7626981723257505,0.09251648267806839,4.028046144702076,101325.0,128657.70023332363,1.2697527780244129,1.0,0.0,4.02804614470163,1.2847674908122662,1.2850475547196467,3.1352335527694835,22932.339295141086,2338.44781807662,19492.48635967473,1987.680437221144,0.85,0.8499999109905376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.358391547437,4632.441516551485,5.549031619340989,4.961193240286158,-2.3383998714639325,7.29959311175009,3.5099748855921957,3.5,1.002849967312056,0.6,0.00021797666093500005,1.0000247031223102,0.00021797127636389994,199.46583273793127,0.0,1.0786921677016745e-06,3.0570136032665456,0.03155041522440475,7.28643002845502e-05,0.00014511236065044986,0.0005845192848666618,0.09251648263455982,0.09251648263455982,0.09251648263455982,0.09251648292847267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.07771712996,595.675136207549,0.0,0.09251648263455982,0.09251648267806839,0.09251648267806839,0.37500403007676736,0.37500403007676736,0.5,10.000184408201452,0.0,0.0,0.0,0.0,0.0,0.0,26152.1343561919,19946.18507588503,0.7626981723257505,1.0357634344236761,0.6438861776629797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554380409170056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51641836046,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.306431132034,1452.8566210323504,0.37500403007676736,6.17534620354742,3.5099748855921957,,,,,,
4552.0,-30.656887467207667,4.961197748903902,35.02890640051586,24.312771472055488,5.069321888413772,-27.084365654309124,-40.69640755243597,1.4967848999652158,-5.0157951482028125,-5.015795148190571,40.05778787007269,42308.35084576232,25749.458965821592,25749.458965821592,68057.80981158391,77908.661028319,77908.661028319,25749.458965821592,103658.11999414058,103658.11999414058,103658.11999414058,129810.43081167026,125300.27450206321,4510.15630960704,0.0,92372.36578773202,56772.055611484815,39555.90019583023,26152.310817529677,65708.2110133599,19946.2708920404,1452.8654576832332,0.0,0.8866290419652996,2.883020184947107,0.0014947054983599872,1.0,1.0,-2.628909809384254,354437.6979948069,1557026.3832787983,4.392948019038345,1557026.3832787983,4.392948019038345,0.762696307458635,0.09251654732731016,4.028046144702076,101325.0,128657.67250662918,1.2697525043832143,1.0,0.0,4.028046144700325,1.2847682568144942,1.285048313970568,3.135231683486152,22932.300790353558,2338.443891681008,19492.45515573135,1987.6772553044466,0.85,0.8499999774959704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.308087512066,4632.441516551485,5.549083914302627,4.961197748903902,-2.3385169107539694,7.299714659657871,3.5099114690598667,3.5,1.0028318483028191,0.6,0.00021797127636389994,1.0000246249840044,0.00021796590895687836,199.4660280251642,0.0,1.0740379584208848e-06,3.0438235741647874,0.03155148926236317,7.286259485478363e-05,0.0001451086815091163,0.0005845044651155973,0.09251654734759394,0.09251654734759394,0.09251654734759394,0.09251654714378249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.06246143644,595.6751410130964,0.0,0.09251654734759394,0.09251654732731016,0.09251654732731016,0.3750040388757438,0.3750040388757438,0.5,10.000184408748664,0.0,0.0,0.0,0.0,0.0,0.0,26152.310817529677,19946.2708920404,0.762696307458635,1.035758069836147,0.6438822514458674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455439462552701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.503228331356,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.27982136124,1452.8654576832332,0.3750040388757438,6.17534620354742,3.5099114690598667,,,,,,
4553.0,-30.65712207192255,4.961202456641119,35.02890556754198,24.31247307630258,5.069057217714892,-27.08460355545746,-40.69662607563657,1.4965235724700192,-5.015926432239951,-5.015926432224514,40.05778876753374,42308.2448490692,25749.43507148128,25749.43507148128,68057.67992055048,77908.52365168039,77908.52365168039,25749.43507148128,103657.95872316166,103657.95872316166,103657.95872316166,129810.45701753427,125300.29712456382,4510.159892970445,0.0,92372.214732199,56771.93593679436,39555.86532822738,26152.498294372603,65708.36362259998,19946.36299829743,1452.8747355367393,0.0,0.8866283698341024,2.8830062418949507,0.0014947054983599872,1.0,1.0,-2.629994379453251,354435.88406416407,1557026.4220219965,4.392970610560768,1557026.4220219965,4.392970610560768,0.7626943618839435,0.09251662064519989,4.028046144702076,101325.0,128657.64912266997,1.2697522736014801,1.0,0.0,4.028046144701464,1.2847694903614237,1.2850495408901494,3.1352286732532306,22932.26328940953,2338.4400676489454,19492.42556788044,1987.6742381833185,0.85,0.8500000772659165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.257861405337,4632.441516551485,5.549138828177722,4.961202456641119,-2.338637116298788,7.299839572939907,3.509848151226696,3.5,1.0028137574933418,0.6,0.00021796590895687836,1.0000245500603884,0.0002179605580120169,199.46622271818907,0.0,1.0706153593887459e-06,3.034123928507706,0.031552559877722555,7.286078227862707e-05,0.0001451051266782513,0.0005844901460928365,0.0925166206761339,0.0925166206761339,0.0925166206761339,0.09251662037314363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.06679737,595.6751396473192,0.0,0.0925166206761339,0.09251662064519989,0.09251662064519989,0.3750040476733876,0.3750040476733876,0.5,10.000184409459417,0.0,0.0,0.0,0.0,0.0,0.0,26152.498294372603,19946.36299829743,0.7626943618839435,1.0357536874825242,0.6438791428754671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455440879691587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49352868569,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.253218689464,1452.8747355367393,0.3750040476733876,6.17534620354742,3.509848151226696,,,,,,
4554.0,-30.657356209831228,4.961208542486896,35.02890417130036,24.312373611051612,5.069016651963042,-27.08481787954415,-40.696810896601505,1.4964632227643493,-5.01600136820673,-5.016001368232014,40.05777084977152,42308.00121290198,25749.26969838851,25749.26969838851,68057.27091129048,77908.2846060014,77908.2846060014,25749.26969838851,103657.55430438991,103657.55430438991,103657.55430438991,129810.13937149162,125299.97895310029,4510.160418391334,0.0,92372.0556402313,56771.77225199495,39555.87043137371,26152.585067101707,65708.45549847542,19946.40165311258,1452.879494757165,0.0,0.8866280529690989,2.8829982833267374,0.0014947054983599872,1.0,1.0,-2.63182189945735,354434.8486891006,1557025.6485238168,4.392981260963964,1557025.6485238168,4.392981260963964,0.7626933093586947,0.09251663503283392,4.028046144702076,101325.0,128657.6021320472,1.2697518098400908,1.0,0.0,4.028046144698248,1.2847697837212169,1.2850498274387983,3.1352279573661925,22932.22379334568,2338.43604017128,19492.387183192805,1987.6703240344873,0.85,0.8499998673852543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.207688545417,4632.441516551485,5.549163189818391,4.961208542486896,-2.338715698417942,7.299924240904838,3.5097849009755966,3.5,1.0027956859930276,0.6,0.0002179605580120169,1.0000245012583224,0.000217955217834922,199.46641702415923,0.0,1.0673327594899858e-06,3.02482104039462,0.03155362721048204,7.28592492836805e-05,0.00014510130872833637,0.000584474767214401,0.09251663503900553,0.09251663503900553,0.09251663503900553,0.09251663497459504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.98016114085,595.675166937609,0.0,0.09251663503900553,0.09251663503283392,0.09251663503283392,0.3750040564706262,0.3750040564706262,0.5,10.000184409696374,0.0,0.0,0.0,0.0,0.0,0.0,26152.585067101707,19946.40165311258,0.7626933093586947,1.0357460146490516,0.6438745347451306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455442292518664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48422579758,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.2266225261,1452.879494757165,0.3750040564706262,6.17534620354742,3.5097849009755966,,,,,,
4555.0,-30.6575892955674,4.961213541468015,35.028903278809246,24.312166473269485,5.068854754786465,-27.08504362161512,-40.6970163230784,1.4962940505453233,-5.016191038144029,-5.0161910381172,40.057782591890245,42307.84734596783,25749.400122205272,25749.400122205272,68057.2474681731,77908.10056906083,77908.10056906083,25749.400122205272,103657.5006912661,103657.5006912661,103657.5006912661,129810.36825128534,125300.20181090267,4510.166440382668,0.0,92371.90091395112,56771.64769745186,39555.8369072214,26152.867560019244,65708.70446724063,19946.54269536134,1452.8932091608606,0.0,0.8866270440613095,2.882978139524263,0.0014947054983599872,1.0,1.0,-2.632692544681163,354432.2280686455,1557026.1554241313,4.39301517220542,1557026.1554241313,4.39301517220542,0.7626904640412847,0.09251675618409463,4.028046144702076,101325.0,128657.57351453525,1.269751527407207,1.0,0.0,4.02804614469917,1.284770586120602,1.2850506231518242,3.1352259992695393,22932.185381104457,2338.4321232127645,19492.35932714353,1987.66748350798,0.85,0.850000076451708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.157851326141,4632.441516551485,5.549250897756891,4.961213541468015,-2.3388783494389385,7.300091890906954,3.509722074300141,3.5,1.0027777355143261,0.6,0.000217955217834922,1.0000243911996674,0.00021794990177535033,199.46661045728857,0.0,1.0651859913897958e-06,3.018737099598681,0.03155469239647343,7.285754541159822e-05,0.0001450976724233238,0.0005844601200100142,0.0925167561218643,0.0925167561218643,0.0925167561218643,0.09251675657642329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.03693053895,595.6751490553926,0.0,0.0925167561218643,0.09251675618409463,0.09251675618409463,0.3750040652656477,0.3750040652656477,0.5,10.000184410841443,0.0,0.0,0.0,0.0,0.0,0.0,26152.867560019244,19946.54269536134,0.7626904640412847,1.0357417334579064,0.6438697534671467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554437025371787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47814185679,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.20002789427,1452.8932091608606,0.3750040652656477,6.17534620354742,3.509722074300141,,,,,,
4556.0,-30.65782164460559,4.96121884388071,35.02890242980598,24.311872233543568,5.06859525902829,-27.085278291959565,-40.697234322410054,1.4960369247273824,-5.016316493297211,-5.016316493260966,40.057782061627954,42307.74902798072,25749.36371040119,25749.36371040119,68057.11273838191,77907.95917939862,77907.95917939862,25749.36371040119,103657.3228897998,103657.3228897998,103657.3228897998,129810.36808049315,125300.19832962334,4510.1697508698135,0.0,92371.74978710401,56771.53964546928,39555.78904626081,26153.04519069335,65708.83423695416,19946.62965708073,1452.9020343304169,0.0,0.8866264067915638,2.882964815682447,0.0014947054983599872,1.0,1.0,-2.6338207124906035,354430.4946956043,1557026.1325317444,4.393036592037505,1557026.1325317444,4.393036592037505,0.7626886089799901,0.09251682419256092,4.028046144702076,101325.0,128657.55692305943,1.2697513636620719,1.0,0.0,4.028046144702903,1.284771799910816,1.2850518303763248,3.135223037259759,22932.14786245604,2338.4282973753566,19492.33001118739,1987.6644941124025,0.85,0.8500001887350361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.107761709964,4632.441516551485,5.54930295431589,4.96121884388071,-2.338994064282775,7.300212908163485,3.509658929896924,3.5,1.002759694256264,0.6,0.00021794990177535033,1.0000243141536231,0.00021794460263680046,199.4668032793792,0.0,1.0603763837533867e-06,3.005106671557098,0.03155575277285719,7.285573729658593e-05,0.0001450941644787644,0.0005844459898474558,0.09251682414940801,0.09251682414940801,0.09251682414940801,0.09251682447099557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.03436335444,595.675149864084,0.0,0.09251682414940801,0.09251682419256092,0.09251682419256092,0.37500407406253894,0.37500407406253894,0.5,10.000184411523005,0.0,0.0,0.0,0.0,0.0,0.0,26153.04519069335,19946.62965708073,0.7626886089799901,1.0357376375444367,0.6438669856082632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554451062219291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46451142875,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.17344653636,1452.9020343304169,0.37500407406253894,6.17534620354742,3.509658929896924,,,,,,
4557.0,-30.658053488990674,4.961225469510836,35.02890102631142,24.311794980336003,5.0685780151879065,-27.085489374352992,-40.697418654430635,1.495998950497938,-5.016392981466993,-5.016392981439749,40.05776436503203,42307.513226377276,25749.204924240592,25749.204924240592,68056.71815061787,77907.71550269621,77907.71550269621,25749.204924240592,103656.9204269368,103656.9204269368,103656.9204269368,129810.05455624044,125299.88422522673,4510.170331013704,0.0,92371.5898972151,56771.38762551196,39555.78030189238,26153.13412930364,65708.91443119603,19946.669401012983,1452.9068978909852,0.0,0.8866260812115224,2.8829566923550027,0.0014947054983599872,1.0,1.0,-2.6356455167945683,354429.4378867013,1557025.3685820026,4.393047535401755,1557025.3685820026,4.393047535401755,0.7626875349774414,0.09251683965826125,4.028046144702076,101325.0,128657.5095983801,1.2697508966038007,1.0,0.0,4.028046144702811,1.284771988493962,1.2850520121920355,3.1352225770611954,22932.10816830082,2338.4242496979928,19492.29609765277,1987.661035894293,0.85,0.8500001811694347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.057750954026,4632.441516551485,5.549328544229086,4.961225469510836,-2.339073557501804,7.30029902701264,3.5095958853605334,3.5,1.002741681531581,0.6,0.00021794460263680046,1.0000242613898418,0.00021793931512611433,199.46699568299812,0.0,1.0570022266762262e-06,2.995544310400425,0.03155680977508386,7.285420845503798e-05,0.0001450903941817625,0.0005844308029171529,0.09251683967768352,0.09251683967768352,0.09251683967768352,0.09251683951044573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.94879655645,595.6751768175055,0.0,0.09251683967768352,0.09251683965826125,0.09251683965826125,0.3750040828590784,0.3750040828590784,0.5,10.000184411748284,0.0,0.0,0.0,0.0,0.0,0.0,26153.13412930364,19946.669401012983,0.7626875349774414,1.0357303683943864,0.6438626112241982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455446505472731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.454949067585,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.14687216744,1452.9068978909852,0.3750040828590784,6.17534620354742,3.5095958853605334,,,,,,
4558.0,-30.658284218003228,4.9612307961333135,35.02890034612723,24.311443673819326,5.068254754111678,-27.085728498006088,-40.697641124110646,1.4956841569239063,-5.016591768391038,-5.016591768466621,40.05778242754646,42307.44021355546,25749.3608052357,25749.3608052357,68056.80101879116,77907.60114853995,77907.60114853995,25749.3608052357,103656.96195377565,103656.96195377565,103656.96195377565,129810.39870959235,125300.22158136232,4510.177128230039,0.0,92371.44112016642,56771.280192235114,39555.734364368116,26153.436755816692,65709.17112018481,19946.82168472728,1452.9214476963002,0.0,0.8866250029336128,2.88293558053075,0.0014947054983599872,1.0,1.0,-2.6361809739103705,354426.69133248413,1557026.1483287872,4.393083778411476,1557026.1483287872,4.393083778411476,0.762684532475105,0.0925169754356285,4.028046144702076,101325.0,128657.4916706781,1.2697507196711384,1.0,0.0,4.028046144702188,1.2847734719935484,1.2850534892213523,3.1352189568888478,22932.071233011764,2338.4204833466847,19492.25734740228,1987.657084468425,0.85,0.8499998604287555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4640.008063498908,4632.441516551485,5.54942156411228,4.9612307961333135,-2.339242718713466,7.30047351484678,3.509533248832089,3.5,1.0027237853805968,0.6,0.00021793931512611433,1.0000241447159879,0.00021793405317029643,199.46718716131647,0.0,1.054683871203618e-06,2.988974090991053,0.031557864458955066,7.28523633409551e-05,0.00014508695178515923,0.0005844169367847866,0.09251697535186905,0.09251697535186905,0.09251697535186905,0.09251697597838855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.03612499015,595.6751493092496,0.0,0.09251697535186905,0.0925169754356285,0.0925169754356285,0.37500409165351345,0.37500409165351345,0.5,10.000184413107126,0.0,0.0,0.0,0.0,0.0,0.0,26153.436755816692,19946.82168472728,0.762684532475105,1.0357275835105642,0.6438589848618451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554479016869823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44837884818,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.12030016344,1452.9214476963002,0.37500409165351345,6.17534620354742,3.509533248832089,,,,,,
4559.0,-30.65851463712355,4.961238153328561,35.02889879829617,24.31140476781877,5.068280291719821,-27.085934082426892,-40.697817074228055,1.4956848794527366,-5.016634578352125,-5.0166345783385475,40.05775603317385,42307.175830259,25749.11713640306,25749.11713640306,68056.29296666206,77907.33946226032,77907.33946226032,25749.11713640306,103656.45659866338,103656.45659866338,103656.45659866338,129809.92490557808,125299.74880913067,4510.1760964474115,0.0,92371.27975889143,56771.116131134826,39555.737364174,26153.468306914707,65709.20567108871,19946.831409800776,1452.9236849763872,0.0,0.8866248804606666,2.8829310339882586,0.0014947054983599872,1.0,1.0,-2.6382864037684044,354426.0998476817,1557025.0089016668,4.393087894968272,1557025.0089016668,4.393087894968272,0.7626839842319131,0.09251695959054745,4.028046144702076,101325.0,128657.44039299611,1.2697502135997643,1.0,0.0,4.028046144701358,1.2847734794796066,1.2850534899482688,3.1352189386207,22932.03117357123,2338.416398420585,19492.224979419498,1987.6537838527427,0.85,0.8499999337993204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.9580735904665,4632.441516551485,5.54942883707525,4.961238153328561,-2.339297365169071,7.300535518497632,3.5094702314790545,3.5,1.002705780422587,0.6,0.00021793405317029643,1.000024112332484,0.00021792879839865163,199.46737838278642,0.0,1.0495875259639799e-06,2.9745310485819187,0.03155891404648103,7.285090408038756e-05,0.00014508314908990888,0.000584401619352844,0.09251695956727031,0.09251695956727031,0.09251695956727031,0.09251695975645394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.908503788,595.6751895097364,0.0,0.09251695956727031,0.09251695959054745,0.09251695959054745,0.3750041004508122,0.3750041004508122,0.5,10.000184413195651,0.0,0.0,0.0,0.0,0.0,0.0,26153.468306914707,19946.831409800776,0.7626839842319131,1.035719307083422,0.6438546227758414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554492911867798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43393580577,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.09374277592,1452.9236849763872,0.3750041004508122,6.17534620354742,3.5094702314790545,,,,,,
4560.0,-30.658743765422326,4.9612437078986495,35.02889806269348,24.311160295642935,5.068076648630873,-27.08615987010332,-40.69802243085576,1.4954779799689095,-5.016856014996506,-5.016856015042775,40.05777637255119,42307.03891229941,25749.333451518087,25749.333451518087,68056.3723638175,77907.1733705162,77907.1733705162,25749.333451518087,103656.5068220343,103656.5068220343,103656.5068220343,129810.31201096505,125300.12834204617,4510.183668918882,0.0,92371.12671027251,56770.99225897906,39555.70494588161,26153.80518893076,65709.51013481237,19947.00094565236,1452.939879878873,0.0,0.8866236785195786,2.8829075168623213,0.0014947054983599872,1.0,1.0,-2.638865793070863,354423.0403755982,1557025.8869375398,4.39312829461507,1557025.8869375398,4.39312829461507,0.7626806425129546,0.09251711080996729,4.028046144702076,101325.0,128657.40993817306,1.2697499130340297,1.0,0.0,4.02804614470153,1.2847744581929532,1.2850544621233737,3.1352165502788396,22931.993177825054,2338.412523932745,19492.1946078089,1987.6506868103684,0.85,0.8500000177331992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.908576294381,4632.441516551485,5.549534657444165,4.9612437078986495,-2.339482943284686,7.300726651183336,3.509407835559843,3.5,1.002687953017098,0.6,0.00021792879839865163,1.0000239772974064,0.0002179235731803256,199.4675685333456,0.0,1.0481555239894167e-06,2.970472754986007,0.031559962202005014,7.284920096805717e-05,0.00014507959743059447,0.0005843873131052352,0.09251711078926227,0.09251711078926227,0.09251711078926227,0.09251711086671871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.0068402837,595.6751585339658,0.0,0.09251711078926227,0.09251711080996729,0.09251711080996729,0.3750041092453214,0.3750041092453214,0.5,10.000184414743726,0.0,0.0,0.0,0.0,0.0,0.0,26153.80518893076,19947.00094565236,0.7626806425129546,1.0357157164037627,0.643849555802509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554506788228747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42987751217,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.067183905612,1452.939879878873,0.3750041092453214,6.17534620354742,3.509407835559843,,,,,,
4561.0,-30.658972367600644,4.961250028825721,35.028897094657104,24.31097641764211,5.067938509311276,-27.086380891622014,-40.6982233171351,1.495332293982963,-5.016958450012282,-5.016958450018745,40.05776819495505,42306.885656748054,25749.24148862556,25749.24148862556,68056.12714537361,77906.98755139724,77906.98755139724,25749.24148862556,103656.2290400228,103656.2290400228,103656.2290400228,129810.17082636616,125299.98509245632,4510.185733909841,0.0,92370.9713045784,56770.869415809124,39555.6687652992,26153.941786343366,65709.61055164256,19947.06612720417,1452.9468622994552,0.0,0.8866231862355148,2.8828966380585683,0.0014947054983599872,1.0,1.0,-2.640300395185193,354421.62509260734,1557025.5339170927,4.393144841289679,1557025.5339170927,4.393144841289679,0.762679151393531,0.09251715481381488,4.028046144702076,101325.0,128657.3838260853,1.26974965532776,1.0,0.0,4.028046144699813,1.2847751504934413,1.2850551478611616,3.13521486086887,22931.954596912987,2338.4085897745904,19492.161122497608,1987.6472722588865,0.85,0.8499999875772285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.858656990884,4632.441516551485,5.549574543575615,4.961250028825721,-2.339581459798499,7.300831488624221,3.5093449081107004,3.5,1.0026699737459144,0.6,0.0002179235731803256,1.000023922285472,0.00021791836007510628,199.46775824760564,0.0,1.0422615945487316e-06,2.9537693589511056,0.031561004463599565,7.284753496590503e-05,0.00014507603821442057,0.0005843729764182478,0.09251715478742423,0.09251715478742423,0.09251715478742423,0.0925171549893163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9672984552,595.675170989602,0.0,0.09251715478742423,0.09251715481381488,0.09251715481381488,0.37500411804345196,0.37500411804345196,0.5,10.000184415141298,0.0,0.0,0.0,0.0,0.0,0.0,26153.941786343366,19947.06612720417,0.762679151393531,1.0357104017818957,0.6438462395618398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554520586878628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41317411614,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.04064321412,1452.9468622994552,0.37500411804345196,6.17534620354742,3.5093449081107004,,,,,,
4562.0,-30.65920017131315,4.961256379711173,35.028896174975976,24.3107731564902,5.06778165137402,-27.08660019587288,-40.69842015216125,1.4951669880853133,-5.017094551546904,-5.017094551488287,40.05776765407373,42306.71911732968,25749.237893626014,25749.237893626014,68055.9570109557,77906.79887738278,77906.79887738278,25749.237893626014,103656.0367710088,103656.0367710088,103656.0367710088,129810.17124184791,125299.98192273806,4510.189319109854,0.0,92370.81669327444,56770.73693785197,39555.644172691624,26154.134470839115,65709.77864353074,19947.16044598108,1452.9564341731848,0.0,0.8866224947401227,2.8828821838531193,0.0014947054983599872,1.0,1.0,-2.6415209875247,354419.744666422,1557025.5105674348,4.393168083885674,1557025.5105674348,4.393168083885674,0.7626771387988932,0.09251722846017728,4.028046144702076,101325.0,128657.34463011558,1.2697492684936154,1.0,0.0,4.028046144703375,1.2847759345505796,1.2850559253911527,3.1352129475487915,22931.916213215678,2338.4046757267447,19492.124891867476,1987.6435777627912,0.85,0.8499998303950784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.808928070023,4632.441516551485,5.549633248439969,4.961256379711173,-2.3397045057906074,7.30096088550178,3.5092822211035317,3.5,1.0026520631724376,0.6,0.00021791836007510628,1.000023838772973,0.00021791316529263104,199.46794729954746,0.0,1.0398464116054036e-06,2.9469247304897137,0.031562044310011174,7.284590259602252e-05,0.00014507245747908375,0.0005843585530510791,0.09251722845470607,0.09251722845470607,0.09251722845470607,0.09251722846370129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.96468023653,595.6751718143661,0.0,0.09251722845470607,0.09251722846017728,0.09251722846017728,0.3750041268398814,0.3750041268398814,0.5,10.000184415758731,0.0,0.0,0.0,0.0,0.0,0.0,26154.134470839115,19947.16044598108,0.7626771387988932,1.0357051631561986,0.6438420580723546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455453435386926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.406329487676,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16657.01410542497,1452.9564341731848,0.3750041268398814,6.17534620354742,3.5092822211035317,,,,,,
4563.0,-30.65942729115232,4.961262977261945,35.02889523507876,24.31057799784469,5.067630918986484,-27.08682086093055,-40.69861719673497,1.4950098455954346,-5.017220288631222,-5.017220288621528,40.05776523141953,42306.55632271556,25749.20829376331,25749.20829376331,68055.76461647887,77906.61816588443,77906.61816588443,25749.20829376331,103655.82645964774,103655.82645964774,103655.82645964774,129810.13686581826,125299.94438983577,4510.192475982487,0.0,92370.66179454375,56770.599957064725,39555.624263865575,26154.310406170523,65709.9346700361,19947.24614705702,1452.965222444889,0.0,0.8866218628688232,2.8828688304201706,0.0014947054983599872,1.0,1.0,-2.642775405383304,354418.00744605646,1557025.405983124,4.393189322413614,1557025.405983124,4.393189322413614,0.7626752851549439,0.09251729370018179,4.028046144702076,101325.0,128657.31473205346,1.2697489734226841,1.0,0.0,4.028046144701655,1.2847766803827794,1.2850566647114086,3.1352111275104884,22931.877758162005,2338.4007544025744,19492.098429425107,1987.6408793446394,0.85,0.8500001018227739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.75921432051,4632.441516551485,5.549686331628799,4.961262977261945,-2.339819895446493,7.301082872708438,3.509219553668686,3.5,1.0026341581910532,0.6,0.00021791316529263104,1.0000237672518377,0.00021790798621864515,199.4681357842672,0.0,1.036192597005475e-06,2.936569819913516,0.03156308050260818,7.284426852222202e-05,0.000145068896770409,0.0005843442103522294,0.09251729371121445,0.09251729371121445,0.09251729371121445,0.09251729358380538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.95296365645,595.6751755050976,0.0,0.09251729371121445,0.09251729370018179,0.09251729370018179,0.3750041356358352,0.3750041356358352,0.5,10.000184416315074,0.0,0.0,0.0,0.0,0.0,0.0,26154.310406170523,19947.24614705702,0.7626752851549439,1.0356997759657258,0.6438380518130001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554548072799107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3959745771,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.987576011674,1452.965222444889,0.3750041356358352,6.17534620354742,3.509219553668686,,,,,,
4564.0,-30.65965360349405,4.961269774511751,35.028894370091486,24.31028326917442,5.067371233414937,-27.087049140901755,-40.698830446321494,1.494752180012322,-5.017347819629379,-5.017347819630359,40.05776551298503,42306.4642614454,25749.18432988381,25749.18432988381,68055.64859132921,77906.47564464976,77906.47564464976,25749.18432988381,103655.65997453357,103655.65997453357,103655.65997453357,129810.15199836562,125299.95608761314,4510.19591075248,0.0,92370.5109565971,56770.4995789746,39555.568197358334,26154.492023832052,65710.06022119039,19947.335226536678,1452.9742222424954,0.0,0.886621212054478,2.8828552865212402,0.0014947054983599872,1.0,1.0,-2.6438671069698785,354416.2454472756,1557025.4181382377,4.3932111976787676,1557025.4181382377,4.3932111976787676,0.7626733950084217,0.0925173640944661,4.028046144702076,101325.0,128657.29424325109,1.2697487712139264,1.0,0.0,4.028046144701888,1.2847778964264995,1.2850578743658283,3.1352081600296393,22931.840311235825,2338.396935878799,19492.060674657194,1987.6370294297435,0.85,0.8499998434537652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.7095676431045,4632.441516551485,5.549740550455181,4.961269774511751,-2.339936511005879,7.3012062855176305,3.509156971229354,3.5,1.0026162774941012,0.6,0.00021790798621864515,1.000023682793333,0.00021790282567105807,199.46832359916698,0.0,1.0330602330540597e-06,2.9276927004752054,0.03156411356284123,7.28425000998284e-05,0.00014506548611881674,0.0005843304720902323,0.09251736409121838,0.09251736409121838,0.09251736409121838,0.09251736407818066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9543218133,595.6751750773133,0.0,0.09251736409121838,0.0925173640944661,0.0925173640944661,0.3750041444311695,0.3750041444311695,0.5,10.000184416990319,0.0,0.0,0.0,0.0,0.0,0.0,26154.492023832052,19947.335226536678,0.7626733950084217,1.0356960313571957,0.6438354206195397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455456175056899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.387097457664,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.96105270519,1452.9742222424954,0.3750041444311695,6.17534620354742,3.509156971229354,,,,,,
4565.0,-30.65987945619235,4.9612779268552725,35.02889295800584,24.31019057929518,5.0673353787777815,-27.087257182526734,-40.699010517541296,1.4946985440422489,-5.017420105610199,-5.017420105605409,40.057747997727596,42306.23655444131,25749.021718564545,25749.021718564545,68055.25827300586,77906.2448088264,77906.2448088264,25749.021718564545,103655.26652739095,103655.26652739095,103655.26652739095,129809.84201646429,125299.64561543692,4510.196401027367,0.0,92370.35197179763,56770.34372212946,39555.56472185352,26154.575489073337,65710.14021092685,19947.37233248302,1452.978806204837,0.0,0.8866209072146828,2.882847609711774,0.0014947054983599872,1.0,1.0,-2.645642846985311,354415.2467299221,1557024.662016285,4.393221444005192,1557024.662016285,4.393221444005192,0.7626723798601314,0.09251737768011922,4.028046144702076,101325.0,128657.24998075693,1.269748334377073,1.0,0.0,4.028046144700862,1.2847781579902422,1.2850581293560666,3.135207521742963,22931.800841777487,2338.3929111141406,19492.033521433415,1987.6342605714915,0.85,0.8500001223594505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.6599771256415,4632.441516551485,5.549764820161791,4.9612779268552725,-2.3400123133316755,7.3012902401869475,3.509094460028482,3.5,1.002598417150995,0.6,0.00021790282567105807,1.0000236347365727,0.0002178976757168927,199.4685110329257,0.0,1.0293657760478804e-06,2.917222609319693,0.03156514292861728,7.284100684776518e-05,0.0001450618188232929,0.000584315700054636,0.0925173776642998,0.0925173776642998,0.0925173776642998,0.09251737778303987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.8696317976,595.675201754548,0.0,0.0925173776642998,0.09251737768011922,0.09251737768011922,0.37500415322649017,0.37500415322649017,0.5,10.000184417219288,0.0,0.0,0.0,0.0,0.0,0.0,26154.575489073337,19947.37233248302,0.7626723798601314,1.0356888305907015,0.6438311715458227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554575379733683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37662736651,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.9345380049,1452.978806204837,0.37500415322649017,6.17534620354742,3.509094460028482,,,,,,
4566.0,-30.660104283314155,4.961284990761921,35.02889213676333,24.30988250942903,5.067060836626191,-27.087485314322297,-40.699219960346795,1.4944273732915754,-5.017606155569865,-5.01760615555665,40.057762221015345,42306.13509507191,25749.152331056997,25749.152331056997,68055.28742612891,77906.1083413239,77906.1083413239,25749.152331056997,103655.26067238089,103655.26067238089,103655.26067238089,129810.11623735663,125299.91369999186,4510.202537364772,0.0,92370.20171706018,56770.228476686214,39555.525822637734,26154.855564975747,65710.38138761348,19947.51268464963,1452.992335436857,0.0,0.8866199077046355,2.8828278511818106,0.0014947054983599872,1.0,1.0,-2.6463163609976164,354412.67623718915,1557025.2760262082,4.393255039738409,1557025.2760262082,4.393255039738409,0.7626695790804352,0.09251750067654882,4.028046144702076,101325.0,128657.22899086976,1.269748127222993,1.0,0.0,4.028046144702285,1.2847794371534111,1.2850594021810837,3.1352044002406467,22931.76353963842,2338.3891073545424,19491.995862319513,1987.6304204105902,0.85,0.8499998627941048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.610719538447,4632.441516551485,5.549851892233439,4.961284990761921,-2.340171479785543,7.301456470547464,3.509032368942964,3.5,1.002580676840847,0.6,0.0002178976757168927,1.000023527455681,0.00021789254925959678,199.46869761587593,0.0,1.0272536892550881e-06,2.9112369553489197,0.031566170182306535,7.283927006556637e-05,0.00014505840565132632,0.0005843019516404548,0.09251750064425573,0.09251750064425573,0.09251750064425573,0.09251750084598705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9383978972,595.6751800933905,0.0,0.09251750064425573,0.09251750067654882,0.09251750067654882,0.3750041620200171,0.3750041620200171,0.5,10.00018441838989,0.0,0.0,0.0,0.0,0.0,0.0,26154.855564975747,19947.51268464963,0.7626695790804352,1.035685472964816,0.6438272644548475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554588981241727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.370641712536,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.908024969063,1452.992335436857,0.3750041620200171,6.17534620354742,3.509032368942964,,,,,,
4567.0,-30.660328687438955,4.96129357664188,35.02889068950884,24.309805640392028,5.067042230586669,-27.08769060666958,-40.69939957754684,1.494389682728185,-5.017670012937117,-5.017670012933321,40.05774251635388,42305.91190774632,25748.96969417109,25748.96969417109,68054.88160191741,77905.87165636712,77905.87165636712,25748.96969417109,103654.8413505382,103654.8413505382,103654.8413505382,129809.76586490273,125299.56324398455,4510.202620918172,0.0,92370.04216011082,56770.08241602325,39555.510826763966,26154.924514364517,65710.43534112848,19947.542191273715,1452.9962561589323,0.0,0.8866196537416786,2.882821069545704,0.0014947054983599872,1.0,1.0,-2.6481625527080155,354411.7939780796,1557024.4253889618,4.3932635760007015,1557024.4253889618,4.3932635760007015,0.7626686966853354,0.09251750636087246,4.028046144702076,101325.0,128657.1812207817,1.2697476557688794,1.0,0.0,4.028046144699816,1.2847796240551468,1.285059582536836,3.1352039441506423,22931.72392813855,2338.3850681056783,19491.9616699081,1987.6269337549625,0.85,0.8499998400028853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.561211898831,4632.441516551485,5.549871748245093,4.96129357664188,-2.3402409582114343,7.301534534853315,3.5089699630995623,3.5,1.002562846599875,0.6,0.00021789254925959678,1.0000234832331847,0.00021788743255821,199.46888384809247,0.0,1.0225677601990823e-06,2.897957032404199,0.03156719275006673,7.283778063953169e-05,0.0001450547686200651,0.0005842873015107048,0.09251750636127641,0.09251750636127641,0.09251750636127641,0.09251750635140762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.8431219799,595.6752101051648,0.0,0.09251750636127641,0.09251750636087246,0.09251750636087246,0.3750041708158866,0.3750041708158866,0.5,10.000184418577872,0.0,0.0,0.0,0.0,0.0,0.0,26154.924514364517,19947.542191273715,0.7626686966853354,1.0356784466366413,0.6438233392933685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554602521010744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35736178959,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.881524950517,1452.9962561589323,0.3750041708158866,6.17534620354742,3.5089699630995623,,,,,,
4568.0,-30.660552104727596,4.961300893980035,35.028889942333876,24.309489887114637,5.066754884342895,-27.087922357670433,-40.69961708793414,1.4941107345418418,-5.017863837797165,-5.017863837804114,40.05775982107342,42305.849996543104,25749.12191926462,25749.12191926462,68054.97191580772,77905.75591475632,77905.75591475632,25749.12191926462,103654.87783402094,103654.87783402094,103654.87783402094,129810.0965453257,125299.88732985508,4510.209215470618,0.0,92369.8922813329,56769.98636931038,39555.451013358346,26155.21871130475,65710.6697246631,19947.690106585163,1453.0104101908153,0.0,0.8866186034398544,2.8828004854722633,0.0014947054983599872,1.0,1.0,-2.6486990250444364,354409.1160870035,1557025.1724217844,4.393298879026442,1557025.1724217844,4.393298879026442,0.7626657733878331,0.09251763813447982,4.028046144702076,101325.0,128657.16830392805,1.2697475282894453,1.0,0.0,4.028046144701954,1.2847809395352583,1.2850608917294133,3.1352007340326318,22931.68671933494,2338.3812738636475,19491.93632221546,1987.6243490096476,0.85,0.8500001138503589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.512077485571,4632.441516551485,5.549963334338296,4.961300893980035,-2.340405685242922,7.301706579222957,3.5089080281579528,3.5,1.0025451509022723,0.6,0.00021788743255821,1.0000233800054632,0.00021788233846794627,199.46906926164425,0.0,1.0206227146047187e-06,2.892444773189773,0.03156821337278134,7.283597703240674e-05,0.00014505145552580327,0.0005842739562141365,0.09251763822453707,0.09251763822453707,0.09251763822453707,0.09251763738692584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.9267867431,595.6751837509578,0.0,0.09251763822453707,0.09251763813447982,0.09251763813447982,0.3750041796097016,0.3750041796097016,0.5,10.000184419856733,0.0,0.0,0.0,0.0,0.0,0.0,26155.21871130475,19947.690106585163,0.7626657733878331,1.0356761268903145,0.6438201006596119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554616035329664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35184953038,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.855025911773,1453.0104101908153,0.3750041796097016,6.17534620354742,3.5089080281579528,,,,,,
4569.0,-30.660775109461635,4.961309878315564,35.028888475165616,24.309418151993327,5.066745655491991,-27.08812206683657,-40.69978458629919,1.4940782367085603,-5.0179203241039545,-5.017920324100066,40.05773755292798,42305.58240867851,25748.92187948289,25748.92187948289,68054.50428816139,77905.50213865895,77905.50213865895,25748.92187948289,103654.42401814184,103654.42401814184,103654.42401814184,129809.69874172127,125299.48984623421,4510.208895487051,0.0,92369.73257522326,56769.81285013002,39555.466361214705,26155.274723579423,65710.74108479414,19947.712735006382,1453.0137507598072,0.0,0.8866183963217226,2.882794486685272,0.0014947054983599872,1.0,1.0,-2.6506535311261246,354408.3356731951,1557024.2111211137,4.393305840743169,1557024.2111211137,4.393305840743169,0.7626650052741821,0.09251763605812137,4.028046144702076,101325.0,128657.11674786557,1.2697470194706693,1.0,0.0,4.028046144704815,1.2847811020790592,1.2850610477635005,3.1352003373833948,22931.64707080463,2338.3772308387297,19491.901404908494,1987.620788435245,0.85,0.85000006082095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.462650488312,4632.441516551485,5.549979344433944,4.961309878315564,-2.3404696240106975,7.301779502326262,3.508845724849366,3.5,1.0025273499569616,0.6,0.00021788233846794627,1.0000233368750548,0.00021787725389369486,199.46925433312344,0.0,1.0161134436420769e-06,2.879665499281646,0.03156922948622498,7.283458815564475e-05,0.00014504775031230153,0.0005842590314431755,0.09251763607074648,0.09251763607074648,0.09251763607074648,0.092517635959323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.81911614694,595.6752176670349,0.0,0.09251763607074648,0.09251763605812137,0.09251763605812137,0.3750041884062486,0.3750041884062486,0.5,10.000184420013792,0.0,0.0,0.0,0.0,0.0,0.0,26155.274723579423,19947.712735006382,0.7626650052741821,1.0356678857166264,0.6438153292790709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554629490242095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33907025647,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.828539162507,1453.0137507598072,0.3750041884062486,6.17534620354742,3.508845724849366,,,,,,
4570.0,-30.6610501183429,4.961317486356142,35.02888768757792,24.3090764497407,5.066439808123682,-27.088400989033477,-40.70004680017007,1.493773071754829,-5.018118543916785,-5.018118543924084,40.05775422664261,42305.483388321176,25749.087035294062,25749.087035294062,68054.57042361524,77905.35626949118,77905.35626949118,25749.087035294062,103654.44330478524,103654.44330478524,103654.44330478524,129810.01823558379,125299.80267446335,4510.215561120436,0.0,92369.58380714631,56769.7114225213,39555.41376069445,26155.574930798553,65710.988691493,19947.863476833598,1453.028213973658,0.0,0.8866173259025346,2.8827734360253325,0.0014947054983599872,1.0,1.0,-2.6512724679420785,354405.59708244825,1557024.9309146325,4.393341820028901,1557024.9309146325,4.393341820028901,0.7626620148710519,0.09251776937354259,4.028046144702076,101325.0,128657.10566832306,1.2697469101240864,1.0,0.0,4.028046144701511,1.2847825401377482,1.285062479602621,3.1351968281497724,22931.610137742897,2338.3734647145457,19491.866463693026,1987.6172254228536,0.85,0.8499999060951925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.4136317665725,4632.441516551485,5.550073582356883,4.961317486356142,-2.3406374323602193,7.301954918716362,3.5087839366138835,3.5,1.0025096961753952,0.6,0.00021787725389369486,1.0000287791132185,0.00021787098375998618,199.4694825632301,0.0,1.0142162345297888e-06,2.8742888086574214,0.03157024370245951,7.283241395821616e-05,0.0001450448399354787,0.0005842473083110347,0.09251776929621218,0.09251776929621218,0.09251776929621218,0.09251776959074325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.8997070041,595.6751922813368,0.0,0.09251776929621218,0.09251776937354259,0.09251776937354259,0.37500419720049555,0.37500419720049555,0.5,10.000184426043404,0.0,0.0,0.0,0.0,0.0,0.0,26155.574930798553,19947.863476833598,0.7626620148710519,1.035664989658353,0.6438113964004027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554642920332908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.333693565844,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.802053230847,1453.028213973658,0.37500419720049555,6.17534620354742,3.5087839366138835,,,,,,
4571.0,-30.66126814173602,4.961326967794317,35.02888610318126,24.309034121129685,5.066459702722355,-27.0885942728604,-40.700213809590764,1.4937717793427714,-5.018164677093637,-5.018164677096438,40.057729661060606,42305.235287098185,25748.86222713846,25748.86222713846,68054.09751423664,77905.10332352095,77905.10332352095,25748.86222713846,103653.9655506594,103653.9655506594,103653.9655506594,129809.57892047203,125299.3641493297,4510.21477114233,0.0,92369.41647065297,56769.5484384333,39555.40892468852,26155.61336981263,65711.02229450115,19947.87697407693,1453.030744480731,0.0,0.8866171798607809,2.8827685367655307,0.0014947054983599872,1.0,1.0,-2.653282543477758,354404.95971216366,1557023.8704352067,4.393346728837462,1557023.8704352067,4.393346728837462,0.7626614100780246,0.0925177581197438,4.028046144702076,101325.0,128657.05299873873,1.2697463903157042,1.0,0.0,4.028046144700529,1.2847825591316366,1.2850624905444703,3.1351967817998445,22931.568594898716,2338.369228523371,19491.83608456434,1987.6141276138478,0.85,0.850000121182309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4639.364295197157,4632.441516551485,5.550084147044595,4.961326967794317,-2.340693618000625,7.302020585794942,3.508721748169984,3.5,1.002491928048567,0.6,0.00021787098375998618,1.0000228156773916,0.00021786601299931898,199.46966350136117,0.0,1.2507003264731067e-06,3.5444847252247844,0.031571494402785984,7.283102919833214e-05,0.00014503995456165402,0.0005842276297998348,0.09251775810184802,0.09251775810184802,0.09251775810184802,0.09251775824104046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.78092816676,595.6752296964892,0.0,0.09251775810184802,0.0925177581197438,0.0925177581197438,0.37500420601645007,0.37500420601645007,0.5,10.000184426156991,0.0,0.0,0.0,0.0,0.0,0.0,26155.61336981263,19947.87697407693,0.7626614100780246,1.0356572632401666,0.6438072915301211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4554659482320058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00388948241,25750.0,,,,,,,,,,,,,,,,,2.0,0.0,-0.0,0.0,16656.774518049275,1453.030744480731,0.37500420601645007,6.17534620354742,3.508721748169984,,,,,,
